month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,19,1,0,,,,0.6562333,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.1699,0.0,0.0,0.0,0.0
1,21,1,0,,,,4.2060666,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.5907667,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.6361167,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.1118,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.0197834,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.6606167,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.6644667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.6581,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.65348333,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.65605,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.82485,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.1033334,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.8935,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.10245,0.0,0.0,0.0,112.76
1,11,2,0,,,,0.5757,0.0,0.0,0.0,127.45
1,12,2,0,,,,1.4894167,0.0,0.0,0.0,210.95
1,13,2,0,,,,0.7972,0.0,0.0,0.0,461.88
1,14,2,0,,,,0.8760833,0.0,0.0,0.0,74.03
1,15,2,0,,,,1.7442167,0.0,0.0,0.0,12.54
1,16,2,0,,,,1.10085,0.0,0.0,0.0,5.49
1,17,2,0,,,,2.84585,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.4071667,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.9711833,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.2403333,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.4053833,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9053667,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.5268167,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.6255834,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.8695167,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.86225,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.8254667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.81373334,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.80795,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.90253335,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.78095,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.68843335,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.5521,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.55425,0.0,0.0,0.0,27.01
1,11,3,0,,,,0.5595667,0.0,0.0,0.0,59.67
1,12,3,0,,,,0.667,0.0,0.0,0.0,136.8
1,13,3,0,,,,0.7307,0.0,0.0,0.0,200.33
1,14,3,0,,,,0.65321666,0.0,0.0,0.0,41.28
1,15,3,0,,,,0.79968333,0.0,0.0,0.0,15.38
1,16,3,0,,,,1.7404333,0.0,0.0,0.0,7.98
1,17,3,0,,,,3.983,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.4277167,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.4835835,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.412,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.3918,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.5918667,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.90085,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3654333,0.0,0.0,0.0,0.0
1,1,4,0,,,,3.0133834,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.1331667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.72613335,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.55305,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.55146664,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.5646167,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.64491665,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.8949,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.6243875,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.7530833,0.0,0.0,0.0,20.09
1,11,4,0,,,,1.1000167,0.0,0.0,0.0,345.86
1,12,4,0,,,,0.74261665,0.0,0.0,0.0,43.52
1,13,4,0,,,,0.7751833,0.0,0.0,0.0,309.9
1,14,4,0,,,,0.8236333,0.0,0.0,0.0,129.79
1,15,4,0,,,,0.66215,0.0,0.0,0.0,248.36
1,16,4,0,,,,0.6509,0.0,0.0,0.0,238.71
1,17,4,0,,,,3.79135,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.5937,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.6860167,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.82065,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.9579667,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.9963167,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.6102834,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.0515833,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.9928,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.5563,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.39371666,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.3909,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.38846666,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.38856667,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.33945,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.30776668,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.40785,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.68825,0.0,0.0,0.0,83.72
1,11,5,0,,,,0.6083222,0.0,0.0,0.0,174.0
1,12,5,0,,,,0.3141,0.0,0.0,0.0,181.71
1,13,5,0,,,,0.35386667,0.0,0.0,0.0,688.14
1,14,5,0,,,,0.47485,0.0,0.0,0.0,147.72
1,15,5,0,,,,0.35475,0.0,0.0,0.0,319.34
1,16,5,0,,,,0.71073335,0.0,0.0,0.0,264.94
1,17,5,0,,,,3.8215334,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.8610168,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.29845,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.6177666,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.83168334,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.3203666,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.90168333,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.39231667,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.38335,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.38406667,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.38455,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.38348332,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.3819,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.38145,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.35698333,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.2497166,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.38111666,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.1825917,0.0,0.0,0.0,85.68
1,11,6,0,,,,0.8197167,0.0,0.0,0.0,121.14
1,12,6,0,,,,0.92183334,0.0,0.0,0.0,219.59
1,13,6,0,,,,1.33185,0.0,0.0,0.0,328.31
1,14,6,0,,,,1.12705,0.0,0.0,0.0,239.53
1,15,6,0,,,,0.94585,0.0,0.0,0.0,61.09
1,16,6,0,,,,1.01275,0.0,0.0,0.0,19.38
1,17,6,0,,,,0.9957,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.7585667,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.9981334,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.4841334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6762667,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.0034332,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0529,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.782,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.9891334,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.7909,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.40835,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.40331668,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.39345,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.39576668,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.30751666,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.39885,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.39166668,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.50878334,0.0,0.0,0.0,305.87
1,11,7,0,,,,1.0268834,0.0,0.0,0.0,299.96
1,12,7,0,,,,1.0182166,0.0,0.0,0.0,325.18
1,13,7,0,,,,1.0348,0.0,0.0,0.0,250.55
1,14,7,0,,,,0.65245,0.0,0.0,0.0,302.2
1,15,7,0,,,,0.94121665,0.0,0.0,0.0,106.87
1,16,7,0,,,,0.692,0.0,0.0,0.0,21.0
1,17,7,0,,,,0.6450833,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.7726667,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.74436665,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.87145,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.1015667,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0911334,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.83213335,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.78148335,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.8132167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.49621665,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.38816667,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.38683334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.38646665,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.98003334,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.77265,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.33068332,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.29691666,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.29696667,0.0,0.0,0.0,252.85
1,11,1,0,,,,0.29721665,0.0,0.0,0.0,407.5
1,12,1,0,,,,0.29598334,0.0,0.0,0.0,345.71
1,13,1,0,,,,0.28955,0.0,0.0,0.0,706.11
1,14,1,0,,,,0.28758332,0.0,0.0,0.0,609.0
1,15,1,0,,,,0.28726667,0.0,0.0,0.0,469.02
1,16,1,0,,,,0.7248833,0.0,0.0,0.0,324.67
1,17,1,0,,,,4.10545,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.627,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.4692,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.6105666,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.7365667,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.9907,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.8399333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.7898667,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.76173335,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.39191666,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.38711667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.38513333,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.3730667,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7247334,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.7837167,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.3299834,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.29281667,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.29335,0.0,0.0,0.0,74.77
1,11,2,0,,,,0.27473333,0.0,0.0,0.0,130.22
1,12,2,0,,,,0.27668333,0.0,0.0,0.0,303.2
1,13,2,0,,,,0.65748334,0.0,0.0,0.0,635.29
1,14,2,0,,,,0.61805,0.0,0.0,0.0,159.55
1,15,2,0,,,,0.9661,0.0,0.0,0.0,312.79
1,16,2,0,,,,2.5074167,0.0,0.0,0.0,164.11
1,17,2,0,,,,3.86385,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.3094833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.6261166,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.2591667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1015167,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.0444,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.9004167,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.88625,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.9475667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.9923667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.96715,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.96715,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.973675,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6202,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.9921333,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.9389667,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.7379,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.779,0.0,0.0,0.0,111.3
1,11,3,0,,,,0.73675,0.0,0.0,0.0,170.58
1,12,3,0,,,,0.9256333,0.0,0.0,0.0,703.68
1,13,3,0,,,,0.29686666,0.0,0.0,0.0,257.57
1,14,3,0,,,,0.47933334,0.0,0.0,0.0,172.91
1,15,3,0,,,,0.6587,0.0,0.0,0.0,530.18
1,16,3,0,,,,1.09885,0.0,0.0,0.0,310.53
1,17,3,0,,,,1.6676,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.9434,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.36945,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.0226333,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.5322165,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.50945,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.15785,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.887875,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.8160833,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.49021667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.48808333,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.48605,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.4845,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.65898335,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.8890167,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.60826665,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.40946665,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.67795,0.0,0.0,0.0,8.29
1,11,4,0,,,,0.8612,0.0,0.0,0.0,183.16
1,12,4,0,,,,1.16215,0.0,0.0,0.0,202.08
1,13,4,0,,,,1.1573334,0.0,0.0,0.0,612.05
1,14,4,0,,,,0.3828,0.0,0.0,0.0,68.74
1,15,4,0,,,,1.1239834,0.0,0.0,0.0,56.34
1,16,4,0,,,,1.1325166,0.0,0.0,0.0,7.42
1,17,4,0,,,,1.5847833,0.0,0.0,0.0,0.0
1,18,4,0,,,,5.002383,0.0,0.0,0.0,0.0
1,19,4,0,,,,4.1457834,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.27895,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.0430834,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.9419667,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.3517168,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.78796667,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.6972333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.38721666,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.38775,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.38706666,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.38433334,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.7190167,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.77245,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.71275,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.0485333,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.35068333,0.0,0.0,0.0,8.6
1,11,5,0,,,,0.98223335,0.0,0.0,0.0,49.0
1,12,5,0,,,,0.29803333,0.0,0.0,0.0,88.93
1,13,5,0,,,,0.97823334,0.0,0.0,0.0,250.91
1,14,5,0,,,,0.30136666,0.0,0.0,0.0,89.06
1,15,5,0,,,,1.2488166,0.0,0.0,0.0,425.01
1,16,5,0,,,,1.3928,0.0,0.0,0.0,23.45
1,17,5,0,,,,4.0947833,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.8139334,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.3115666,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.9829,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.1485667,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.98705,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.8117,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.6386333,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.0217,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.99685,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.60015,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.3597,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.4281,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.2626667,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.2519,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.40576667,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.48095,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.8323333,0.0,0.0,0.0,356.43
1,11,6,0,,,,1.1008,0.0,0.0,0.0,107.53
1,12,6,0,,,,0.98659164,0.0,0.0,0.0,316.66
1,13,6,0,,,,0.80745,0.0,0.0,0.0,112.8
1,14,6,0,,,,0.69093335,0.0,0.0,0.0,312.14
1,15,6,0,,,,0.8655667,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.8560167,0.0,0.0,0.0,15.44
1,17,6,0,,,,1.353,0.0,0.0,0.0,0.0
1,18,6,0,,,,3.86685,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.3532667,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.8398,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.67931664,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.2309666,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.5195333,0.0,0.0,0.0,0.0
1,24,6,0,,,,2.7187417,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.2178333,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.77135,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.76418334,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.76283336,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.9048833,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.10925,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.6967,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.7879,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.9898667,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.0661167,0.0,0.0,0.0,332.4
1,11,7,0,,,,0.57923335,0.0,0.0,0.0,494.07
1,12,7,0,,,,0.7373,0.0,0.0,0.0,639.33
1,13,7,0,,,,0.74205,0.0,0.0,0.0,622.92
1,14,7,0,,,,0.77055,0.0,0.0,0.0,51.48
1,15,7,0,,,,1.2550666,0.0,0.0,0.0,105.12
1,16,7,0,,,,1.1415833,0.0,0.0,0.0,89.76
1,17,7,0,,,,0.80506665,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.9317833,0.0,0.0,0.0,0.0
1,19,7,0,,,,3.6207,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.4658666,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.89535,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.9501667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.1202333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.63346666,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.49913332,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.52898335,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.75275,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.7730167,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.71818334,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.38655,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.28615,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.61575,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.7809167,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.76318336,0.0,0.0,0.0,101.5
1,11,1,0,,,,0.583,0.0,0.0,0.0,277.16
1,12,1,0,,,,0.33358333,0.0,0.0,0.0,619.13
1,13,1,0,,,,0.33433333,0.0,0.0,0.0,701.3
1,14,1,0,,,,0.32126668,0.0,0.0,0.0,141.79
1,15,1,0,,,,0.33041668,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.47463334,0.0,0.0,0.0,9.28
1,17,1,0,,,,0.53963333,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.4308333,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.3579167,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.9636166,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.1446333,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.5092334,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.9735,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.6811,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.7796,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.71345,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.7654167,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.576,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.95121664,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.3536333,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.1033,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.76955,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.26506665,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.2306,0.0,0.0,0.0,64.7
1,11,2,0,,,,0.2421,0.0,0.0,0.0,77.43
1,12,2,0,,,,0.9151833,0.0,0.0,0.0,43.93
1,13,2,0,,,,0.20325,0.0,0.0,0.0,42.14
1,14,2,0,,,,0.19245,0.0,0.0,0.0,135.88
1,15,2,0,,,,0.19848333,0.0,0.0,0.0,101.06
1,16,2,0,,,,1.5894667,0.0,0.0,0.0,34.43
1,17,2,0,,,,2.9878166,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.0933833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1246333,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.5315,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.0426,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9151833,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.4546334,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.244675,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.2289,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.22743334,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.22813334,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.22788334,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.2259,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.77508336,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.68955,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.42995,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.0107833,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.24405,0.0,0.0,0.0,71.7
1,11,3,0,,,,0.25566667,0.0,0.0,0.0,504.61
1,12,3,0,,,,0.25095,0.0,0.0,0.0,224.15
1,13,3,0,,,,0.24988334,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.24175,0.0,0.0,0.0,356.92
1,15,3,0,,,,0.30591667,0.0,0.0,0.0,483.29
1,16,3,0,,,,3.3475332,0.0,0.0,0.0,302.68
1,17,3,0,,,,2.5634665,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.7506,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.43,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.9496,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.0231667,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.8822167,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.9550333,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.571775,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.23165,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.23095,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.23011667,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.22883333,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.22848333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.54508334,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.4992,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.8864833,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.6940333,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.1144667,0.0,0.0,0.0,413.17
1,11,4,0,,,,0.7967,0.0,0.0,0.0,374.31
1,12,4,0,,,,0.61866665,0.0,0.0,0.0,710.75
1,13,4,0,,,,0.90855,0.0,0.0,0.0,690.1
1,14,4,0,,,,0.20968333,0.0,0.0,0.0,698.67
1,15,4,0,,,,1.1087667,0.0,0.0,0.0,560.9
1,16,4,0,,,,0.6456,0.0,0.0,0.0,381.25
1,17,4,0,,,,1.7964833,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.7886,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.2303667,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.2518667,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.0208166,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.0979333,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.7193834,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.7220167,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.85373336,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.1364833,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.266,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.278525,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.3115833,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.8007166,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.7838167,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.4507333,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.0261667,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.15345,0.0,0.0,0.0,274.0
1,11,5,0,,,,1.0477667,0.0,0.0,0.0,198.65
1,12,5,0,,,,1.1240833,0.0,0.0,0.0,615.58
1,13,5,0,,,,1.19105,0.0,0.0,0.0,663.01
1,14,5,0,,,,1.27035,0.0,0.0,0.0,640.14
1,15,5,0,,,,1.3409667,0.0,0.0,0.0,250.89
1,16,5,0,,,,1.7485833,0.0,0.0,0.0,68.27
1,17,5,0,,,,2.1021667,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.9532833,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.38335,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.1051667,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.67405,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.4935167,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.4068,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.6853667,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.54391664,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.54085,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.2734833,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.0474666,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.60108334,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.3006166,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.2217,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.48218334,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.5345333,0.0,0.0,0.0,0.0
1,10,6,0,,,,3.03955,0.0,0.0,0.0,67.6
1,11,6,0,,,,1.7477833,0.0,0.0,0.0,58.83
1,12,6,0,,,,0.85,0.0,0.0,0.0,100.11
1,13,6,0,,,,1.0455834,0.0,0.0,0.0,23.72
1,14,6,0,,,,1.0949334,0.0,0.0,0.0,40.17
1,15,6,0,,,,0.96433336,0.0,0.0,0.0,147.87
1,16,6,0,,,,1.2477167,0.0,0.0,0.0,32.58
1,17,6,0,,,,2.7562168,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.97865,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.7631167,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.2436334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6975666,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.8897667,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.7318,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.61915,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.56596667,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.52725,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.4960834,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.54768336,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.51375,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.3776333,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.5109,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2797166,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.6247667,0.0,0.0,0.0,1.38
1,10,7,0,,,,2.0599,0.0,0.0,0.0,396.81
1,11,7,0,,,,1.5591333,0.0,0.0,0.0,350.44
1,12,7,0,,,,2.6157,0.0,0.0,0.0,121.07
1,13,7,0,,,,1.4624667,0.0,0.0,0.0,91.5
1,14,7,0,,,,1.3650833,0.0,0.0,0.0,61.21
1,15,7,0,,,,2.3775334,0.0,0.0,0.0,19.4
1,16,7,0,,,,1.37415,0.0,0.0,0.0,15.04
1,17,7,0,,,,2.34315,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.3627833,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.3315334,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.6314,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.9218167,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.9021,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.9088833,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.493475,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.6430666,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.55765,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.2666667,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.32985,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.3140833,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4194334,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0473334,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.2377666,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.0667334,0.0,0.0,0.0,8.17
1,10,1,0,,,,0.279,0.0,0.0,0.0,19.76
1,11,1,0,,,,1.0670167,0.0,0.0,0.0,44.49
1,12,1,0,,,,1.0982667,0.0,0.0,0.0,36.21
1,13,1,0,,,,1.13825,0.0,0.0,0.0,36.16
1,14,1,0,,,,0.9906333,0.0,0.0,0.0,61.1
1,15,1,0,,,,0.8804833,0.0,0.0,0.0,51.76
1,16,1,0,,,,0.49136665,0.0,0.0,0.0,21.13
1,17,1,0,,,,1.4924667,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.94625,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.3281833,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.1008334,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.1877167,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.3611,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.8936583,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.6961083,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.3572,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.35075,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.3816,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.3760667,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.3673333,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.48745,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.86401665,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6490166,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.2826,0.0,0.0,0.0,1.33
1,10,2,0,,,,0.28485,0.0,0.0,0.0,109.9
1,11,2,0,,,,0.28558335,0.0,0.0,0.0,97.83
1,12,2,0,,,,0.2854,0.0,0.0,0.0,464.98
1,13,2,0,,,,0.28018335,0.0,0.0,0.0,471.17
1,14,2,0,,,,0.28643334,0.0,0.0,0.0,377.85
1,15,2,0,,,,0.27185,0.0,0.0,0.0,322.88
1,16,2,0,,,,0.36933333,0.0,0.0,0.0,323.93
1,17,2,0,,,,0.50633335,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.65926665,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.9621167,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.7817166,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.7745166,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.9731166,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.6423166,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.553375,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.58345,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.49025,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.497,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.7150667,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.5743333,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.0579667,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.58045,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.72485,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.5752,0.0,0.0,0.0,1.39
1,10,3,0,,,,0.29143333,0.0,0.0,0.0,234.76
1,11,3,0,,,,0.29896668,0.0,0.0,0.0,146.35
1,12,3,0,,,,0.30375,0.0,0.0,0.0,444.77
1,13,3,0,,,,0.30071667,0.0,0.0,0.0,394.1
1,14,3,0,,,,0.29878333,0.0,0.0,0.0,398.25
1,15,3,0,,,,0.28558335,0.0,0.0,0.0,151.15
1,16,3,0,,,,0.26991665,0.0,0.0,0.0,18.32
1,17,3,0,,,,0.33948332,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.50013334,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.8936667,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.5079666,0.0,0.0,0.0,0.0
1,21,3,0,,,,4.232617,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.1884665,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.5040834,0.0,0.0,0.0,0.0
1,24,3,0,,,,2.3492084,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.6913167,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.33368334,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.28781667,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.1949667,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1439167,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.1330833,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.7678,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.6839,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.2914166,0.0,0.0,0.0,1.81
1,10,4,0,,,,0.284775,0.0,0.0,0.0,26.57
1,11,4,0,,,,0.29165,0.0,0.0,0.0,50.81
1,12,4,0,,,,0.29195,0.0,0.0,0.0,110.27
1,13,4,0,,,,0.29458332,0.0,0.0,0.0,42.26
1,14,4,0,,,,0.2899,0.0,0.0,0.0,38.14
1,15,4,0,,,,0.27926666,0.0,0.0,0.0,24.69
1,16,4,0,,,,0.43498334,0.0,0.0,0.0,391.74
1,17,4,0,,,,3.1449666,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.0416,0.0,0.0,0.0,0.0
1,19,4,0,,,,4.033533,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.6821,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.70315,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.7741833,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.011,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.99986666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.85463333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.76981664,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.3460833,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.4885167,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.19195,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.8556,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.9494333,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.6714333,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.0285,0.0,0.0,0.0,21.45
1,10,5,0,,,,0.7288333,0.0,0.0,0.0,166.3
1,11,5,0,,,,1.30045,0.0,0.0,0.0,182.8
1,12,5,0,,,,0.40801665,0.0,0.0,0.0,382.87
1,13,5,0,,,,0.58433336,0.0,0.0,0.0,456.8
1,14,5,0,,,,0.58065,0.0,0.0,0.0,54.25
1,15,5,0,,,,0.68146664,0.0,0.0,0.0,21.14
1,16,5,0,,,,1.6818612,0.0,0.0,0.0,13.08
1,17,5,0,,,,1.9175333,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.9044833,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.5925333,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.4485166,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.1001167,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.7329667,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.7216333,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.06745,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.5164,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.34345,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.0154834,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.93986666,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.2559,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.24075,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.184,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.3882,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.5534833,0.0,0.0,0.0,4.03
1,10,6,0,,,,1.04225,0.0,0.0,0.0,138.05
1,11,6,0,,,,0.89045,0.0,0.0,0.0,34.01
1,12,6,0,,,,0.736,0.0,0.0,0.0,90.82
1,13,6,0,,,,0.4956,0.0,0.0,0.0,104.27
1,14,6,0,,,,0.76276666,0.0,0.0,0.0,75.24
1,15,6,0,,,,1.3505666,0.0,0.0,0.0,45.53
1,16,6,0,,,,1.3961,0.0,0.0,0.0,3.89
1,17,6,0,,,,1.2962,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.29255,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.43655,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.9551667,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.0150833,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.94885,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.6299667,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.8769583,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.9202,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.56911665,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.49921668,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.49705,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.305,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.9164333,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.4377667,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2089334,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.5294333,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.48881668,0.0,0.0,0.0,82.26
1,11,7,0,,,,0.58681667,0.0,0.0,0.0,56.86
1,12,7,0,,,,0.75518334,0.0,0.0,0.0,90.62
1,13,7,0,,,,0.68621665,0.0,0.0,0.0,44.59
1,14,7,0,,,,0.7255167,0.0,0.0,0.0,29.75
1,15,7,0,,,,0.41078332,0.0,0.0,0.0,9.07
1,16,7,0,,,,0.29943332,0.0,0.0,0.0,11.03
1,17,7,0,,,,0.4494,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.6136,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.14985,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.3266833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.3841166,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0537167,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.7825,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.65774167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.43233332,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.42301667,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.4162,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.41961667,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.41795,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.79576665,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.37396666,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.32025,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.3139,0.0,0.0,0.0,1.68
1,10,1,0,,,,0.31278333,0.0,0.0,0.0,18.75
1,11,1,0,,,,0.32051668,0.0,0.0,0.0,30.64
1,12,1,0,,,,0.32066667,0.0,0.0,0.0,42.3
1,13,1,0,,,,0.6939,0.0,0.0,0.0,33.65
1,14,1,0,,,,1.0143,0.0,0.0,0.0,32.03
1,15,1,0,,,,1.2703834,0.0,0.0,0.0,23.7
1,16,1,0,,,,3.3819168,0.0,0.0,0.0,12.99
1,17,1,0,,,,0.9946,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.9469333,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.1888167,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.2100834,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.6858,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.78276664,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.6469167,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.44781667,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.75883335,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.78571665,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.39303333,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.32905,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.390775,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.692175,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.46763334,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.6896667,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.7429417,0.0,0.0,0.0,1.69
1,10,2,0,,,,0.6789167,0.0,0.0,0.0,109.99
1,11,2,0,,,,0.59723336,0.0,0.0,0.0,53.77
1,12,2,0,,,,0.5859,0.0,0.0,0.0,66.03
1,13,2,0,,,,0.57488334,0.0,0.0,0.0,70.07
1,14,2,0,,,,0.57318336,0.0,0.0,0.0,29.16
1,15,2,0,,,,0.7026333,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.9741333,0.0,0.0,0.0,83.27
1,17,2,0,,,,1.3437166,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.25845,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.15595,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.3999833,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.33805,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.3355833,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.0500222,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.86006665,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.42255,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.42266667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.41921666,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.41608334,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5304834,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.7199,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.4199333,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.6009333,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.76198334,0.0,0.0,0.0,59.85
2,10,3,0,,,,0.6807,0.0,0.0,0.0,98.85
2,11,3,0,,,,0.68348336,0.0,0.0,0.0,55.87
2,12,3,0,,,,0.5157,0.0,0.0,0.0,81.03
2,13,3,0,,,,0.40381667,0.0,0.0,0.0,69.49
2,14,3,0,,,,0.7912167,0.0,0.0,0.0,57.98
2,15,3,0,,,,0.66735,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.55591667,0.0,0.0,0.0,9.07
2,17,3,0,,,,0.55763334,0.0,0.0,0.0,0.23
2,18,3,0,,,,0.4883,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.7145,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.72515,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.7846,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.95005,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.14855,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.57268333,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.6347,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.3098,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.30903333,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.30785,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.3067,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.6727,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.0876833,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.5052834,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.6200833,0.0,0.0,0.0,64.34
2,10,4,0,,,,1.0981667,0.0,0.0,0.0,16.61
2,11,4,0,,,,1.1014167,0.0,0.0,0.0,29.11
2,12,4,0,,,,1.0950167,0.0,0.0,0.0,63.22
2,13,4,0,,,,0.8107333,0.0,0.0,0.0,58.24
2,14,4,0,,,,0.7356333,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.5917,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.6202833,0.0,0.0,0.0,11.03
2,17,4,0,,,,0.66275,0.0,0.0,0.0,0.59
2,18,4,0,,,,0.42641667,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.66001666,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.6656,0.0,0.0,0.0,0.0
2,21,4,0,,,,2.7318666,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.2648,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.6248167,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.59704167,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5197833,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.52025,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.51998335,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.5178,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.517,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.61301666,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.5236833,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.43301666,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.90445,0.0,0.0,0.0,0.0
2,10,5,0,,,,3.5605667,0.0,0.0,0.0,84.15
2,11,5,0,,,,3.2184334,0.0,0.0,0.0,75.63
2,12,5,0,,,,1.6696833,0.0,0.0,0.0,94.34
2,13,5,0,,,,1.8594834,0.0,0.0,0.0,69.51
2,14,5,0,,,,1.1320333,0.0,0.0,0.0,35.01
2,15,5,0,,,,1.7276167,0.0,0.0,0.0,10.32
2,16,5,0,,,,1.7352834,0.0,0.0,0.0,7.15
2,17,5,0,,,,0.8502333,0.0,0.0,0.0,1.19
2,18,5,0,,,,1.16355,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.9383,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.8599333,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.10155,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.9869,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.81985,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.81684166,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.81726664,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.72938335,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.5197167,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.51596665,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.65068334,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.20665,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.39476666,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.51255,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.59136665,0.0,0.0,0.0,1.2
2,10,6,0,,,,0.63439167,0.0,0.0,0.0,27.35
2,11,6,0,,,,0.42886665,0.0,0.0,0.0,46.62
2,12,6,0,,,,0.43813333,0.0,0.0,0.0,75.56
2,13,6,0,,,,0.9908,0.0,0.0,0.0,101.32
2,14,6,0,,,,1.0651,0.0,0.0,0.0,88.22
2,15,6,0,,,,0.72391665,0.0,0.0,0.0,72.0
2,16,6,0,,,,2.0735166,0.0,0.0,0.0,342.45
2,17,6,0,,,,1.28355,0.0,0.0,0.0,0.37
2,18,6,0,,,,1.1787333,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.1166667,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.02915,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.1043833,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.0388665,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.2423832,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.8472834,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.258,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.21395,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.8634167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.6613,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.81195,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.6044667,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.41866666,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.422,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.41493332,0.0,0.0,0.0,0.39
2,10,7,0,,,,0.9788167,0.0,0.0,0.0,148.92
2,11,7,0,,,,0.77965,0.0,0.0,0.0,43.41
2,12,7,0,,,,1.1511834,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.0694,0.0,0.0,0.0,76.82
2,14,7,0,,,,1.1933334,0.0,0.0,0.0,89.94
2,15,7,0,,,,1.7204833,0.0,0.0,0.0,105.32
2,16,7,0,,,,2.4521334,0.0,0.0,0.0,23.99
2,17,7,0,,,,2.1838167,0.0,0.0,0.0,1.23
2,18,7,0,,,,2.3151166,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.1826832,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.1229668,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.6121167,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.7863834,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0066167,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.89245,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.51696664,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.5162333,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.51535,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.55681664,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.21275,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.43095,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.0498834,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.1961334,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.424,0.0,0.0,0.0,0.03
2,10,1,0,,,,0.42645,0.0,0.0,0.0,106.05
2,11,1,0,,,,1.1403,0.0,0.0,0.0,57.93
2,12,1,0,,,,0.42831665,0.0,0.0,0.0,67.77
2,13,1,0,,,,1.168,0.0,0.0,0.0,45.73
2,14,1,0,,,,0.43491668,0.0,0.0,0.0,99.08
2,15,1,0,,,,1.2183,0.0,0.0,0.0,78.16
2,16,1,0,,,,0.656,0.0,0.0,0.0,132.85
2,17,1,0,,,,3.5665834,0.0,0.0,0.0,174.49
2,18,1,0,,,,2.4740083,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.23895,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.0794,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3178166,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.1166334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.5150833,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.0277417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.6371,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.51483333,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.42955,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.42651665,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.4253,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.56401664,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.94301665,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.7269167,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.4217,0.0,0.0,0.0,181.09
2,10,2,0,,,,0.4143,0.0,0.0,0.0,426.47
2,11,2,0,,,,0.41621667,0.0,0.0,0.0,366.77
2,12,2,0,,,,1.1493833,0.0,0.0,0.0,429.1
2,13,2,0,,,,0.41728333,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.44546667,0.0,0.0,0.0,130.77
2,15,2,0,,,,0.82785,0.0,0.0,0.0,524.81
2,16,2,0,,,,0.94955,0.0,0.0,0.0,445.11
2,17,2,0,,,,1.5073833,0.0,0.0,0.0,165.29
2,18,2,0,,,,1.7209667,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.6741834,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.2755333,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.5434167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.1936166,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.3500167,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.4841833,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.7604833,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.5136,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3018167,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.51198334,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.5132167,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.5860333,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.8179167,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.6713333,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.42231667,0.0,0.0,0.0,205.7
2,10,3,0,,,,0.41413334,0.0,0.0,0.0,441.71
2,11,3,0,,,,0.41433334,0.0,0.0,0.0,147.21
2,12,3,0,,,,0.4164,0.0,0.0,0.0,150.23
2,13,3,0,,,,0.42613333,0.0,0.0,0.0,103.25
2,14,3,0,,,,0.42751667,0.0,0.0,0.0,60.63
2,15,3,0,,,,0.42653334,0.0,0.0,0.0,27.87
2,16,3,0,,,,0.581,0.0,0.0,0.0,22.6
2,17,3,0,,,,1.4794333,0.0,0.0,0.0,3.78
2,18,3,0,,,,1.6778667,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.7442,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.354,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.2696,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.1375333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.9006,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.6595,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5121167,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.51131666,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.51175,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.51093334,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.5097167,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.8122,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.0242167,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.54415,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.42398334,0.0,0.0,0.0,33.44
2,10,4,0,,,,0.38665,0.0,0.0,0.0,107.82
2,11,4,0,,,,0.39106667,0.0,0.0,0.0,92.35
2,12,4,0,,,,0.3903,0.0,0.0,0.0,147.12
2,13,4,0,,,,0.37995,0.0,0.0,0.0,92.05
2,14,4,0,,,,0.46803334,0.0,0.0,0.0,80.09
2,15,4,0,,,,0.44998333,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.6055667,0.0,0.0,0.0,28.79
2,17,4,0,,,,0.74841666,0.0,0.0,0.0,8.0
2,18,4,0,,,,1.7742,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.8212167,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.1741166,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.2317,0.0,0.0,0.0,0.0
2,22,4,0,,,,3.3185666,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.4052835,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.0269166,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5086667,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.50805,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.51105,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.5061,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.50625,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.8926834,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.8523833,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.58171666,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.40155,0.0,0.0,0.0,0.44
2,10,5,0,,,,0.39435,0.0,0.0,0.0,46.19
2,11,5,0,,,,0.39616665,0.0,0.0,0.0,153.62
2,12,5,0,,,,0.39695,0.0,0.0,0.0,140.11
2,13,5,0,,,,0.39928332,0.0,0.0,0.0,118.07
2,14,5,0,,,,0.3975,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.42018333,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.80973333,0.0,0.0,0.0,423.0
2,17,5,0,,,,0.78886664,0.0,0.0,0.0,215.67
2,18,5,0,,,,0.9619667,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.1421334,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.3687834,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.5598167,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.0644166,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.72711664,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.013925,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.6379833,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.49185,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.49283335,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.4926,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.49063334,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.48935,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.4794,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.65078336,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.0264167,0.0,0.0,0.0,9.31
2,10,6,0,,,,0.8581667,0.0,0.0,0.0,28.79
2,11,6,0,,,,0.5312667,0.0,0.0,0.0,48.43
2,12,6,0,,,,0.5877333,0.0,0.0,0.0,78.7
2,13,6,0,,,,0.40613332,0.0,0.0,0.0,53.7
2,14,6,0,,,,0.5024,0.0,0.0,0.0,48.63
2,15,6,0,,,,0.5919667,0.0,0.0,0.0,39.74
2,16,6,0,,,,0.73315,0.0,0.0,0.0,19.29
2,17,6,0,,,,0.71025,0.0,0.0,0.0,4.23
2,18,6,0,,,,0.81583333,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.19975,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.92006665,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.9539833,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.85715,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.82498336,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.81663334,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.67915,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.72943336,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.6892667,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.68581665,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.68548334,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.6838,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.6853333,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.5123,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.51103336,0.0,0.0,0.0,54.36
2,10,7,0,,,,0.61883336,0.0,0.0,0.0,137.98
2,11,7,0,,,,3.0071666,0.0,0.0,0.0,67.4
2,12,7,0,,,,1.1774833,0.0,0.0,0.0,65.79
2,13,7,0,,,,0.81451666,0.0,0.0,0.0,125.69
2,14,7,0,,,,0.41573334,0.0,0.0,0.0,100.31
2,15,7,0,,,,0.41383332,0.0,0.0,0.0,199.67
2,16,7,0,,,,0.40928334,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.38538334,0.0,0.0,0.0,23.83
2,18,7,0,,,,0.38781667,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.39171666,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4677167,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.5047166,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.5295833,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.5810833,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.2629417,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.80738336,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.40873334,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.4011,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.0101,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.87668335,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.6590667,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.89075,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.6969333,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.52778333,0.0,0.0,0.0,86.16
2,10,1,0,,,,0.5799417,0.0,0.0,0.0,133.04
2,11,1,0,,,,0.59445,0.0,0.0,0.0,104.28
2,12,1,0,,,,0.5524833,0.0,0.0,0.0,221.98
2,13,1,0,,,,0.4073,0.0,0.0,0.0,133.05
2,14,1,0,,,,0.40823334,0.0,0.0,0.0,137.49
2,15,1,0,,,,0.7715167,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.5416833,0.0,0.0,0.0,107.01
2,17,1,0,,,,0.83103335,0.0,0.0,0.0,50.83
2,18,1,0,,,,1.0816833,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.9368,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.30805,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2606,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.3385667,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.2605166,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.9784,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.49331668,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.48968333,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.48696667,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.48791668,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.48728332,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.9548,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.99025,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.55911666,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.4012,0.0,0.0,0.0,77.87
2,10,2,0,,,,0.4039,0.0,0.0,0.0,64.94
2,11,2,0,,,,0.52595,0.0,0.0,0.0,93.48
2,12,2,0,,,,0.6423,0.0,0.0,0.0,140.77
2,13,2,0,,,,0.6314167,0.0,0.0,0.0,66.46
2,14,2,0,,,,0.6333,0.0,0.0,0.0,54.2
2,15,2,0,,,,0.69515,0.0,0.0,0.0,37.52
2,16,2,0,,,,0.8138,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.6131333,0.0,0.0,0.0,14.48
2,18,2,0,,,,0.89753336,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.89521664,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0618833,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.2328167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.3156667,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.86165,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.911575,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5463,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.49315,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.4887,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.48858333,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.4838,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.7584,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.84746665,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.55111665,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.40088335,0.0,0.0,0.0,15.54
2,10,3,0,,,,0.40846667,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.40841666,0.0,0.0,0.0,167.21
2,12,3,0,,,,0.61828333,0.0,0.0,0.0,106.18
2,13,3,0,,,,0.6153,0.0,0.0,0.0,237.66
2,14,3,0,,,,0.58933336,0.0,0.0,0.0,349.99
2,15,3,0,,,,0.58998334,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.59783334,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.7542667,0.0,0.0,0.0,16.46
2,18,3,0,,,,1.1482,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2777833,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.44065,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.0821167,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.7684,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.7385,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.7493917,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.53346664,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.5122333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.5118833,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.5098,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.50835,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.81311667,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.93448335,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.0642166,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.5999666,0.0,0.0,0.0,45.97
2,10,4,0,,,,0.84613335,0.0,0.0,0.0,103.93
2,11,4,0,,,,0.53531665,0.0,0.0,0.0,124.43
2,12,4,0,,,,0.32081667,0.0,0.0,0.0,408.8
2,13,4,0,,,,0.31768334,0.0,0.0,0.0,725.54
2,14,4,0,,,,0.31966665,0.0,0.0,0.0,694.83
2,15,4,0,,,,0.3885,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.69768333,0.0,0.0,0.0,449.18
2,17,4,0,,,,0.58215,0.0,0.0,0.0,238.86
2,18,4,0,,,,0.9173667,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.93833333,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.8935,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.06955,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.1012167,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.1463333,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.15135,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.73448336,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.41875,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.4141,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.41325,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.41435,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.73148334,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.90025,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.41133332,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.31358334,0.0,0.0,0.0,217.76
2,10,5,0,,,,0.5165167,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.54651666,0.0,0.0,0.0,599.99
2,12,5,0,,,,0.53903335,0.0,0.0,0.0,710.45
2,13,5,0,,,,0.53463334,0.0,0.0,0.0,742.41
2,14,5,0,,,,0.53931665,0.0,0.0,0.0,726.71
2,15,5,0,,,,1.0453833,0.0,0.0,0.0,604.17
2,16,5,0,,,,1.31625,0.0,0.0,0.0,362.8
2,17,5,0,,,,1.4115778,0.0,0.0,0.0,25.83
2,18,5,0,,,,0.69423336,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.8650167,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.9159667,0.0,0.0,0.0,0.0
2,21,5,0,,,,3.51415,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.7096834,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5883167,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.42106667,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.46228334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.64355,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.6393333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.4324,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.7134,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.9741833,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.6223167,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.45713332,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.1563333,0.0,0.0,0.0,227.92
2,10,6,0,,,,0.42336667,0.0,0.0,0.0,485.91
2,11,6,0,,,,0.91791666,0.0,0.0,0.0,643.64
2,12,6,0,,,,1.0948167,0.0,0.0,0.0,735.12
2,13,6,0,,,,2.5751333,0.0,0.0,0.0,765.77
2,14,6,0,,,,3.1808333,0.0,0.0,0.0,731.95
2,15,6,0,,,,0.93446666,0.0,0.0,0.0,629.45
2,16,6,0,,,,0.77161664,0.0,0.0,0.0,471.78
2,17,6,0,,,,0.76806664,0.0,0.0,0.0,253.46
2,18,6,0,,,,0.45554167,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.1893333,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.85475,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.89321667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.89095,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.5975,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.41960666,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.41561666,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2392334,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.40358335,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.22615,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.40488333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.2396166,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.1366833,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.50755,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.3893833,0.0,0.0,0.0,260.16
2,10,7,0,,,,0.96431667,0.0,0.0,0.0,492.67
2,11,7,0,,,,1.41315,0.0,0.0,0.0,648.34
2,12,7,0,,,,0.5495167,0.0,0.0,0.0,742.32
2,13,7,0,,,,1.3162667,0.0,0.0,0.0,769.32
2,14,7,0,,,,1.7292,0.0,0.0,0.0,747.52
2,15,7,0,,,,1.7773917,0.0,0.0,0.0,633.14
2,16,7,0,,,,0.84493333,0.0,0.0,0.0,483.78
2,17,7,0,,,,1.51855,0.0,0.0,0.0,263.05
2,18,7,0,,,,1.3535334,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.0263833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.70755,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.89241666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.20215,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6414666,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.79575,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.0245667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.0678166,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.78746665,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.6253667,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.2844833,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.45275,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.2245,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.1526166,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.9811,0.0,0.0,0.0,162.02
2,10,1,0,,,,0.31913334,0.0,0.0,0.0,296.15
2,11,1,0,,,,3.8205333,0.0,0.0,0.0,126.1
2,12,1,0,,,,1.0208,0.0,0.0,0.0,36.34
2,13,1,0,,,,0.96201664,0.0,0.0,0.0,165.04
2,14,1,0,,,,0.65925,0.0,0.0,0.0,155.34
2,15,1,0,,,,0.6537667,0.0,0.0,0.0,28.5
2,16,1,0,,,,0.56338334,0.0,0.0,0.0,146.35
2,17,1,0,,,,0.5254833,0.0,0.0,0.0,6.45
2,18,1,0,,,,1.04255,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.3563334,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.3513167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.22905,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.0434166,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.6632,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.56278336,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.5143667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5143667,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.51171666,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.96638334,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8746,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.777,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0759667,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.57776666,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.42021668,0.0,0.0,0.0,37.37
2,10,2,0,,,,1.1613834,0.0,0.0,0.0,148.73
2,11,2,0,,,,0.42396668,0.0,0.0,0.0,304.01
2,12,2,0,,,,0.43003333,0.0,0.0,0.0,616.94
2,13,2,0,,,,0.42243335,0.0,0.0,0.0,782.68
2,14,2,0,,,,0.4119,0.0,0.0,0.0,755.72
2,15,2,0,,,,0.47043332,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.5863,0.0,0.0,0.0,486.9
2,17,2,0,,,,0.8023,0.0,0.0,0.0,295.33
2,18,2,0,,,,1.3722,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.0478667,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.79683334,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.80943334,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.1824334,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.1028334,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.84503335,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.80971664,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.0491667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.7607,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.0796833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.1279833,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.7599,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.89575,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.5077833,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.40731665,0.0,0.0,0.0,93.86
2,10,3,0,,,,0.40901667,0.0,0.0,0.0,523.37
2,11,3,0,,,,0.42206666,0.0,0.0,0.0,670.68
2,12,3,0,,,,0.41061667,0.0,0.0,0.0,678.76
2,13,3,0,,,,0.468,0.0,0.0,0.0,810.42
2,14,3,0,,,,0.64745,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.64485,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.6228167,0.0,0.0,0.0,302.71
2,17,3,0,,,,0.70196664,0.0,0.0,0.0,225.98
2,18,3,0,,,,1.1235,0.0,0.0,0.0,0.0
2,19,3,0,,,,3.6875,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.0670166,0.0,0.0,0.0,0.0
2,21,3,0,,,,3.7311332,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.2526166,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.2734166,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.5879084,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.4985167,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.1336,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.2307,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.5716333,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.6591333,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.9406166,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.95608336,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.3409667,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.41673332,0.0,0.0,0.0,87.28
2,10,4,0,,,,0.425,0.0,0.0,0.0,517.3
2,11,4,0,,,,0.43296668,0.0,0.0,0.0,699.71
2,12,4,0,,,,0.43666667,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.41668335,0.0,0.0,0.0,844.31
2,14,4,0,,,,0.6349667,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.647,0.0,0.0,0.0,677.57
2,16,4,0,,,,0.77935,0.0,0.0,0.0,539.38
2,17,4,0,,,,2.53015,0.0,0.0,0.0,303.12
2,18,4,0,,,,1.5413458,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.7468834,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.0238166,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.913,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.3734167,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.1444666,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.86661667,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5299,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.52925,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.6117166,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.1257666,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.2273834,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.5339667,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.89435,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.64813334,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.42218333,0.0,0.0,0.0,114.06
2,10,5,0,,,,0.42698333,0.0,0.0,0.0,140.79
2,11,5,0,,,,0.43658334,0.0,0.0,0.0,219.92
2,12,5,0,,,,0.4357,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.42333335,0.0,0.0,0.0,254.8
2,14,5,0,,,,0.42535,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.59855,0.0,0.0,0.0,153.65
2,16,5,0,,,,0.65671664,0.0,0.0,0.0,93.92
