month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,17,5,0,,,,0.75838333,0.0,0.0,0.0,37.69
2,18,5,0,,,,0.8419,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.6546417,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.4979666,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7004167,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.1859833,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.8433167,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.762575,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.73843336,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.7352167,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.51498336,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.5108,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.50481665,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.49753332,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.50885,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.5078833,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.5067,0.0,0.0,0.0,148.42
2,10,6,0,,,,2.2466166,0.0,0.0,0.0,306.21
2,11,6,0,,,,2.3215,0.0,0.0,0.0,227.14
2,12,6,0,,,,1.0005667,0.0,0.0,0.0,758.14
2,13,6,0,,,,0.85728335,0.0,0.0,0.0,810.18
2,14,6,0,,,,0.880175,0.0,0.0,0.0,778.24
2,15,6,0,,,,0.70235,0.0,0.0,0.0,679.61
2,16,6,0,,,,0.68048334,0.0,0.0,0.0,527.19
2,17,6,0,,,,0.67431664,0.0,0.0,0.0,273.37
2,18,6,0,,,,1.1326166,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.55165,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.0278666,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.7198834,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.3874167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.3677666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.9542083,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.78915,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.5042667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.50408334,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.5036167,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.50371665,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.5032,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.44086668,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.79845,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.0920334,0.0,0.0,0.0,10.46
2,10,7,0,,,,1.0477333,0.0,0.0,0.0,132.93
2,11,7,0,,,,0.7923667,0.0,0.0,0.0,58.63
2,12,7,0,,,,0.56035,0.0,0.0,0.0,109.5
2,13,7,0,,,,0.4225,0.0,0.0,0.0,195.43
2,14,7,0,,,,0.5491,0.0,0.0,0.0,115.94
2,15,7,0,,,,0.6504,0.0,0.0,0.0,193.45
2,16,7,0,,,,0.65176666,0.0,0.0,0.0,45.35
2,17,7,0,,,,3.2745667,0.0,0.0,0.0,197.86
2,18,7,0,,,,2.5167832,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.2480333,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.1048667,0.0,0.0,0.0,0.0
2,21,7,0,,,,2.2227666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.2327833,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.8551333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.91995,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.59601665,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.506,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.50215,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.50085,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5048667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.1336,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.2655166,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.66105,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.52021664,0.0,0.0,0.0,13.2
2,10,1,0,,,,1.3119,0.0,0.0,0.0,51.24
2,11,1,0,,,,0.4097,0.0,0.0,0.0,117.33
2,12,1,0,,,,1.2622,0.0,0.0,0.0,172.23
2,13,1,0,,,,0.40738332,0.0,0.0,0.0,337.82
2,14,1,0,,,,0.9209167,0.0,0.0,0.0,591.89
2,15,1,0,,,,0.75796664,0.0,0.0,0.0,141.76
2,16,1,0,,,,2.3789,0.0,0.0,0.0,138.02
2,17,1,0,,,,2.6832166,0.0,0.0,0.0,85.18
2,18,1,0,,,,1.93555,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.0971,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.13345,0.0,0.0,0.0,0.0
2,21,1,0,,,,2.2991166,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2138333,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.1148,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.0762417,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.55703336,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5096167,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.50666666,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.50401664,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.49995,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.49455,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.8810167,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.74001664,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.6470333,0.0,0.0,0.0,148.24
2,10,2,0,,,,2.1041,0.0,0.0,0.0,400.91
2,11,2,0,,,,0.44735,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.44891667,0.0,0.0,0.0,556.85
2,13,2,0,,,,0.45843333,0.0,0.0,0.0,428.18
2,14,2,0,,,,0.45195,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.44905,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.4414,0.0,0.0,0.0,375.77
2,17,2,0,,,,0.44395,0.0,0.0,0.0,15.91
2,18,2,0,,,,2.8274667,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.557,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.69476664,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.1168833,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.2535833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.6430445,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.8464417,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.93605,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.6145,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.4375,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.4096,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.4976,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.5640167,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.8718333,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.5632333,0.0,0.0,0.0,0.02
3,9,3,0,,,,0.41578335,0.0,0.0,0.0,81.06
3,10,3,0,,,,0.43738332,0.0,0.0,0.0,99.97
3,11,3,0,,,,0.46181667,0.0,0.0,0.0,106.98
3,12,3,0,,,,0.44101667,0.0,0.0,0.0,130.39
3,13,3,0,,,,0.76963335,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.81296664,0.0,0.0,0.0,50.73
3,15,3,0,,,,0.41681665,0.0,0.0,0.0,19.27
3,16,3,0,,,,0.41446668,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.47041667,0.0,0.0,0.0,78.08
3,18,3,0,,,,1.5179167,0.0,0.0,0.0,0.59
3,19,3,0,,,,2.69265,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.9676666,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.7327666,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.8804667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.6729667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8676583,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.71363336,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.422325,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.42076668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.41805,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.41671667,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1633667,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.9406,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.9713167,0.0,0.0,0.0,0.42
3,9,4,0,,,,0.9548333,0.0,0.0,0.0,207.15
3,10,4,0,,,,1.2412666,0.0,0.0,0.0,448.65
3,11,4,0,,,,0.8512333,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.44608334,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.42666668,0.0,0.0,0.0,876.45
3,14,4,0,,,,0.42615,0.0,0.0,0.0,832.43
3,15,4,0,,,,0.4229,0.0,0.0,0.0,698.88
3,16,4,0,,,,0.41703334,0.0,0.0,0.0,558.33
3,17,4,0,,,,0.5691,0.0,0.0,0.0,312.13
3,18,4,0,,,,0.82285,0.0,0.0,0.0,4.42
3,19,4,0,,,,2.6430666,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.57465,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.3022332,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.3235166,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.91148335,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.8375,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5122,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5118667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5132333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5103667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5097,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.68778336,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.95841664,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.6936833,0.0,0.0,0.0,11.0
3,9,5,0,,,,0.42523333,0.0,0.0,0.0,324.06
3,10,5,0,,,,0.43596667,0.0,0.0,0.0,547.24
3,11,5,0,,,,0.4464,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.4447,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.42798334,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.3893,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.38008332,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.37685,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.78821665,0.0,0.0,0.0,241.67
3,18,5,0,,,,1.21745,0.0,0.0,0.0,2.31
3,19,5,0,,,,1.4350667,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.1241,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.0666833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.92723334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.9263167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.884175,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.6469,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.52671665,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.52758336,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.52521664,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.52275,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.48961666,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.5276833,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.6275333,0.0,0.0,0.0,0.01
3,9,6,0,,,,0.9347,0.0,0.0,0.0,28.74
3,10,6,0,,,,1.0675334,0.0,0.0,0.0,95.14
3,11,6,0,,,,1.00595,0.0,0.0,0.0,124.62
3,12,6,0,,,,0.64185,0.0,0.0,0.0,332.14
3,13,6,0,,,,1.2505167,0.0,0.0,0.0,182.81
3,14,6,0,,,,1.3742666,0.0,0.0,0.0,191.89
3,15,6,0,,,,1.4322166,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.97541666,0.0,0.0,0.0,107.01
3,17,6,0,,,,1.5306166,0.0,0.0,0.0,37.28
3,18,6,0,,,,1.6683667,0.0,0.0,0.0,5.76
3,19,6,0,,,,0.92325,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.81675,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.8574,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9503667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.966,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.8036583,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.6552333,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.6663333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.6691333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.6501833,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.65038335,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.62406665,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.8251,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.4455167,0.0,0.0,0.0,3.13
3,9,7,0,,,,1.1906166,0.0,0.0,0.0,112.21
3,10,7,0,,,,1.568,0.0,0.0,0.0,373.25
3,11,7,0,,,,1.4062,0.0,0.0,0.0,83.96
3,12,7,0,,,,1.4658166,0.0,0.0,0.0,76.49
3,13,7,0,,,,3.3346,0.0,0.0,0.0,103.08
3,14,7,0,,,,2.5703833,0.0,0.0,0.0,91.28
3,15,7,0,,,,2.0501833,0.0,0.0,0.0,134.14
3,16,7,0,,,,2.268,0.0,0.0,0.0,338.44
3,17,7,0,,,,3.0985668,0.0,0.0,0.0,208.87
3,18,7,0,,,,1.7905834,0.0,0.0,0.0,4.18
3,19,7,0,,,,1.2094667,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.28965,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.3977333,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.14235,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.7492333,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.5277333,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.52455,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.52143335,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.51625,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.6383333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.86153334,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.58085,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.9622,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.68125,0.0,0.0,0.0,59.41
3,9,1,0,,,,0.42736667,0.0,0.0,0.0,319.49
3,10,1,0,,,,0.43738332,0.0,0.0,0.0,539.71
3,11,1,0,,,,0.44488335,0.0,0.0,0.0,642.37
3,12,1,0,,,,0.44355,0.0,0.0,0.0,509.59
3,13,1,0,,,,0.431,0.0,0.0,0.0,68.23
3,14,1,0,,,,0.4316,0.0,0.0,0.0,61.01
3,15,1,0,,,,0.43016666,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.43286666,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.81295,0.0,0.0,0.0,16.96
3,18,1,0,,,,2.4896,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.9777167,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.9979333,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.9695333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.9102833,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.5397,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.9270167,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.5861167,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.51015,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.50958335,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.32256,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.3196666,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.75401664,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.84745,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.6037667,0.0,0.0,0.0,51.6
3,9,2,0,,,,0.42753333,0.0,0.0,0.0,319.27
3,10,2,0,,,,0.43956667,0.0,0.0,0.0,526.42
3,11,2,0,,,,0.44541666,0.0,0.0,0.0,559.79
3,12,2,0,,,,0.48134166,0.0,0.0,0.0,691.78
3,13,2,0,,,,0.4297,0.0,0.0,0.0,785.64
3,14,2,0,,,,0.42948332,0.0,0.0,0.0,792.01
3,15,2,0,,,,0.5240833,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.54655,0.0,0.0,0.0,500.69
3,17,2,0,,,,0.6792,0.0,0.0,0.0,214.9
3,18,2,0,,,,1.12835,0.0,0.0,0.0,5.21
3,19,2,0,,,,1.3929,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.3477167,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2731,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.12715,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.78066665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.42005,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.41316667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.41316667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.41416666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.41255,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.41203332,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.47318333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.74835,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.6724667,0.0,0.0,0.0,73.39
3,9,3,0,,,,0.32433334,0.0,0.0,0.0,61.07
3,10,3,0,,,,0.33761665,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.34416667,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.3327,0.0,0.0,0.0,715.88
3,13,3,0,,,,0.38821667,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.43846667,0.0,0.0,0.0,686.61
3,15,3,0,,,,0.33116665,0.0,0.0,0.0,458.42
3,16,3,0,,,,0.33156666,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.66048336,0.0,0.0,0.0,46.49
3,18,3,0,,,,0.61331666,0.0,0.0,0.0,5.58
3,19,3,0,,,,0.7201833,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.90515,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.6484168,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.86965,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.74215,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.433075,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.42855,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.4264,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.42656666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.42378333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.42295,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.9137833,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.203375,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.53823334,0.0,0.0,0.0,82.2
3,9,4,0,,,,0.31846666,0.0,0.0,0.0,310.29
3,10,4,0,,,,0.32976666,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.3405,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.28736666,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.27576667,0.0,0.0,0.0,750.57
3,14,4,0,,,,0.27595,0.0,0.0,0.0,711.4
3,15,4,0,,,,0.27526668,0.0,0.0,0.0,556.07
3,16,4,0,,,,0.3297,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.63888335,0.0,0.0,0.0,84.3
3,18,4,0,,,,1.8460667,0.0,0.0,0.0,4.57
3,19,4,0,,,,2.6696334,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.16565,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.98931664,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.4682667,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.7246666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.61105835,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.42555,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42188334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.42083332,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.41853333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.4184,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.35913333,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.9788667,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.5938333,0.0,0.0,0.0,0.36
3,9,5,0,,,,0.44411665,0.0,0.0,0.0,70.13
3,10,5,0,,,,0.43213335,0.0,0.0,0.0,162.36
3,11,5,0,,,,0.43631667,0.0,0.0,0.0,244.61
3,12,5,0,,,,0.39503333,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.38793334,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.3819,0.0,0.0,0.0,157.16
3,15,5,0,,,,0.37905,0.0,0.0,0.0,104.75
3,16,5,0,,,,0.42106667,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.76645,0.0,0.0,0.0,42.08
3,18,5,0,,,,0.4592,0.0,0.0,0.0,10.79
3,19,5,0,,,,0.75906664,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.1373333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.83883333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8664333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.1078666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.7036,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.6967667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.6889833,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.6785167,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.6745167,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.6745333,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.6221,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.59285,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.51526666,0.0,0.0,0.0,0.37
3,9,6,0,,,,0.6361,0.0,0.0,0.0,164.91
3,10,6,0,,,,3.3527834,0.0,0.0,0.0,104.45
3,11,6,0,,,,1.0922667,0.0,0.0,0.0,390.27
3,12,6,0,,,,0.81408334,0.0,0.0,0.0,288.04
3,13,6,0,,,,0.8106833,0.0,0.0,0.0,144.46
3,14,6,0,,,,0.47968334,0.0,0.0,0.0,50.51
3,15,6,0,,,,0.43185,0.0,0.0,0.0,22.62
3,16,6,0,,,,0.6063333,0.0,0.0,0.0,133.93
3,17,6,0,,,,0.61765,0.0,0.0,0.0,118.86
3,18,6,0,,,,0.5815833,0.0,0.0,0.0,74.88
3,19,6,0,,,,0.5052,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.5068667,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.5071167,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.71095,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7564167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.48901665,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.37263334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.377,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.3699,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.37245,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.37093332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.37111667,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.36486667,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.3752,0.0,0.0,0.0,92.06
3,9,7,0,,,,0.37085,0.0,0.0,0.0,321.69
3,10,7,0,,,,1.5389,0.0,0.0,0.0,473.9
3,11,7,0,,,,3.9397666,0.0,0.0,0.0,438.11
3,12,7,0,,,,3.7256835,0.0,0.0,0.0,771.3
3,13,7,0,,,,1.5327667,0.0,0.0,0.0,618.14
3,14,7,0,,,,2.77785,0.0,0.0,0.0,324.82
3,15,7,0,,,,0.6199167,0.0,0.0,0.0,63.51
3,16,7,0,,,,0.6164167,0.0,0.0,0.0,36.75
3,17,7,0,,,,2.1186,0.0,0.0,0.0,41.64
3,18,7,0,,,,0.78676665,0.0,0.0,0.0,50.79
3,19,7,0,,,,2.8687167,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2961667,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.37835,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.2853,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.3358834,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.60560834,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.54698336,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.54605,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5372,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5374333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.53625,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.53368336,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.0293334,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.7493,0.0,0.0,0.0,120.83
3,9,1,0,,,,0.44685,0.0,0.0,0.0,370.18
3,10,1,0,,,,0.45038334,0.0,0.0,0.0,600.81
3,11,1,0,,,,0.46005,0.0,0.0,0.0,755.29
3,12,1,0,,,,0.46691668,0.0,0.0,0.0,845.43
3,13,1,0,,,,1.5061166,0.0,0.0,0.0,874.92
3,14,1,0,,,,1.0341834,0.0,0.0,0.0,836.48
3,15,1,0,,,,1.9732833,0.0,0.0,0.0,732.91
3,16,1,0,,,,3.66685,0.0,0.0,0.0,569.2
3,17,1,0,,,,2.0088665,0.0,0.0,0.0,347.11
3,18,1,0,,,,1.4827833,0.0,0.0,0.0,94.98
3,19,1,0,,,,1.4287167,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0908,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.8524333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.2121167,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.88168335,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.469125,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.46381667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.46721667,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.45765,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.45938334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.49596667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.8977,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.94766665,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.48833334,0.0,0.0,0.0,0.0
3,9,2,0,,,,0.41186666,0.0,0.0,0.0,65.71
3,10,2,0,,,,0.41198334,0.0,0.0,0.0,139.98
3,11,2,0,,,,0.84925,0.0,0.0,0.0,325.2
3,12,2,0,,,,0.98365,0.0,0.0,0.0,403.79
3,13,2,0,,,,0.9837,0.0,0.0,0.0,413.15
3,14,2,0,,,,1.6119334,0.0,0.0,0.0,324.67
3,15,2,0,,,,1.2777667,0.0,0.0,0.0,286.75
3,16,2,0,,,,1.8064834,0.0,0.0,0.0,0.0
3,17,2,0,,,,1.2746167,0.0,0.0,0.0,149.48
3,18,2,0,,,,1.4225334,0.0,0.0,0.0,82.5
3,19,2,0,,,,1.6107,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.7291666,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.8502833,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1809666,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.0373833,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.727625,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.46495,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.46833333,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.46198332,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.46016666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.61365,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.9687,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0535,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.47926667,0.0,0.0,0.0,59.64
3,9,3,0,,,,0.4175,0.0,0.0,0.0,301.36
3,10,3,0,,,,0.41823334,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.41736665,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.41086668,0.0,0.0,0.0,807.63
3,13,3,0,,,,1.44735,0.0,0.0,0.0,843.7
3,14,3,0,,,,1.00965,0.0,0.0,0.0,728.96
3,15,3,0,,,,2.1142666,0.0,0.0,0.0,554.95
3,16,3,0,,,,1.5052,0.0,0.0,0.0,466.39
3,17,3,0,,,,1.1490166,0.0,0.0,0.0,338.53
3,18,3,0,,,,1.1580334,0.0,0.0,0.0,65.29
3,19,3,0,,,,0.95385,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.93055,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.6911833,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.4303666,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0983334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.6908917,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.49238333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5091,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.5042,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.50355,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.5010167,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.71028334,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.0827167,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.0108666,0.0,0.0,0.0,1.21
3,9,4,0,,,,2.4958,0.0,0.0,0.0,41.29
3,10,4,0,,,,3.9059,0.0,0.0,0.0,36.36
3,11,4,0,,,,0.38441667,0.0,0.0,0.0,70.21
3,12,4,0,,,,0.29815,0.0,0.0,0.0,69.28
3,13,4,0,,,,0.2774,0.0,0.0,0.0,74.64
3,14,4,0,,,,0.27626666,0.0,0.0,0.0,58.73
3,15,4,0,,,,0.27435,0.0,0.0,0.0,149.24
3,16,4,0,,,,0.27438334,0.0,0.0,0.0,273.81
3,17,4,0,,,,0.27231666,0.0,0.0,0.0,110.31
3,18,4,0,,,,0.48525,0.0,0.0,0.0,65.9
3,19,4,0,,,,0.8588333,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.3182833,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.3968,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0127167,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6619833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.4086,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.4086,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.40906668,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.40636668,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.4045,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.40493333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.9101167,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.94748336,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.46138334,0.0,0.0,0.0,27.15
3,9,5,0,,,,0.32483333,0.0,0.0,0.0,46.64
3,10,5,0,,,,0.32525,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.33495,0.0,0.0,0.0,365.47
3,12,5,0,,,,0.33956668,0.0,0.0,0.0,208.97
3,13,5,0,,,,0.296,0.0,0.0,0.0,605.51
3,14,5,0,,,,0.28448334,0.0,0.0,0.0,821.73
3,15,5,0,,,,0.28236666,0.0,0.0,0.0,700.53
3,16,5,0,,,,0.4847,0.0,0.0,0.0,555.64
3,17,5,0,,,,3.6805832,0.0,0.0,0.0,331.38
3,18,5,0,,,,1.4962667,0.0,0.0,0.0,75.66
3,19,5,0,,,,0.83311665,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.31655,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.6117833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.5047,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5436,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.46368334,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36546665,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.32073334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.31665,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31348333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.31306666,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.2384666,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.1627166,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.5013666,0.0,0.0,0.0,94.33
3,9,6,0,,,,0.631,0.0,0.0,0.0,344.44
3,10,6,0,,,,0.7750667,0.0,0.0,0.0,574.24
3,11,6,0,,,,0.57961667,0.0,0.0,0.0,727.38
3,12,6,0,,,,0.95346665,0.0,0.0,0.0,823.42
3,13,6,0,,,,0.69595,0.0,0.0,0.0,830.76
3,14,6,0,,,,2.7782667,0.0,0.0,0.0,810.8
3,15,6,0,,,,1.3431833,0.0,0.0,0.0,709.5
3,16,6,0,,,,0.50853336,0.0,0.0,0.0,300.96
3,17,6,0,,,,0.46843332,0.0,0.0,0.0,168.81
3,18,6,0,,,,0.85366666,0.0,0.0,0.0,16.79
3,19,6,0,,,,1.1611,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0329666,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.8026,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.76891667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7432167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.76715,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.42745,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.39406666,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.40231666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.40296668,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.40123335,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.40338334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.39733332,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.40605,0.0,0.0,0.0,62.58
3,9,7,0,,,,0.40238333,0.0,0.0,0.0,46.93
3,10,7,0,,,,0.59655,0.0,0.0,0.0,87.57
3,11,7,0,,,,0.86205,0.0,0.0,0.0,182.95
3,12,7,0,,,,1.9968667,0.0,0.0,0.0,99.77
3,13,7,0,,,,1.6415,0.0,0.0,0.0,32.48
3,14,7,0,,,,3.1924667,0.0,0.0,0.0,68.84
3,15,7,0,,,,3.6352832,0.0,0.0,0.0,82.2
3,16,7,0,,,,2.128,0.0,0.0,0.0,50.59
3,17,7,0,,,,0.97636664,0.0,0.0,0.0,51.4
3,18,7,0,,,,1.9489666,0.0,0.0,0.0,39.14
3,19,7,0,,,,1.76565,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0827167,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.2062,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.8284,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1697834,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.9562333,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.64231664,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.64203334,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.4703,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.40596667,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.40466666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.40196666,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.32316667,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.48408332,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.9590333,0.0,0.0,0.0,85.39
3,10,1,0,,,,0.55043334,0.0,0.0,0.0,125.9
3,11,1,0,,,,0.5581667,0.0,0.0,0.0,325.53
3,12,1,0,,,,0.5696,0.0,0.0,0.0,476.18
3,13,1,0,,,,0.5651111,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.5606,0.0,0.0,0.0,270.68
3,15,1,0,,,,0.59105,0.0,0.0,0.0,148.35
3,16,1,0,,,,0.58493334,0.0,0.0,0.0,208.55
3,17,1,0,,,,0.95853335,0.0,0.0,0.0,133.82
3,18,1,0,,,,1.0235333,0.0,0.0,0.0,7.54
3,19,1,0,,,,1.1213666,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.87511665,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9500333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.1587334,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.85085833,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.61261666,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.42038333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.40256667,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.38583332,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.38271666,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.38105,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.40230834,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5226667,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.68593335,0.0,0.0,0.0,83.91
3,9,2,0,,,,0.39111668,0.0,0.0,0.0,89.97
3,10,2,0,,,,0.5244833,0.0,0.0,0.0,103.2
3,11,2,0,,,,0.6106833,0.0,0.0,0.0,71.02
3,12,2,0,,,,0.52381665,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.62831664,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.80003333,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.4376,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.36886665,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.3213,0.0,0.0,0.0,197.82
3,18,2,0,,,,0.54788333,0.0,0.0,0.0,70.93
3,19,2,0,,,,0.67726666,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.95573336,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.06665,0.0,0.0,0.0,0.0
3,22,2,0,,,,2.4696,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.04165,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6730667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.59611666,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.39286667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.38166666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.3773,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.37616667,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.46365,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7244667,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.5773,0.0,0.0,0.0,4.73
3,9,3,0,,,,0.70708334,0.0,0.0,0.0,26.27
3,10,3,0,,,,1.2297,0.0,0.0,0.0,261.55
3,11,3,0,,,,0.30063334,0.0,0.0,0.0,148.65
3,12,3,0,,,,0.30066666,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.29201666,0.0,0.0,0.0,328.34
3,14,3,0,,,,0.29098332,0.0,0.0,0.0,110.98
3,15,3,0,,,,0.30725,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.34101668,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.57926667,0.0,0.0,0.0,324.47
3,18,3,0,,,,0.8458167,0.0,0.0,0.0,96.14
3,19,3,0,,,,1.5707333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.1561834,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.8278,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.6282833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.57875,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.696825,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.76413333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.80015,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.59706664,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37171668,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36805,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.36273333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.36045,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.36751667,0.0,0.0,0.0,166.12
3,9,4,0,,,,0.3761,0.0,0.0,0.0,421.4
3,10,4,0,,,,0.54861665,0.0,0.0,0.0,630.8
3,11,4,0,,,,0.8301167,0.0,0.0,0.0,774.1
3,12,4,0,,,,1.0573,0.0,0.0,0.0,637.62
3,13,4,0,,,,1.0136167,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.6407667,0.0,0.0,0.0,732.8
3,15,4,0,,,,0.6236167,0.0,0.0,0.0,406.29
3,16,4,0,,,,2.22895,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.52536666,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.36878332,0.0,0.0,0.0,104.71
3,19,4,0,,,,0.6561,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.81486666,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.81301665,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.56165,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4194,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.39398333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.33361667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.33338332,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.33046666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.3384,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0787333,0.0,0.0,0.0,0.0
3,6,5,0,,,,3.4306166,0.0,0.0,0.0,0.0
3,7,5,0,,,,4.5245667,0.0,0.0,0.0,0.0
3,8,5,0,,,,3.2474833,0.0,0.0,0.0,3.74
3,9,5,0,,,,2.3820834,0.0,0.0,0.0,17.85
3,10,5,0,,,,0.7797167,0.0,0.0,0.0,50.96
3,11,5,0,,,,1.9302666,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.55981666,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.48613334,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.48606667,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.48313335,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.5811667,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.88881665,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.8667667,0.0,0.0,0.0,107.25
3,19,5,0,,,,0.93275,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.3161167,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.42015,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.41923332,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.42061666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.434475,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.43636668,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.43585,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.46058333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.7568333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.43446666,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.44791666,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.4172,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.41978332,0.0,0.0,0.0,85.41
3,9,6,0,,,,0.41988334,0.0,0.0,0.0,220.02
3,10,6,0,,,,0.43845,0.0,0.0,0.0,312.06
3,11,6,0,,,,0.36163333,0.0,0.0,0.0,468.36
3,12,6,0,,,,0.36096665,0.0,0.0,0.0,486.3
3,13,6,0,,,,0.5537,0.0,0.0,0.0,404.68
3,14,6,0,,,,0.5525,0.0,0.0,0.0,358.51
3,15,6,0,,,,0.5606667,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.67015,0.0,0.0,0.0,117.77
3,17,6,0,,,,1.29215,0.0,0.0,0.0,162.89
3,18,6,0,,,,2.0438166,0.0,0.0,0.0,74.23
3,19,6,0,,,,2.11065,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.1226166,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.7535667,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.7090333,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8785167,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.2925583,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.4080334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.75365,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.74661666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.4785,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.3942,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.39548334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.38921666,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.39548334,0.0,0.0,0.0,15.22
3,9,7,0,,,,0.3981,0.0,0.0,0.0,28.93
3,10,7,0,,,,0.40876666,0.0,0.0,0.0,169.0
3,11,7,0,,,,0.8994333,0.0,0.0,0.0,261.96
3,12,7,0,,,,0.96606666,0.0,0.0,0.0,811.86
3,13,7,0,,,,0.6454833,0.0,0.0,0.0,417.41
3,14,7,0,,,,0.3307,0.0,0.0,0.0,347.8
3,15,7,0,,,,0.69523335,0.0,0.0,0.0,28.12
3,16,7,0,,,,1.1903,0.0,0.0,0.0,72.25
3,17,7,0,,,,1.7294834,0.0,0.0,0.0,50.64
3,18,7,0,,,,1.2253667,0.0,0.0,0.0,33.4
3,19,7,0,,,,1.2167833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2737,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.4567333,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.0243833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.7729333,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.7310917,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.81166667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5484667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.3979,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.39831668,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.39758334,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.7072,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.7035,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.6741,0.0,0.0,0.0,10.48
3,9,1,0,,,,0.31771666,0.0,0.0,0.0,115.54
3,10,1,0,,,,0.31541666,0.0,0.0,0.0,124.41
3,11,1,0,,,,0.32843333,0.0,0.0,0.0,140.1
3,12,1,0,,,,0.33738333,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.32435,0.0,0.0,0.0,90.7
3,14,1,0,,,,0.32103333,0.0,0.0,0.0,144.67
3,15,1,0,,,,0.541,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.43935,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.47825,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.67586666,0.0,0.0,0.0,7.79
3,19,1,0,,,,0.7916333,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0925666,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.2971667,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0844166,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.74698335,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.671075,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.41095,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.41163334,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.40226668,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.4015,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.39955,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.93331665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.74906665,0.0,0.0,0.0,1.27
3,8,2,0,,,,0.74696666,0.0,0.0,0.0,181.33
3,9,2,0,,,,0.51703334,0.0,0.0,0.0,437.63
3,10,2,0,,,,0.31991667,0.0,0.0,0.0,637.39
3,11,2,0,,,,0.328,0.0,0.0,0.0,770.27
3,12,2,0,,,,0.3193,0.0,0.0,0.0,855.97
3,13,2,0,,,,0.31725,0.0,0.0,0.0,883.24
3,14,2,0,,,,0.31813332,0.0,0.0,0.0,843.03
3,15,2,0,,,,0.4295,0.0,0.0,0.0,754.94
3,16,2,0,,,,0.31653333,0.0,0.0,0.0,597.68
3,17,2,0,,,,0.31331667,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.45658332,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.46585,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.7026167,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3190833,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.53975,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.1345167,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.1798667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.75528336,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.60933334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.39786667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.39708334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.3961,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.52133334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7381333,0.0,0.0,0.0,3.74
3,8,3,0,,,,0.4973,0.0,0.0,0.0,169.58
3,9,3,0,,,,0.30955,0.0,0.0,0.0,182.16
3,10,3,0,,,,0.31555,0.0,0.0,0.0,267.34
3,11,3,0,,,,0.3256,0.0,0.0,0.0,332.42
3,12,3,0,,,,0.32001665,0.0,0.0,0.0,423.47
3,13,3,0,,,,0.29095,0.0,0.0,0.0,351.0
3,14,3,0,,,,0.30753332,0.0,0.0,0.0,503.4
3,15,3,0,,,,0.27205,0.0,0.0,0.0,723.41
3,16,3,0,,,,0.27138335,0.0,0.0,0.0,578.21
3,17,3,0,,,,0.27578333,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.41935,0.0,0.0,0.0,80.52
3,19,3,0,,,,0.6077,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7736167,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.8617333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.78538334,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.8925166,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8170417,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.8660833,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.44506666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.41068333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.40861666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.45073333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.7888833,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.77496666,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.5376833,0.0,0.0,0.0,27.82
3,9,4,0,,,,1.027,0.0,0.0,0.0,113.87
3,10,4,0,,,,1.0909667,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.67495,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.33918333,0.0,0.0,0.0,193.94
3,13,4,0,,,,0.33025,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.3302,0.0,0.0,0.0,819.78
3,15,4,0,,,,0.5969667,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.44648334,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.32286668,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.51075,0.0,0.0,0.0,121.73
3,19,4,0,,,,0.84758335,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.0248834,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2730833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.16965,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3227333,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.0311084,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.886825,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5244333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5242,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.52311665,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.69203335,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.88168335,0.0,0.0,0.0,4.84
3,8,5,0,,,,0.5286667,0.0,0.0,0.0,186.04
3,9,5,0,,,,0.4456,0.0,0.0,0.0,419.02
3,10,5,0,,,,0.45488334,0.0,0.0,0.0,606.13
3,11,5,0,,,,0.46416667,0.0,0.0,0.0,736.8
3,12,5,0,,,,0.46405,0.0,0.0,0.0,829.28
3,13,5,0,,,,0.46021667,0.0,0.0,0.0,837.0
3,14,5,0,,,,0.46035,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.54455,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.6303528,0.0,0.0,0.0,554.58
3,17,5,0,,,,0.6854,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.68045,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.77706665,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.0555167,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.18895,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.143075,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.84355,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.5610667,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.54261667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.539075,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.52938336,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.52794164,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.5259333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.5229167,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.5694,0.0,0.0,0.0,4.17
4,8,6,0,,,,0.8571,0.0,0.0,0.0,192.5
4,9,6,0,,,,0.6802833,0.0,0.0,0.0,439.91
4,10,6,0,,,,0.68331665,0.0,0.0,0.0,644.16
4,11,6,0,,,,0.69658333,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.457525,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.45478332,0.0,0.0,0.0,887.55
4,14,6,0,,,,0.51795,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.56655,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.9161,0.0,0.0,0.0,584.36
4,17,6,0,,,,0.9321333,0.0,0.0,0.0,367.41
4,18,6,0,,,,1.3884166,0.0,0.0,0.0,131.0
4,19,6,0,,,,1.9491833,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.8358667,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.9040834,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.5089667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0112667,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.0444833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.5886667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53066665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5240667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5245,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.52433336,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5229,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.61511666,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.67865,0.0,0.0,0.0,210.27
4,9,7,0,,,,0.9120167,0.0,0.0,0.0,455.12
4,10,7,0,,,,1.2257333,0.0,0.0,0.0,638.11
4,11,7,0,,,,1.1234167,0.0,0.0,0.0,781.31
4,12,7,0,,,,1.10235,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.7945,0.0,0.0,0.0,884.74
4,14,7,0,,,,0.40878335,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.40475,0.0,0.0,0.0,742.39
4,16,7,0,,,,0.40431666,0.0,0.0,0.0,585.03
4,17,7,0,,,,0.40123335,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.44623333,0.0,0.0,0.0,131.5
4,19,7,0,,,,1.20835,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.5399166,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.8288833,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.8804166,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0647,0.0,0.0,0.0,0.0
4,24,7,0,,,,2.1508667,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.53265,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5372,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5293667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.53136665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5466,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.5291167,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.82196665,0.0,0.0,0.0,12.78
4,8,1,0,,,,0.84065,0.0,0.0,0.0,208.07
4,9,1,0,,,,0.44931668,0.0,0.0,0.0,442.48
4,10,1,0,,,,0.45626667,0.0,0.0,0.0,620.42
4,11,1,0,,,,0.45868334,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.46563333,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.4622,0.0,0.0,0.0,849.39
4,14,1,0,,,,0.46298334,0.0,0.0,0.0,808.8
4,15,1,0,,,,0.6213667,0.0,0.0,0.0,712.4
4,16,1,0,,,,0.45863333,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.45675,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.45653334,0.0,0.0,0.0,131.8
4,19,1,0,,,,0.9765,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.3745,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0079,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.1274667,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.25655,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.763975,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.52813333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5313333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.52225,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5230833,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5215,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.90933335,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.95126665,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.86225,0.0,0.0,0.0,201.89
4,9,2,0,,,,0.4678,0.0,0.0,0.0,431.43
4,10,2,0,,,,0.45213333,0.0,0.0,0.0,611.36
4,11,2,0,,,,0.46175,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.4625,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.45355,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.45371667,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.561,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.4049,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.57496667,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.6986333,0.0,0.0,0.0,132.04
4,19,2,0,,,,0.8308167,0.0,0.0,0.0,0.53
4,20,2,0,,,,1.1985834,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.3551167,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.5297166,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0996667,0.0,0.0,0.0,0.0
4,24,2,0,,,,2.4373,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.87048334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6293667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.44178334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.44133332,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.43998334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.5546167,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.82808334,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.6943667,0.0,0.0,0.0,185.17
4,9,3,0,,,,0.44481668,0.0,0.0,0.0,407.68
4,10,3,0,,,,0.45205,0.0,0.0,0.0,597.59
4,11,3,0,,,,0.46316665,0.0,0.0,0.0,728.64
4,12,3,0,,,,0.4426,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.42,0.0,0.0,0.0,717.05
4,14,3,0,,,,0.47803333,0.0,0.0,0.0,766.43
4,15,3,0,,,,0.40646666,0.0,0.0,0.0,706.02
4,16,3,0,,,,0.40593332,0.0,0.0,0.0,561.26
4,17,3,0,,,,0.40741667,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.52005,0.0,0.0,0.0,133.53
4,19,3,0,,,,2.2850332,0.0,0.0,0.0,2.15
4,20,3,0,,,,1.91275,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.8228,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.3408667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.8433,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.3062416,0.0,0.0,0.0,0.0
4,1,4,0,,,,2.9738667,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.1715667,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.42865,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.42891666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.42553332,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.69735,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.81895,0.0,0.0,0.0,5.48
4,8,4,0,,,,0.896675,0.0,0.0,0.0,128.26
4,9,4,0,,,,0.46395,0.0,0.0,0.0,372.29
4,10,4,0,,,,0.44468334,0.0,0.0,0.0,565.2
4,11,4,0,,,,0.45266667,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.45487082,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.40743333,0.0,0.0,0.0,816.52
4,14,4,0,,,,0.40331668,0.0,0.0,0.0,793.55
4,15,4,0,,,,0.6516167,0.0,0.0,0.0,703.8
4,16,4,0,,,,0.50446665,0.0,0.0,0.0,546.53
4,17,4,0,,,,0.39105,0.0,0.0,0.0,353.33
4,18,4,0,,,,0.45126668,0.0,0.0,0.0,130.41
4,19,4,0,,,,0.9611167,0.0,0.0,0.0,2.14
4,20,4,0,,,,1.7686417,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.6299833,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.6285,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.93605,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.1680583,0.0,0.0,0.0,0.0
4,1,5,0,,,,3.0190666,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.3341167,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.5155333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.5136,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.51255,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.7435167,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.79471666,0.0,0.0,0.0,3.68
4,8,5,0,,,,0.88493335,0.0,0.0,0.0,93.65
4,9,5,0,,,,0.43696666,0.0,0.0,0.0,399.87
4,10,5,0,,,,0.44663334,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.45653334,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.45833334,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.42403334,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.40336666,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.54656667,0.0,0.0,0.0,681.19
4,16,5,0,,,,0.53835,0.0,0.0,0.0,503.3
4,17,5,0,,,,0.5521333,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.63285,0.0,0.0,0.0,111.78
4,19,5,0,,,,0.9967667,0.0,0.0,0.0,0.86
4,20,5,0,,,,1.233,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.3288167,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.5577,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.1356833,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.44730833,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.43553334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.4293389,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.43135,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.42845,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.42786667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.42796665,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.40976667,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.65533334,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.6952,0.0,0.0,0.0,193.34
4,10,6,0,,,,0.65826666,0.0,0.0,0.0,467.36
4,11,6,0,,,,0.9494333,0.0,0.0,0.0,420.91
4,12,6,0,,,,1.0542333,0.0,0.0,0.0,509.99
4,13,6,0,,,,1.0826666,0.0,0.0,0.0,786.64
4,14,6,0,,,,1.1068166,0.0,0.0,0.0,753.12
4,15,6,0,,,,0.71383333,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.6659,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.69276667,0.0,0.0,0.0,325.37
4,18,6,0,,,,1.0440667,0.0,0.0,0.0,98.54
4,19,6,0,,,,1.10745,0.0,0.0,0.0,1.23
4,20,6,0,,,,1.2344333,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.3926333,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.4288334,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.7643167,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.9885,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.71923333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.42555,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.41848335,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.41753334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.4156,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.4155,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.41753334,0.0,0.0,0.0,0.33
4,8,7,0,,,,0.42435,0.0,0.0,0.0,18.62
4,9,7,0,,,,0.4365,0.0,0.0,0.0,19.89
4,10,7,0,,,,2.3546166,0.0,0.0,0.0,43.55
4,11,7,0,,,,1.0677834,0.0,0.0,0.0,474.4
4,12,7,0,,,,1.2287166,0.0,0.0,0.0,633.15
4,13,7,0,,,,1.5883167,0.0,0.0,0.0,650.88
4,14,7,0,,,,1.2365667,0.0,0.0,0.0,662.06
4,15,7,0,,,,1.3031833,0.0,0.0,0.0,447.49
4,16,7,0,,,,1.4513,0.0,0.0,0.0,252.81
4,17,7,0,,,,1.6636167,0.0,0.0,0.0,192.48
4,18,7,0,,,,1.6252167,0.0,0.0,0.0,73.73
4,19,7,0,,,,0.90508336,0.0,0.0,0.0,2.98
4,20,7,0,,,,0.8153667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.93011665,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.1269,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.90901667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.75759166,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.5097333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5096667,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.50166667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5017833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.49983335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.5793167,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.85321665,0.0,0.0,0.0,33.15
4,8,1,0,,,,0.83536667,0.0,0.0,0.0,181.91
4,9,1,0,,,,0.42533332,0.0,0.0,0.0,390.44
4,10,1,0,,,,0.42978334,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.43211666,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.43975,0.0,0.0,0.0,783.29
4,13,1,0,,,,0.435,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.4351,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.58615,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.42508334,0.0,0.0,0.0,526.16
4,17,1,0,,,,0.49848333,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.63276666,0.0,0.0,0.0,127.96
4,19,1,0,,,,0.7399167,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0337666,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.3099834,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.2389166,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0246,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.75048333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.42141667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.42078334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.4136639,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.41518334,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.41226667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.7819667,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.9791833,0.0,0.0,0.0,18.32
4,8,2,0,,,,0.78393334,0.0,0.0,0.0,90.98
4,9,2,0,,,,0.42213333,0.0,0.0,0.0,96.6
4,10,2,0,,,,0.42853335,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.43831667,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.43846667,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.43331668,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.43308333,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.48608333,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.55403334,0.0,0.0,0.0,91.57
4,17,2,0,,,,0.5151167,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.6597833,0.0,0.0,0.0,37.7
4,19,2,0,,,,0.8833,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.3315166,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.15185,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.2606666,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.185,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.725725,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.5084,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.50803334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.5006833,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.50131667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5003667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.7191667,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.9324333,0.0,0.0,0.0,1.15
4,8,3,0,,,,0.47756666,0.0,0.0,0.0,8.83
4,9,3,0,,,,0.42206666,0.0,0.0,0.0,34.27
4,10,3,0,,,,0.43303335,0.0,0.0,0.0,71.07
4,11,3,0,,,,0.44161665,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.43913335,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.43886667,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.60506666,0.0,0.0,0.0,66.77
4,15,3,0,,,,0.43421668,0.0,0.0,0.0,0.0
4,16,3,0,,,,0.43341666,0.0,0.0,0.0,51.91
4,17,3,0,,,,0.5664833,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.8264167,0.0,0.0,0.0,32.84
4,19,3,0,,,,1.4906666,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.7014834,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.6934834,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0171833,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.74411666,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.6803333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.42045,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.42185,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.41298333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.41413334,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.4105,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5287833,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.7708667,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.64945,0.0,0.0,0.0,9.61
4,9,4,0,,,,0.42151666,0.0,0.0,0.0,61.59
4,10,4,0,,,,0.41291666,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.5691,0.0,0.0,0.0,145.92
4,12,4,0,,,,1.28005,0.0,0.0,0.0,171.67
4,13,4,0,,,,1.1427,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.65388334,0.0,0.0,0.0,213.04
4,15,4,0,,,,0.49161667,0.0,0.0,0.0,233.13
4,16,4,0,,,,0.5635,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.51533335,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.48615,0.0,0.0,0.0,130.15
4,19,4,0,,,,0.75051665,0.0,0.0,0.0,8.52
4,20,4,0,,,,0.9381833,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.74305,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.3438166,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.1771166,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.82371664,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.63313335,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.4158,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.4114,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.4083,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.40866667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.56801665,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.8200667,0.0,0.0,0.0,32.72
4,8,5,0,,,,0.8251333,0.0,0.0,0.0,59.43
4,9,5,0,,,,1.62015,0.0,0.0,0.0,268.85
4,10,5,0,,,,0.4218,0.0,0.0,0.0,649.96
4,11,5,0,,,,1.2798,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.66645,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.66351664,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.66083336,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.6104,0.0,0.0,0.0,144.4
4,16,5,0,,,,0.5606167,0.0,0.0,0.0,89.5
4,17,5,0,,,,0.5549667,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.66476667,0.0,0.0,0.0,103.23
4,19,5,0,,,,0.69028336,0.0,0.0,0.0,9.76
4,20,5,0,,,,0.9387,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.7037,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.70028335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.69913334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.59531665,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.39973333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.39788333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.39348334,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2493833,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.46711665,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2698,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.39263332,0.0,0.0,0.0,46.06
4,8,6,0,,,,0.40115,0.0,0.0,0.0,24.62
4,9,6,0,,,,0.39651668,0.0,0.0,0.0,89.43
4,10,6,0,,,,0.40656668,0.0,0.0,0.0,211.65
4,11,6,0,,,,0.73978335,0.0,0.0,0.0,187.7
4,12,6,0,,,,1.0051167,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.4764,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.36088333,0.0,0.0,0.0,441.59
4,15,6,0,,,,0.35885,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.35453334,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.40816668,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.50488335,0.0,0.0,0.0,7.6
4,19,6,0,,,,0.64683336,0.0,0.0,0.0,0.2
4,20,6,0,,,,0.87686664,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.6224,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.56825,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4673333,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.1788833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.39873335,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.40018332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.39556667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.39573333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.39216667,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.39326668,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.39515,0.0,0.0,0.0,2.07
4,8,7,0,,,,0.40908334,0.0,0.0,0.0,10.11
4,9,7,0,,,,0.40288332,0.0,0.0,0.0,45.8
4,10,7,0,,,,0.6438,0.0,0.0,0.0,64.54
4,11,7,0,,,,1.1152,0.0,0.0,0.0,94.24
4,12,7,0,,,,1.0641667,0.0,0.0,0.0,179.34
4,13,7,0,,,,0.29283333,0.0,0.0,0.0,108.64
4,14,7,0,,,,0.27796668,0.0,0.0,0.0,89.82
4,15,7,0,,,,0.27675,0.0,0.0,0.0,76.03
4,16,7,0,,,,0.2713,0.0,0.0,0.0,55.42
4,17,7,0,,,,0.37065,0.0,0.0,0.0,42.28
4,18,7,0,,,,1.1121334,0.0,0.0,0.0,13.91
4,19,7,0,,,,1.10285,0.0,0.0,0.0,1.74
4,20,7,0,,,,1.36535,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.6820667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.6203667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.66425,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.42615,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.30876666,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.309,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30501667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.30453333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.30303332,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.6063167,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.73775,0.0,0.0,0.0,5.85
4,8,1,0,,,,0.6777667,0.0,0.0,0.0,32.94
4,9,1,0,,,,0.3104,0.0,0.0,0.0,122.89
4,10,1,0,,,,0.31945,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.319,0.0,0.0,0.0,203.63
4,12,1,0,,,,0.3233,0.0,0.0,0.0,187.22
4,13,1,0,,,,0.32055,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.31851667,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.46461666,0.0,0.0,0.0,448.56
4,16,1,0,,,,0.43371665,0.0,0.0,0.0,218.17
4,17,1,0,,,,0.341,0.0,0.0,0.0,305.46
4,18,1,0,,,,0.76455,0.0,0.0,0.0,130.64
4,19,1,0,,,,0.73296666,0.0,0.0,0.0,13.71
4,20,1,0,,,,1.2227334,0.0,0.0,0.0,0.0
