month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,21,1,0,,,,1.3039,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.26205,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.5243666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.67438334,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.39225,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.39041665,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.384,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.38293332,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.40153334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.5171833,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.5153,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.38686666,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.78153336,0.0,0.0,0.0,469.81
4,10,2,0,,,,0.61263335,0.0,0.0,0.0,612.65
4,11,2,0,,,,0.3864,0.0,0.0,0.0,696.62
4,12,2,0,,,,0.40846667,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.4129,0.0,0.0,0.0,705.66
4,14,2,0,,,,0.38906667,0.0,0.0,0.0,710.65
4,15,2,0,,,,0.39206666,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.48586667,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.59496665,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.69621664,0.0,0.0,0.0,90.23
4,19,2,0,,,,0.45526665,0.0,0.0,0.0,16.86
4,20,2,0,,,,0.82848334,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.77963334,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.98500836,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.89451665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.7077583,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6872333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.30386665,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.302,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.30183333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.29986668,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.36708334,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.7619333,0.0,0.0,0.0,45.29
4,8,3,0,,,,0.34481665,0.0,0.0,0.0,210.53
4,9,3,0,,,,0.30866668,0.0,0.0,0.0,427.43
4,10,3,0,,,,0.32051668,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.3255,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.31981668,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.31548333,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.31533334,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.38521665,0.0,0.0,0.0,121.34
4,16,3,0,,,,0.32628334,0.0,0.0,0.0,49.77
4,17,3,0,,,,0.53583336,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.36763334,0.0,0.0,0.0,124.69
4,19,3,0,,,,0.6627,0.0,0.0,0.0,17.71
4,20,3,0,,,,0.98225,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.2271,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.3554833,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.0127,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.29174167,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.28925833,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.28038332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.27473333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.27735,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.27491668,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.43245,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.69193333,0.0,0.0,0.0,55.57
4,8,4,0,,,,0.3121,0.0,0.0,0.0,243.04
4,9,4,0,,,,0.28218332,0.0,0.0,0.0,457.12
4,10,4,0,,,,0.29348335,0.0,0.0,0.0,627.13
4,11,4,0,,,,0.30368334,0.0,0.0,0.0,714.44
4,12,4,0,,,,0.2953,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.289,0.0,0.0,0.0,634.57
4,14,4,0,,,,0.2536,0.0,0.0,0.0,710.63
4,15,4,0,,,,0.24215,0.0,0.0,0.0,609.81
4,16,4,0,,,,0.42318332,0.0,0.0,0.0,545.51
4,17,4,0,,,,0.25176665,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.5124,0.0,0.0,0.0,136.42
4,19,4,0,,,,0.7176167,0.0,0.0,0.0,16.85
4,20,4,0,,,,0.70315,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.37283334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.37281665,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.4982166,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.7445167,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.6386333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.3731,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.36798334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36515,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.36743334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.44035,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.71753335,0.0,0.0,0.0,53.8
4,8,5,0,,,,0.39823332,0.0,0.0,0.0,222.57
4,9,5,0,,,,0.29286668,0.0,0.0,0.0,431.21
4,10,5,0,,,,0.30165,0.0,0.0,0.0,585.89
4,11,5,0,,,,0.31005,0.0,0.0,0.0,617.86
4,12,5,0,,,,0.28501666,0.0,0.0,0.0,702.76
4,13,5,0,,,,0.25061667,0.0,0.0,0.0,796.32
4,14,5,0,,,,0.25073335,0.0,0.0,0.0,741.77
4,15,5,0,,,,0.26965,0.0,0.0,0.0,585.19
4,16,5,0,,,,0.8703,0.0,0.0,0.0,533.3
4,17,5,0,,,,2.20255,0.0,0.0,0.0,212.51
4,18,5,0,,,,0.50311667,0.0,0.0,0.0,145.5
4,19,5,0,,,,0.47876668,0.0,0.0,0.0,16.2
4,20,5,0,,,,0.58355,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.85705,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.0184333,0.0,0.0,0.0,0.0
4,23,5,0,,,,2.7036667,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.950175,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.33873335,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.33858332,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.33828333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.33708334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33593333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32358333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.24905,0.0,0.0,0.0,61.9
4,8,6,0,,,,0.26278332,0.0,0.0,0.0,265.71
4,9,6,0,,,,4.3845167,0.0,0.0,0.0,473.47
4,10,6,0,,,,1.0339833,0.0,0.0,0.0,640.4
4,11,6,0,,,,1.3147,0.0,0.0,0.0,757.94
4,12,6,0,,,,1.6104667,0.0,0.0,0.0,551.44
4,13,6,0,,,,2.0449166,0.0,0.0,0.0,576.68
4,14,6,0,,,,2.1410666,0.0,0.0,0.0,398.5
4,15,6,0,,,,0.49533334,0.0,0.0,0.0,618.83
4,16,6,0,,,,0.48858333,0.0,0.0,0.0,366.37
4,17,6,0,,,,0.35803333,0.0,0.0,0.0,280.53
4,18,6,0,,,,0.25081667,0.0,0.0,0.0,122.53
4,19,6,0,,,,0.22576667,0.0,0.0,0.0,16.11
4,20,6,0,,,,0.24395,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.24476667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.3308,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4208833,0.0,0.0,0.0,0.0
4,24,6,0,,,,3.0682583,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.35168332,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.34006667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.33608332,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.36903334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37488332,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.36896667,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.37518334,0.0,0.0,0.0,55.58
4,8,7,0,,,,0.45635,0.0,0.0,0.0,217.76
4,9,7,0,,,,0.7052,0.0,0.0,0.0,394.77
4,10,7,0,,,,0.83885,0.0,0.0,0.0,571.66
4,11,7,0,,,,1.1022,0.0,0.0,0.0,689.41
4,12,7,0,,,,2.5731666,0.0,0.0,0.0,723.52
4,13,7,0,,,,1.8734167,0.0,0.0,0.0,775.8
4,14,7,0,,,,1.0158167,0.0,0.0,0.0,617.37
4,15,7,0,,,,0.58166665,0.0,0.0,0.0,394.0
4,16,7,0,,,,3.01955,0.0,0.0,0.0,534.12
4,17,7,0,,,,2.2656834,0.0,0.0,0.0,365.19
4,18,7,0,,,,1.88095,0.0,0.0,0.0,149.93
4,19,7,0,,,,0.51136667,0.0,0.0,0.0,20.35
4,20,7,0,,,,0.926,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.9253833,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.0502,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0987667,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.357225,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.37996668,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.37705,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.37294167,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.37203333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.37263334,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.58245,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.6993333,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.3142,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.28718334,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.28468335,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.2856,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.29028332,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.28971666,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.29318333,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.4859,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.29053333,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.31251666,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.53353333,0.0,0.0,0.0,152.64
4,19,1,0,,,,0.6393167,0.0,0.0,0.0,23.39
4,20,1,0,,,,0.83561665,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0014167,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.2279,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0786834,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.54354167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.29535,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.2938,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.28906667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.28851667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.28768334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.40838334,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.63738334,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.6551667,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.29346666,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.2965,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.30976668,0.0,0.0,0.0,707.9
4,12,2,0,,,,0.30356666,0.0,0.0,0.0,788.7
4,13,2,0,,,,0.29748333,0.0,0.0,0.0,805.69
4,14,2,0,,,,0.29773334,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.3226,0.0,0.0,0.0,702.37
4,16,2,0,,,,0.29881668,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.35643333,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.6077333,0.0,0.0,0.0,137.51
4,19,2,0,,,,0.71213335,0.0,0.0,0.0,24.18
4,20,2,0,,,,0.92436665,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.0741833,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.01195,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.8426,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.894525,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.68703336,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.48271668,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.47901666,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.47533333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.47621667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.72106665,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.80626667,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.44345,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.39445,0.0,0.0,0.0,464.2
4,10,3,0,,,,0.39613333,0.0,0.0,0.0,624.23
4,11,3,0,,,,0.41161665,0.0,0.0,0.0,747.24
4,12,3,0,,,,0.4172,0.0,0.0,0.0,816.68
4,13,3,0,,,,0.54946667,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.62935,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.7719667,0.0,0.0,0.0,707.49
4,16,3,0,,,,1.7205,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.49733335,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.47228333,0.0,0.0,0.0,151.51
4,19,3,0,,,,0.73976666,0.0,0.0,0.0,15.77
4,20,3,0,,,,1.2091666,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.2457167,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.09605,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.5674,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.48238334,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.48048332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.48181668,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.47623333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.47411665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.47225,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.46566668,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.70916665,0.0,0.0,0.0,68.85
4,8,4,0,,,,1.1573833,0.0,0.0,0.0,187.68
4,9,4,0,,,,1.7253,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.49885,0.0,0.0,0.0,191.3
4,11,4,0,,,,0.44116667,0.0,0.0,0.0,533.97
4,12,4,0,,,,0.30498335,0.0,0.0,0.0,770.5
4,13,4,0,,,,0.2933,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.2937,0.0,0.0,0.0,771.53
4,15,4,0,,,,0.29276666,0.0,0.0,0.0,685.49
4,16,4,0,,,,0.28998333,0.0,0.0,0.0,546.97
4,17,4,0,,,,0.36551666,0.0,0.0,0.0,358.43
4,18,4,0,,,,0.63633335,0.0,0.0,0.0,147.95
4,19,4,0,,,,0.5194333,0.0,0.0,0.0,16.6
4,20,4,0,,,,0.42753333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.52428335,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.7438,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.69988334,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.37118334,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37121665,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.37138334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.36681667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36543334,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.36716667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.4359,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.55325,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.55308336,0.0,0.0,0.0,224.33
4,9,5,0,,,,0.2822,0.0,0.0,0.0,418.9
4,10,5,0,,,,0.2886,0.0,0.0,0.0,378.3
4,11,5,0,,,,0.29346666,0.0,0.0,0.0,168.64
4,12,5,0,,,,0.29171667,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.28905,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.28878334,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.28893888,0.0,0.0,0.0,48.82
4,16,5,0,,,,0.28596666,0.0,0.0,0.0,309.75
4,17,5,0,,,,0.6798667,0.0,0.0,0.0,231.84
4,18,5,0,,,,0.8655,0.0,0.0,0.0,144.89
4,19,5,0,,,,0.8209,0.0,0.0,0.0,8.25
4,20,5,0,,,,0.9048333,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.9608667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.95475,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.0695333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.90585,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.61481667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.45161667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.44488335,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.44498333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.4446,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.37208334,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.35933334,0.0,0.0,0.0,7.94
4,8,6,0,,,,0.39971668,0.0,0.0,0.0,148.13
4,9,6,0,,,,1.0434333,0.0,0.0,0.0,89.55
4,10,6,0,,,,0.5214,0.0,0.0,0.0,130.51
4,11,6,0,,,,0.3715,0.0,0.0,0.0,138.49
4,12,6,0,,,,0.3801,0.0,0.0,0.0,97.82
4,13,6,0,,,,0.55453336,0.0,0.0,0.0,74.84
4,14,6,0,,,,0.732,0.0,0.0,0.0,64.71
4,15,6,0,,,,0.69836664,0.0,0.0,0.0,48.41
4,16,6,0,,,,0.64318335,0.0,0.0,0.0,80.36
4,17,6,0,,,,1.0529333,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.77388334,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.3874,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.46435,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.85106665,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.86016667,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.39705,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.42725,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.44253334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.44586667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.43823335,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.43933332,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.44236666,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.43731666,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.44436666,0.0,0.0,0.0,4.68
4,8,7,0,,,,0.45278335,0.0,0.0,0.0,15.41
4,9,7,0,,,,0.39158332,0.0,0.0,0.0,67.06
4,10,7,0,,,,0.9967167,0.0,0.0,0.0,72.46
4,11,7,0,,,,0.8858167,0.0,0.0,0.0,129.81
4,12,7,0,,,,0.6360667,0.0,0.0,0.0,162.93
4,13,7,0,,,,0.7224,0.0,0.0,0.0,121.98
4,14,7,0,,,,0.5772667,0.0,0.0,0.0,82.2
4,15,7,0,,,,0.5707167,0.0,0.0,0.0,84.43
4,16,7,0,,,,0.6804,0.0,0.0,0.0,72.46
4,17,7,0,,,,0.5564167,0.0,0.0,0.0,63.01
4,18,7,0,,,,0.72501665,0.0,0.0,0.0,63.61
4,19,7,0,,,,0.7518333,0.0,0.0,0.0,22.62
4,20,7,0,,,,0.9841667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.85675,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.84403336,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.73495,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.8088833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5968,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.45358333,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.44476667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.44415,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.44606668,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.58725,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.77271664,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.49028334,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.3599,0.0,0.0,0.0,29.15
5,10,1,0,,,,0.36821666,0.0,0.0,0.0,55.34
5,11,1,0,,,,0.3659,0.0,0.0,0.0,90.68
5,12,1,0,,,,0.35741666,0.0,0.0,0.0,106.93
5,13,1,0,,,,0.32316667,0.0,0.0,0.0,50.13
5,14,1,0,,,,0.32381666,0.0,0.0,0.0,68.85
5,15,1,0,,,,0.32028332,0.0,0.0,0.0,63.79
5,16,1,0,,,,0.31736666,0.0,0.0,0.0,54.97
5,17,1,0,,,,0.36633334,0.0,0.0,0.0,50.15
5,18,1,0,,,,0.48711666,0.0,0.0,0.0,29.04
5,19,1,0,,,,0.51335,0.0,0.0,0.0,23.81
5,20,1,0,,,,3.4106667,0.0,0.0,0.0,0.0
5,21,1,0,,,,3.5383,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2771833,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.8254,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.41585833,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.41208333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.43623334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.43755,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43806666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.43833333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.68291664,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.4859,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.6637167,0.0,0.0,0.0,23.8
5,9,2,0,,,,0.53216666,0.0,0.0,0.0,69.33
5,10,2,0,,,,0.37423334,0.0,0.0,0.0,347.18
5,11,2,0,,,,0.354,0.0,0.0,0.0,208.88
5,12,2,0,,,,0.34578332,0.0,0.0,0.0,678.8
5,13,2,0,,,,0.32208332,0.0,0.0,0.0,858.65
5,14,2,0,,,,0.32233334,0.0,0.0,0.0,807.12
5,15,2,0,,,,0.32131666,0.0,0.0,0.0,669.32
5,16,2,0,,,,0.31953335,0.0,0.0,0.0,403.2
5,17,2,0,,,,0.3154,0.0,0.0,0.0,231.07
5,18,2,0,,,,0.5056,0.0,0.0,0.0,155.38
5,19,2,0,,,,0.49808332,0.0,0.0,0.0,31.72
5,20,2,0,,,,0.8276833,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.84281665,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.1629167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.98365,0.0,0.0,0.0,0.0
5,24,2,0,,,,2.9688416,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.6676834,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.40873334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.41818333,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.44196665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.44075,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.55438334,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.86121666,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.6518667,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.43116668,0.0,0.0,0.0,487.09
5,10,3,0,,,,1.3275334,0.0,0.0,0.0,638.27
5,11,3,0,,,,0.32673332,0.0,0.0,0.0,753.5
5,12,3,0,,,,1.92745,0.0,0.0,0.0,773.6
5,13,3,0,,,,0.3178,0.0,0.0,0.0,357.39
5,14,3,0,,,,2.8453,0.0,0.0,0.0,95.51
5,15,3,0,,,,1.1938833,0.0,0.0,0.0,700.64
5,16,3,0,,,,2.2132332,0.0,0.0,0.0,474.4
5,17,3,0,,,,2.8948333,0.0,0.0,0.0,236.6
5,18,3,0,,,,0.7637,0.0,0.0,0.0,17.72
5,19,3,0,,,,1.5943667,0.0,0.0,0.0,29.71
5,20,3,0,,,,2.0277333,0.0,0.0,0.0,0.0
5,21,3,0,,,,3.7102,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1758167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.65061665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.41635,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.4009,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.40425,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.40166667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.41526666,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.44356668,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.78288335,0.0,0.0,0.0,0.0
5,7,4,0,,,,2.1158333,0.0,0.0,0.0,5.72
5,8,4,0,,,,1.4900666,0.0,0.0,0.0,189.18
5,9,4,0,,,,0.31136668,0.0,0.0,0.0,326.75
5,10,4,0,,,,0.31883332,0.0,0.0,0.0,123.92
5,11,4,0,,,,0.32825,0.0,0.0,0.0,255.0
5,12,4,0,,,,0.33605,0.0,0.0,0.0,550.54
5,13,4,0,,,,0.31325,0.0,0.0,0.0,123.52
5,14,4,0,,,,0.31955,0.0,0.0,0.0,257.4
5,15,4,0,,,,0.31295,0.0,0.0,0.0,455.87
5,16,4,0,,,,0.31195,0.0,0.0,0.0,510.6
5,17,4,0,,,,0.7891,0.0,0.0,0.0,327.89
5,18,4,0,,,,3.25015,0.0,0.0,0.0,155.33
5,19,4,0,,,,0.70211667,0.0,0.0,0.0,25.17
5,20,4,0,,,,1.901,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.96673334,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.97636664,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.52395,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.589775,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.32418334,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.35988334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.35501668,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.35215,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.35301667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.35366666,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.7647833,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.54656667,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.35975,0.0,0.0,0.0,452.88
5,10,5,0,,,,0.37021667,0.0,0.0,0.0,403.67
5,11,5,0,,,,0.37761667,0.0,0.0,0.0,494.86
5,12,5,0,,,,2.3064833,0.0,0.0,0.0,606.92
5,13,5,0,,,,0.3248,0.0,0.0,0.0,774.57
5,14,5,0,,,,1.87085,0.0,0.0,0.0,519.66
5,15,5,0,,,,0.7995833,0.0,0.0,0.0,355.41
5,16,5,0,,,,1.8476833,0.0,0.0,0.0,365.91
5,17,5,0,,,,0.52456665,0.0,0.0,0.0,208.7
5,18,5,0,,,,2.2944167,0.0,0.0,0.0,99.21
5,19,5,0,,,,2.15725,0.0,0.0,0.0,7.69
5,20,5,0,,,,1.53155,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.56995,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.9113,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.9005833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.45231667,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.45538333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.37621668,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35738334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3601125,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35796666,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.35688335,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.35345,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.36956668,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.8806,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.66711664,0.0,0.0,0.0,100.1
5,11,6,0,,,,0.35793334,0.0,0.0,0.0,164.01
5,12,6,0,,,,0.6165,0.0,0.0,0.0,117.81
5,13,6,0,,,,0.65146667,0.0,0.0,0.0,209.18
5,14,6,0,,,,0.5966,0.0,0.0,0.0,55.07
5,15,6,0,,,,0.5944167,0.0,0.0,0.0,43.67
5,16,6,0,,,,0.6235167,0.0,0.0,0.0,60.71
5,17,6,0,,,,0.71085,0.0,0.0,0.0,133.54
5,18,6,0,,,,1.0549,0.0,0.0,0.0,29.59
5,19,6,0,,,,4.5270667,0.0,0.0,0.0,33.85
5,20,6,0,,,,3.8673666,0.0,0.0,0.0,0.0
5,21,6,0,,,,2.33205,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.89143336,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.7988333,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.53779167,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.4479,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.44958332,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.44368333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.43896666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.43845,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.4323,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.43776667,0.0,0.0,0.0,23.14
5,8,7,0,,,,0.46751666,0.0,0.0,0.0,150.5
5,9,7,0,,,,0.9719,0.0,0.0,0.0,290.96
5,10,7,0,,,,1.2186,0.0,0.0,0.0,300.74
5,11,7,0,,,,0.6021,0.0,0.0,0.0,183.25
5,12,7,0,,,,0.6037667,0.0,0.0,0.0,264.42
5,13,7,0,,,,0.7137,0.0,0.0,0.0,487.87
5,14,7,0,,,,1.3513334,0.0,0.0,0.0,638.37
5,15,7,0,,,,1.3346334,0.0,0.0,0.0,53.98
5,16,7,0,,,,1.2099333,0.0,0.0,0.0,122.5
5,17,7,0,,,,1.2441833,0.0,0.0,0.0,116.59
5,18,7,0,,,,1.2851167,0.0,0.0,0.0,15.96
5,19,7,0,,,,1.4489666,0.0,0.0,0.0,37.89
5,20,7,0,,,,1.50155,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.5346833,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.759,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.7314667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.270925,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0431833,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.62726665,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.43825,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.43728334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.43421668,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.54268336,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.7216,0.0,0.0,0.0,6.34
5,8,1,0,,,,0.6744,0.0,0.0,0.0,78.7
5,9,1,0,,,,0.35621667,0.0,0.0,0.0,67.47
5,10,1,0,,,,0.36493334,0.0,0.0,0.0,95.75
5,11,1,0,,,,0.367,0.0,0.0,0.0,135.55
5,12,1,0,,,,0.36748335,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.36625,0.0,0.0,0.0,90.22
5,14,1,0,,,,0.36666667,0.0,0.0,0.0,104.55
5,15,1,0,,,,0.40376666,0.0,0.0,0.0,79.64
5,16,1,0,,,,0.36571667,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.36513335,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.50016665,0.0,0.0,0.0,37.53
5,19,1,0,,,,0.8317,0.0,0.0,0.0,22.83
5,20,1,0,,,,0.94016665,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2280667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2533,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.52533334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.452625,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4506,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.44826666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.4371,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43656668,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.43418333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.55188334,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.74831665,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.7704,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.5013833,0.0,0.0,0.0,67.68
5,10,2,0,,,,0.35076666,0.0,0.0,0.0,107.36
5,11,2,0,,,,0.36668333,0.0,0.0,0.0,163.04
5,12,2,0,,,,0.36476666,0.0,0.0,0.0,143.55
5,13,2,0,,,,0.36115,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.3663,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.3629,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.38941666,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.59798336,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.82626665,0.0,0.0,0.0,36.87
5,19,2,0,,,,0.8854333,0.0,0.0,0.0,27.35
5,20,2,0,,,,1.1836833,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.3188833,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.2205167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.84655,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.45001668,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.45386666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.45081666,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.4421,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.43926665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.43888333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.74308336,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.82843333,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.83785,0.0,0.0,0.0,283.84
5,9,3,0,,,,1.4600166,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.8702667,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.7231,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.3606,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.6504833,0.0,0.0,0.0,342.95
5,14,3,0,,,,0.95915,0.0,0.0,0.0,343.73
5,15,3,0,,,,0.7496,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.5654167,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.39131665,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.5711667,0.0,0.0,0.0,47.73
5,19,3,0,,,,0.7751167,0.0,0.0,0.0,24.34
5,20,3,0,,,,0.8671,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0178666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.9360333,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.4465,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.2115667,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.8192,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.3931,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.37623334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.3726,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.37226668,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.5327833,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.6275833,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.81156665,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.37608334,0.0,0.0,0.0,469.37
5,10,4,0,,,,0.3881,0.0,0.0,0.0,612.91
5,11,4,0,,,,0.39381668,0.0,0.0,0.0,541.82
5,12,4,0,,,,0.38715,0.0,0.0,0.0,389.34
5,13,4,0,,,,0.3748,0.0,0.0,0.0,275.55
5,14,4,0,,,,0.33931667,0.0,0.0,0.0,74.33
5,15,4,0,,,,0.37758332,0.0,0.0,0.0,565.39
5,16,4,0,,,,0.33526668,0.0,0.0,0.0,429.88
5,17,4,0,,,,0.3805,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.44445,0.0,0.0,0.0,152.96
5,19,4,0,,,,0.61216664,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.80153334,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.0728834,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.1457334,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.1237667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6915,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.47868332,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.47313333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.46355,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.45953333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.4594,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.7144167,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.99088335,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.48378333,0.0,0.0,0.0,212.9
5,9,5,0,,,,0.2765,0.0,0.0,0.0,472.59
5,10,5,0,,,,0.28755,0.0,0.0,0.0,617.94
5,11,5,0,,,,0.29058334,0.0,0.0,0.0,676.39
5,12,5,0,,,,0.28491667,0.0,0.0,0.0,495.09
5,13,5,0,,,,0.26728332,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.23666666,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.24813333,0.0,0.0,0.0,544.25
5,16,5,0,,,,0.23486666,0.0,0.0,0.0,295.79
5,17,5,0,,,,0.25393334,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.6253333,0.0,0.0,0.0,165.75
5,19,5,0,,,,0.8990833,0.0,0.0,0.0,36.73
5,20,5,0,,,,1.0037333,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.7662167,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.6027667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.89195,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.021475,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.27795,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.27868333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.27296665,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.27231666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.27236667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.26626667,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.27591667,0.0,0.0,0.0,92.28
5,8,6,0,,,,0.28266665,0.0,0.0,0.0,264.42
5,9,6,0,,,,0.31591666,0.0,0.0,0.0,416.17
5,10,6,0,,,,0.31286666,0.0,0.0,0.0,564.61
5,11,6,0,,,,0.6797083,0.0,0.0,0.0,664.75
5,12,6,0,,,,0.7040667,0.0,0.0,0.0,471.08
5,13,6,0,,,,0.47756666,0.0,0.0,0.0,652.31
5,14,6,0,,,,0.28665,0.0,0.0,0.0,323.02
5,15,6,0,,,,0.50773335,0.0,0.0,0.0,485.83
5,16,6,0,,,,0.51958334,0.0,0.0,0.0,329.28
5,17,6,0,,,,0.56728333,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.85036665,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.9698833,0.0,0.0,0.0,5.39
5,20,6,0,,,,0.66905,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.7707667,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7031,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.70823336,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.477625,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.28928334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.28561667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.38623333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.563,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.36595,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.57598335,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.66075,0.0,0.0,0.0,7.3
5,8,7,0,,,,0.76538336,0.0,0.0,0.0,37.84
5,9,7,0,,,,0.7808167,0.0,0.0,0.0,162.29
5,10,7,0,,,,0.28865,0.0,0.0,0.0,401.91
5,11,7,0,,,,0.36978334,0.0,0.0,0.0,556.47
5,12,7,0,,,,0.70206666,0.0,0.0,0.0,790.03
5,13,7,0,,,,0.6220833,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.52355,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.52335,0.0,0.0,0.0,340.23
5,16,7,0,,,,0.5208833,0.0,0.0,0.0,237.46
5,17,7,0,,,,0.51961666,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.5119,0.0,0.0,0.0,101.29
5,19,7,0,,,,0.49738333,0.0,0.0,0.0,39.57
5,20,7,0,,,,0.66175,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.6173,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.37148333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.68911666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.410475,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.27821666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.28041667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.27441666,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.27425,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.27483332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.47288334,0.0,0.0,0.0,0.17
5,7,1,0,,,,3.04255,0.0,0.0,0.0,60.97
5,8,1,0,,,,3.8869667,0.0,0.0,0.0,114.59
5,9,1,0,,,,2.0074832,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.5079333,0.0,0.0,0.0,579.76
5,11,1,0,,,,0.51315,0.0,0.0,0.0,541.52
5,12,1,0,,,,3.11195,0.0,0.0,0.0,583.22
5,13,1,0,,,,2.0170333,0.0,0.0,0.0,643.37
5,14,1,0,,,,1.1442333,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.62906665,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.28545,0.0,0.0,0.0,65.63
5,17,1,0,,,,0.28485,0.0,0.0,0.0,211.68
5,18,1,0,,,,0.2825,0.0,0.0,0.0,156.93
5,19,1,0,,,,0.63731664,0.0,0.0,0.0,44.0
5,20,1,0,,,,0.7582833,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2123667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4938667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.49023333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1174417,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.1340667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.35593334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5352167,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.36136666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.36086667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.62195,0.0,0.0,0.0,14.18
5,7,2,0,,,,0.6583667,0.0,0.0,0.0,32.87
5,8,2,0,,,,0.6915333,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.2794,0.0,0.0,0.0,109.8
5,10,2,0,,,,0.27665,0.0,0.0,0.0,382.5
5,11,2,0,,,,0.28143334,0.0,0.0,0.0,610.85
5,12,2,0,,,,0.293,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.28393334,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.28005,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.27983335,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.4489,0.0,0.0,0.0,239.49
5,17,2,0,,,,0.66323334,0.0,0.0,0.0,185.01
5,18,2,0,,,,0.6665,0.0,0.0,0.0,100.48
5,19,2,0,,,,0.9145667,0.0,0.0,0.0,41.49
5,20,2,0,,,,1.2642167,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.2728167,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.7592667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.3627,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.36855,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.36541668,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.36198333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.35843334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3575,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.36145,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.5071167,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.7919833,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.47558334,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.2771,0.0,0.0,0.0,270.18
5,10,3,0,,,,0.2818,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.28496668,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.28185,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.29316667,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.45828333,0.0,0.0,0.0,478.25
5,15,3,0,,,,0.39491665,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.75025,0.0,0.0,0.0,325.95
5,17,3,0,,,,0.79213333,0.0,0.0,0.0,298.36
5,18,3,0,,,,0.7479333,0.0,0.0,0.0,154.02
5,19,3,0,,,,0.58295,0.0,0.0,0.0,46.0
5,20,3,0,,,,0.95945,0.0,0.0,0.0,0.12
5,21,3,0,,,,1.065,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.85935,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.77096665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62924165,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.36611667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.36668333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.36396667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.36221668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.35685,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.69276667,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.76608336,0.0,0.0,0.0,98.23
5,8,4,0,,,,0.7507,0.0,0.0,0.0,217.68
5,9,4,0,,,,0.32146665,0.0,0.0,0.0,415.35
5,10,4,0,,,,0.2928,0.0,0.0,0.0,506.83
5,11,4,0,,,,0.30121666,0.0,0.0,0.0,643.8
5,12,4,0,,,,0.29718333,0.0,0.0,0.0,789.11
5,13,4,0,,,,0.28466666,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.30135,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.61936665,0.0,0.0,0.0,637.38
5,16,4,0,,,,0.7191167,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.33408332,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.36906666,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.45525,0.0,0.0,0.0,46.12
5,20,4,0,,,,0.75843334,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.96206665,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0059167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.74903333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.62326664,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36191666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.36246666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.35821667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.35703334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.35885,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.46636668,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.37895,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.3125,0.0,0.0,0.0,294.89
5,9,5,0,,,,0.6853,0.0,0.0,0.0,481.11
5,10,5,0,,,,0.37016666,0.0,0.0,0.0,640.21
5,11,5,0,,,,0.28865,0.0,0.0,0.0,749.52
5,12,5,0,,,,0.27765,0.0,0.0,0.0,802.91
5,13,5,0,,,,0.23723334,0.0,0.0,0.0,824.62
5,14,5,0,,,,0.23746666,0.0,0.0,0.0,763.1
5,15,5,0,,,,0.23761667,0.0,0.0,0.0,693.75
5,16,5,0,,,,0.2881,0.0,0.0,0.0,553.23
5,17,5,0,,,,0.23178333,0.0,0.0,0.0,377.72
5,18,5,0,,,,0.2483,0.0,0.0,0.0,170.77
5,19,5,0,,,,0.29311666,0.0,0.0,0.0,42.81
5,20,5,0,,,,0.30426666,0.0,0.0,0.0,2.42
5,21,5,0,,,,0.60013336,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.94061667,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1214833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.8569583,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.39593333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.36613333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.36325,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3599,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35986668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.3515,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.4815,0.0,0.0,0.0,91.79
5,8,6,0,,,,0.98536664,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.66513336,0.0,0.0,0.0,474.04
5,10,6,0,,,,0.28745,0.0,0.0,0.0,627.77
5,11,6,0,,,,0.25001666,0.0,0.0,0.0,738.19
5,12,6,0,,,,0.24353333,0.0,0.0,0.0,798.02
5,13,6,0,,,,0.23901667,0.0,0.0,0.0,799.86
5,14,6,0,,,,0.23778333,0.0,0.0,0.0,764.4
5,15,6,0,,,,0.33775,0.0,0.0,0.0,687.4
5,16,6,0,,,,2.1748,0.0,0.0,0.0,547.75
5,17,6,0,,,,0.48155,0.0,0.0,0.0,367.92
5,18,6,0,,,,1.09195,0.0,0.0,0.0,170.24
5,19,6,0,,,,1.6264666,0.0,0.0,0.0,46.62
5,20,6,0,,,,1.6011833,0.0,0.0,0.0,6.27
5,21,6,0,,,,1.4085833,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.2917333,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.3269334,0.0,0.0,0.0,0.0
5,24,6,0,,,,3.0515666,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.4069333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.24408333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.23668334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.23506667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.23598333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.22993334,0.0,0.0,0.0,0.83
5,7,7,0,,,,2.0110333,0.0,0.0,0.0,66.12
5,8,7,0,,,,0.44751668,0.0,0.0,0.0,120.52
5,9,7,0,,,,1.2203333,0.0,0.0,0.0,48.26
5,10,7,0,,,,1.1738666,0.0,0.0,0.0,84.92
5,11,7,0,,,,2.02085,0.0,0.0,0.0,236.49
5,12,7,0,,,,3.5366,0.0,0.0,0.0,426.8
5,13,7,0,,,,0.8875667,0.0,0.0,0.0,421.37
5,14,7,0,,,,1.3148667,0.0,0.0,0.0,206.0
5,15,7,0,,,,3.9945333,0.0,0.0,0.0,247.7
5,16,7,0,,,,1.6876333,0.0,0.0,0.0,314.85
5,17,7,0,,,,1.7377,0.0,0.0,0.0,319.27
5,18,7,0,,,,1.01615,0.0,0.0,0.0,168.96
5,19,7,0,,,,1.2099167,0.0,0.0,0.0,31.49
5,20,7,0,,,,1.2834834,0.0,0.0,0.0,6.93
5,21,7,0,,,,0.89915,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.61611664,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.7180166,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.28265834,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.24115,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.23896667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.23515,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.23561667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.23528333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7953167,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.74633336,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.7126833,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.26173332,0.0,0.0,0.0,461.92
5,10,1,0,,,,1.5837166,0.0,0.0,0.0,609.47
5,11,1,0,,,,0.24633333,0.0,0.0,0.0,693.08
5,12,1,0,,,,1.5247,0.0,0.0,0.0,734.46
5,13,1,0,,,,1.1227334,0.0,0.0,0.0,668.29
5,14,1,0,,,,2.3553333,0.0,0.0,0.0,659.32
5,15,1,0,,,,3.07505,0.0,0.0,0.0,174.89
5,16,1,0,,,,2.3658834,0.0,0.0,0.0,241.14
5,17,1,0,,,,1.28245,0.0,0.0,0.0,79.64
5,18,1,0,,,,2.50315,0.0,0.0,0.0,157.42
5,19,1,0,,,,1.48815,0.0,0.0,0.0,50.61
5,20,1,0,,,,1.7875667,0.0,0.0,0.0,0.14
5,21,1,0,,,,2.2390833,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.10505,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.6983333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32568333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.25488332,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.25561666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.24076666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.23893334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.23853333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.39958334,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.7403333,0.0,0.0,0.0,98.23
5,8,2,0,,,,1.42675,0.0,0.0,0.0,269.37
5,9,2,0,,,,0.24515,0.0,0.0,0.0,446.38
5,10,2,0,,,,0.25668332,0.0,0.0,0.0,597.65
5,11,2,0,,,,0.26485,0.0,0.0,0.0,679.14
5,12,2,0,,,,1.6194834,0.0,0.0,0.0,674.03
5,13,2,0,,,,3.86685,0.0,0.0,0.0,361.68
5,14,2,0,,,,3.83855,0.0,0.0,0.0,275.19
5,15,2,0,,,,2.87755,0.0,0.0,0.0,562.53
5,16,2,0,,,,2.1420166,0.0,0.0,0.0,490.95
5,17,2,0,,,,0.97356665,0.0,0.0,0.0,143.46
5,18,2,0,,,,0.54765,0.0,0.0,0.0,11.71
5,19,2,0,,,,1.0366167,0.0,0.0,0.0,32.46
5,20,2,0,,,,3.0096,0.0,0.0,0.0,8.49
5,21,2,0,,,,3.8368332,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.8911833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.47826666,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.24866667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.244575,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.24083333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.2381,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.23761667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.25843334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.29303333,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.32705,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.57596666,0.0,0.0,0.0,279.55
5,9,3,0,,,,1.6659833,0.0,0.0,0.0,279.45
5,10,3,0,,,,0.25233334,0.0,0.0,0.0,524.88
5,11,3,0,,,,0.26078334,0.0,0.0,0.0,491.32
5,12,3,0,,,,1.8678334,0.0,0.0,0.0,404.91
5,13,3,0,,,,0.49141666,0.0,0.0,0.0,499.77
5,14,3,0,,,,1.8092834,0.0,0.0,0.0,556.32
5,15,3,0,,,,1.8041834,0.0,0.0,0.0,320.78
5,16,3,0,,,,0.99368334,0.0,0.0,0.0,340.32
5,17,3,0,,,,0.3525,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.51371664,0.0,0.0,0.0,119.89
5,19,3,0,,,,0.6360833,0.0,0.0,0.0,54.19
5,20,3,0,,,,0.88911664,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.83531666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.71286666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.8664,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.606875,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.52635,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.7592667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.72025,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.36393332,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.3627,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.35893333,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.8397,0.0,0.0,0.0,83.72
5,8,4,0,,,,1.1929166,0.0,0.0,0.0,209.66
5,9,4,0,,,,2.1172166,0.0,0.0,0.0,386.94
5,10,4,0,,,,3.3448834,0.0,0.0,0.0,319.41
5,11,4,0,,,,1.2278666,0.0,0.0,0.0,411.72
5,12,4,0,,,,0.49311668,0.0,0.0,0.0,418.14
5,13,4,0,,,,0.48273334,0.0,0.0,0.0,611.11
5,14,4,0,,,,0.48448333,0.0,0.0,0.0,348.78
5,15,4,0,,,,0.621,0.0,0.0,0.0,99.21
5,16,4,0,,,,0.5462667,0.0,0.0,0.0,320.46
5,17,4,0,,,,0.5168333,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.5146667,0.0,0.0,0.0,66.27
5,19,4,0,,,,0.50416666,0.0,0.0,0.0,27.34
5,20,4,0,,,,0.72173333,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.1187834,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.93326664,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.76818335,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6127833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.37625,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.37283334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36716667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.36195,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.39723334,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.3097,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.6196667,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.47988334,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.5132833,0.0,0.0,0.0,487.21
5,10,5,0,,,,0.29556668,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.28788334,0.0,0.0,0.0,658.51
5,12,5,0,,,,0.48758334,0.0,0.0,0.0,665.76
5,13,5,0,,,,0.47476667,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.36315,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.69666666,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.52745,0.0,0.0,0.0,523.3
5,17,5,0,,,,0.3693,0.0,0.0,0.0,357.92
5,18,5,0,,,,0.54873335,0.0,0.0,0.0,181.31
5,19,5,0,,,,0.9432833,0.0,0.0,0.0,45.58
5,20,5,0,,,,0.95738333,0.0,0.0,0.0,10.29
5,21,5,0,,,,0.7489833,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.49846667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.50546664,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.52125,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.5212167,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.52323335,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.51736665,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.51776665,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.5174,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.5147333,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.52175,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.53243333,0.0,0.0,0.0,269.41
5,9,6,0,,,,0.5334333,0.0,0.0,0.0,424.84
5,10,6,0,,,,0.5398,0.0,0.0,0.0,596.39
5,11,6,0,,,,0.88458335,0.0,0.0,0.0,682.9
5,12,6,0,,,,0.61331666,0.0,0.0,0.0,740.18
5,13,6,0,,,,0.5430167,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.54285,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.53745,0.0,0.0,0.0,523.55
5,16,6,0,,,,0.53353333,0.0,0.0,0.0,275.12
5,17,6,0,,,,0.53085,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.53008336,0.0,0.0,0.0,162.41
5,19,6,0,,,,0.50741667,0.0,0.0,0.0,54.39
5,20,6,0,,,,0.50208336,0.0,0.0,0.0,10.07
5,21,6,0,,,,0.5159,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.63801664,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.7399667,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.50530833,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.50098336,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.50235,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.49796668,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.7708333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.62943333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5015333,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.6795833,0.0,0.0,0.0,103.89
5,8,7,0,,,,1.0314667,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.85258335,0.0,0.0,0.0,462.83
5,10,7,0,,,,0.99825,0.0,0.0,0.0,616.16
5,11,7,0,,,,1.2369833,0.0,0.0,0.0,688.6
5,12,7,0,,,,0.84688336,0.0,0.0,0.0,671.87
5,13,7,0,,,,1.1427667,0.0,0.0,0.0,592.8
5,14,7,0,,,,3.5790834,0.0,0.0,0.0,518.24
5,15,7,0,,,,1.9888,0.0,0.0,0.0,320.59
5,16,7,0,,,,3.2552166,0.0,0.0,0.0,372.46
5,17,7,0,,,,0.94481665,0.0,0.0,0.0,329.89
5,18,7,0,,,,2.9968834,0.0,0.0,0.0,159.51
5,19,7,0,,,,1.509,0.0,0.0,0.0,49.07
5,20,7,0,,,,2.2614834,0.0,0.0,0.0,11.15
5,21,7,0,,,,2.2645333,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.9119333,0.0,0.0,0.0,0.0
5,23,7,0,,,,2.5160334,0.0,0.0,0.0,0.0
5,24,7,0,,,,2.0903168,0.0,0.0,0.0,0.0
5,1,1,0,,,,2.6613333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.83246666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5861,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.56423336,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.37741667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.37365833,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.4919,0.0,0.0,0.0,39.63
5,8,1,0,,,,1.5842167,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.62338334,0.0,0.0,0.0,383.92
5,10,1,0,,,,0.6465667,0.0,0.0,0.0,599.77
5,11,1,0,,,,2.2302,0.0,0.0,0.0,711.5
5,12,1,0,,,,1.1729833,0.0,0.0,0.0,781.04
5,13,1,0,,,,3.1936166,0.0,0.0,0.0,710.3
5,14,1,0,,,,3.8122666,0.0,0.0,0.0,710.95
5,15,1,0,,,,4.17125,0.0,0.0,0.0,168.35
5,16,1,0,,,,4.017483,0.0,0.0,0.0,179.71
5,17,1,0,,,,3.89725,0.0,0.0,0.0,242.9
5,18,1,0,,,,3.3194168,0.0,0.0,0.0,82.26
5,19,1,0,,,,0.6973,0.0,0.0,0.0,55.33
5,20,1,0,,,,0.7884833,0.0,0.0,0.0,11.14
5,21,1,0,,,,0.80645,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.56673336,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.7209,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.768975,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.66616666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.58605,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.7640333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.38633335,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.3923,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.38618332,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.35328335,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.30441666,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.29618335,0.0,0.0,0.0,448.86
5,10,2,0,,,,0.2898,0.0,0.0,0.0,489.08
5,11,2,0,,,,0.28546667,0.0,0.0,0.0,651.28
5,12,2,0,,,,0.29256666,0.0,0.0,0.0,602.74
5,13,2,0,,,,0.76381665,0.0,0.0,0.0,400.41
5,14,2,0,,,,0.8664,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.82195,0.0,0.0,0.0,414.36
5,16,2,0,,,,1.1437167,0.0,0.0,0.0,351.06
5,17,2,0,,,,1.3813334,0.0,0.0,0.0,321.09
5,18,2,0,,,,1.1460834,0.0,0.0,0.0,172.59
5,19,2,0,,,,1.1417167,0.0,0.0,0.0,57.51
5,20,2,0,,,,1.1753,0.0,0.0,0.0,1.55
5,21,2,0,,,,1.0146667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.72256666,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.79503334,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.0137917,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.72506666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.66116667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.60221666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5018833,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.37805,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.513,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.6962,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.41611665,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.28476667,0.0,0.0,0.0,249.85
5,10,3,0,,,,0.2849,0.0,0.0,0.0,596.35
5,11,3,0,,,,0.39115,0.0,0.0,0.0,700.21
5,12,3,0,,,,0.5255333,0.0,0.0,0.0,728.99
5,13,3,0,,,,0.51405,0.0,0.0,0.0,724.59
5,14,3,0,,,,0.28968334,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.53068334,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.4981,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.7976,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.8620833,0.0,0.0,0.0,178.77
5,19,3,0,,,,1.0257666,0.0,0.0,0.0,59.25
5,20,3,0,,,,1.27015,0.0,0.0,0.0,1.56
5,21,3,0,,,,1.23885,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.83743334,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.43278334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.4304,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.40125,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.4024,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.44645,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.46968332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.28588334,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.27636668,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.5984333,0.0,0.0,0.0,101.88
6,8,4,0,,,,0.6074333,0.0,0.0,0.0,207.69
6,9,4,0,,,,0.28763333,0.0,0.0,0.0,467.3
6,10,4,0,,,,0.29451665,0.0,0.0,0.0,559.41
6,11,4,0,,,,0.3011,0.0,0.0,0.0,657.04
6,12,4,0,,,,0.2947,0.0,0.0,0.0,674.11
6,13,4,0,,,,0.28853333,0.0,0.0,0.0,679.42
6,14,4,0,,,,0.28826666,0.0,0.0,0.0,683.07
6,15,4,0,,,,0.28726667,0.0,0.0,0.0,647.73
6,16,4,0,,,,0.49455,0.0,0.0,0.0,527.57
6,17,4,0,,,,0.66928333,0.0,0.0,0.0,368.56
6,18,4,0,,,,0.6432,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.45393333,0.0,0.0,0.0,47.26
6,20,4,0,,,,0.6286333,0.0,0.0,0.0,13.5
6,21,4,0,,,,0.71253335,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1347667,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1029667,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.98560834,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.7278334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.42656666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.27733332,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.2759,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.27456668,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.2703,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.28101668,0.0,0.0,0.0,8.91
6,8,5,0,,,,0.28636667,0.0,0.0,0.0,52.42
6,9,5,0,,,,0.28251666,0.0,0.0,0.0,169.06
6,10,5,0,,,,0.29268333,0.0,0.0,0.0,422.03
6,11,5,0,,,,0.46256667,0.0,0.0,0.0,691.97
6,12,5,0,,,,1.9760667,0.0,0.0,0.0,774.05
6,13,5,0,,,,3.6494334,0.0,0.0,0.0,767.85
6,14,5,0,,,,3.0206332,0.0,0.0,0.0,707.11
6,15,5,0,,,,0.47141665,0.0,0.0,0.0,661.04
6,16,5,0,,,,3.34655,0.0,0.0,0.0,535.62
6,17,5,0,,,,3.1005166,0.0,0.0,0.0,367.9
6,18,5,0,,,,0.57485,0.0,0.0,0.0,181.03
6,19,5,0,,,,0.61628336,0.0,0.0,0.0,47.96
6,20,5,0,,,,0.46911666,0.0,0.0,0.0,14.12
6,21,5,0,,,,0.67193335,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8468333,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0101334,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.39869165,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.34183332,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.38173333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.30211666,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.23145,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.23128334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.22731666,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.25581667,0.0,0.0,0.0,93.5
6,8,6,0,,,,0.46766666,0.0,0.0,0.0,284.73
6,9,6,0,,,,1.9764333,0.0,0.0,0.0,458.03
6,10,6,0,,,,1.1162333,0.0,0.0,0.0,599.43
6,11,6,0,,,,0.78216666,0.0,0.0,0.0,699.31
6,12,6,0,,,,1.1089,0.0,0.0,0.0,614.35
6,13,6,0,,,,1.143,0.0,0.0,0.0,623.28
6,14,6,0,,,,2.0228333,0.0,0.0,0.0,631.41
6,15,6,0,,,,2.6008666,0.0,0.0,0.0,452.89
6,16,6,0,,,,1.6606,0.0,0.0,0.0,113.14
6,17,6,0,,,,2.3690166,0.0,0.0,0.0,156.88
6,18,6,0,,,,1.707,0.0,0.0,0.0,126.0
6,19,6,0,,,,1.7083666,0.0,0.0,0.0,58.44
6,20,6,0,,,,0.81493336,0.0,0.0,0.0,7.26
6,21,6,0,,,,1.4132667,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.65035,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.90545,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.2336082,0.0,0.0,0.0,0.0
6,1,7,0,,,,2.9206166,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.1219666,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.47465,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.1189166,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.49241668,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.0472333,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.30963334,0.0,0.0,0.0,96.65
6,8,7,0,,,,0.2391,0.0,0.0,0.0,253.4
6,9,7,0,,,,0.23645,0.0,0.0,0.0,442.11
6,10,7,0,,,,2.91155,0.0,0.0,0.0,552.07
6,11,7,0,,,,2.4779832,0.0,0.0,0.0,582.93
6,12,7,0,,,,2.6596,0.0,0.0,0.0,628.32
6,13,7,0,,,,1.8041,0.0,0.0,0.0,486.75
6,14,7,0,,,,0.48,0.0,0.0,0.0,576.39
6,15,7,0,,,,0.47321665,0.0,0.0,0.0,353.78
6,16,7,0,,,,0.4724,0.0,0.0,0.0,57.29
6,17,7,0,,,,0.30328333,0.0,0.0,0.0,112.89
6,18,7,0,,,,0.72118336,0.0,0.0,0.0,24.39
6,19,7,0,,,,0.74085,0.0,0.0,0.0,37.65
6,20,7,0,,,,0.62238336,0.0,0.0,0.0,14.67
6,21,7,0,,,,0.6911833,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.6698667,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.2296,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.2131333,0.0,0.0,0.0,0.0
6,1,1,0,,,,2.5640333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.32993335,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.34121665,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.37526667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.36393332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.35995,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.67975,0.0,0.0,0.0,27.99
6,8,1,0,,,,0.619,0.0,0.0,0.0,167.36
6,9,1,0,,,,1.8939333,0.0,0.0,0.0,232.89
6,10,1,0,,,,0.28863335,0.0,0.0,0.0,534.78
6,11,1,0,,,,0.3146,0.0,0.0,0.0,373.23
6,12,1,0,,,,0.24963333,0.0,0.0,0.0,679.51
6,13,1,0,,,,0.2444,0.0,0.0,0.0,679.59
6,14,1,0,,,,0.24396667,0.0,0.0,0.0,749.15
6,15,1,0,,,,0.56761664,0.0,0.0,0.0,659.64
6,16,1,0,,,,0.5312333,0.0,0.0,0.0,495.39
6,17,1,0,,,,1.4273666,0.0,0.0,0.0,362.16
6,18,1,0,,,,1.5639167,0.0,0.0,0.0,158.48
6,19,1,0,,,,0.9715667,0.0,0.0,0.0,63.85
6,20,1,0,,,,1.1942166,0.0,0.0,0.0,6.34
6,21,1,0,,,,1.0188,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.2853832,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3817166,0.0,0.0,0.0,0.0
6,24,1,0,,,,2.7600167,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.4194,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.38045,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.37158334,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.36871666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.36858332,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.36356667,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.6392,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.5815333,0.0,0.0,0.0,18.27
6,9,2,0,,,,0.29125,0.0,0.0,0.0,284.44
6,10,2,0,,,,0.30105,0.0,0.0,0.0,565.94
6,11,2,0,,,,0.46735,0.0,0.0,0.0,577.98
6,12,2,0,,,,0.6141,0.0,0.0,0.0,660.21
6,13,2,0,,,,2.9723334,0.0,0.0,0.0,562.72
6,14,2,0,,,,0.24866667,0.0,0.0,0.0,612.96
6,15,2,0,,,,0.24835,0.0,0.0,0.0,531.3
6,16,2,0,,,,0.24698333,0.0,0.0,0.0,434.04
6,17,2,0,,,,0.88893336,0.0,0.0,0.0,346.79
6,18,2,0,,,,1.0330833,0.0,0.0,0.0,179.36
6,19,2,0,,,,0.42238337,0.0,0.0,0.0,43.12
6,20,2,0,,,,0.70806664,0.0,0.0,0.0,14.08
6,21,2,0,,,,0.7101333,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.8257333,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.79656667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1608167,0.0,0.0,0.0,0.0
6,1,3,0,,,,2.1053333,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.501,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.37598333,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.37001666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.36573333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.35678333,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.28628334,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.2838,0.0,0.0,0.0,77.49
6,9,3,0,,,,0.28275,0.0,0.0,0.0,49.23
6,10,3,0,,,,0.2906,0.0,0.0,0.0,452.46
6,11,3,0,,,,0.39478335,0.0,0.0,0.0,410.29
6,12,3,0,,,,1.1761833,0.0,0.0,0.0,744.8
6,13,3,0,,,,1.8917834,0.0,0.0,0.0,689.24
6,14,3,0,,,,0.64175,0.0,0.0,0.0,589.17
6,15,3,0,,,,2.2371666,0.0,0.0,0.0,576.88
6,16,3,0,,,,1.5162166,0.0,0.0,0.0,515.83
6,17,3,0,,,,1.5651333,0.0,0.0,0.0,344.11
6,18,3,0,,,,1.1349,0.0,0.0,0.0,178.02
6,19,3,0,,,,1.6622167,0.0,0.0,0.0,46.45
6,20,3,0,,,,0.73216665,0.0,0.0,0.0,15.3
6,21,3,0,,,,1.3529167,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.4336333,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.44175,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.47879165,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.42216668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.36705,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.3509,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34628335,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.34153333,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.33971667,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.30808333,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.84036666,0.0,0.0,0.0,281.51
6,9,4,0,,,,1.1156334,0.0,0.0,0.0,464.43
6,10,4,0,,,,0.8348917,0.0,0.0,0.0,599.2
