month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,11,4,0,,,,0.51848334,0.0,0.0,0.0,709.99
6,12,4,0,,,,0.45370668,0.0,0.0,0.0,765.1
6,13,4,0,,,,0.75126666,0.0,0.0,0.0,749.03
6,14,4,0,,,,0.42541668,0.0,0.0,0.0,603.4
6,15,4,0,,,,0.5254,0.0,0.0,0.0,524.37
6,16,4,0,,,,0.42255,0.0,0.0,0.0,331.14
6,17,4,0,,,,1.7326167,0.0,0.0,0.0,182.46
6,18,4,0,,,,0.47012332,0.0,0.0,0.0,149.58
6,19,4,0,,,,0.5405834,0.0,0.0,0.0,61.58
6,20,4,0,,,,0.8273,0.0,0.0,0.0,17.16
6,21,4,0,,,,1.0595334,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1227167,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.75761664,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.4229916,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.46261665,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.45861667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.44826666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.44535,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.44681665,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43765,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.76145,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.6536833,0.0,0.0,0.0,274.64
6,9,5,0,,,,0.36751667,0.0,0.0,0.0,442.26
6,10,5,0,,,,0.47742084,0.0,0.0,0.0,585.43
6,11,5,0,,,,0.37886667,0.0,0.0,0.0,692.64
6,12,5,0,,,,0.37475,0.0,0.0,0.0,503.79
6,13,5,0,,,,0.37496668,0.0,0.0,0.0,722.51
6,14,5,0,,,,0.47036666,0.0,0.0,0.0,569.56
6,15,5,0,,,,1.9729167,0.0,0.0,0.0,38.68
6,16,5,0,,,,0.56661665,0.0,0.0,0.0,31.44
6,17,5,0,,,,2.0578,0.0,0.0,0.0,55.66
6,18,5,0,,,,1.6357334,0.0,0.0,0.0,136.71
6,19,5,0,,,,0.77631664,0.0,0.0,0.0,43.55
6,20,5,0,,,,0.298,0.0,0.0,0.0,17.05
6,21,5,0,,,,0.31281668,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.33715,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.34021667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.35606667,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.35808334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.4629,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.47115,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.45043334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.45023334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.44388333,0.0,0.0,0.0,38.07
6,7,6,0,,,,2.1998167,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.41021666,0.0,0.0,0.0,272.61
6,9,6,0,,,,0.41301668,0.0,0.0,0.0,441.44
6,10,6,0,,,,0.46098334,0.0,0.0,0.0,551.85
6,11,6,0,,,,0.7587,0.0,0.0,0.0,669.07
6,12,6,0,,,,2.4724,0.0,0.0,0.0,737.85
6,13,6,0,,,,2.20225,0.0,0.0,0.0,751.03
6,14,6,0,,,,1.2645833,0.0,0.0,0.0,708.68
6,15,6,0,,,,1.80845,0.0,0.0,0.0,631.15
6,16,6,0,,,,1.0362834,0.0,0.0,0.0,509.48
6,17,6,0,,,,1.13215,0.0,0.0,0.0,368.56
6,18,6,0,,,,1.0887834,0.0,0.0,0.0,185.24
6,19,6,0,,,,1.0436333,0.0,0.0,0.0,33.05
6,20,6,0,,,,1.1849166,0.0,0.0,0.0,17.45
6,21,6,0,,,,1.57655,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.76775,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.6152,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.954575,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.45871666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.46005,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.44908333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.44576666,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.44993332,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.44038334,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.44641668,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.44953334,0.0,0.0,0.0,273.32
6,9,7,0,,,,0.5466833,0.0,0.0,0.0,446.34
6,10,7,0,,,,0.6302,0.0,0.0,0.0,588.07
6,11,7,0,,,,0.37058333,0.0,0.0,0.0,705.44
6,12,7,0,,,,0.37756667,0.0,0.0,0.0,757.32
6,13,7,0,,,,0.44846666,0.0,0.0,0.0,715.73
6,14,7,0,,,,0.55088335,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.6835167,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.96398336,0.0,0.0,0.0,496.18
6,17,7,0,,,,1.03075,0.0,0.0,0.0,338.42
6,18,7,0,,,,0.64585,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.20168336,0.0,0.0,0.0,45.38
6,20,7,0,,,,0.63125,0.0,0.0,0.0,18.05
6,21,7,0,,,,0.92511666,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.91613334,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.74315,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.46199167,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.46355,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.46065834,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.4507,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.4452,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.44063333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.4471,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.80375,0.0,0.0,0.0,100.87
6,8,1,0,,,,0.49945,0.0,0.0,0.0,268.33
6,9,1,0,,,,0.36986667,0.0,0.0,0.0,441.24
6,10,1,0,,,,0.46138334,0.0,0.0,0.0,581.58
6,11,1,0,,,,0.37321666,0.0,0.0,0.0,568.89
6,12,1,0,,,,0.37891668,0.0,0.0,0.0,643.2
6,13,1,0,,,,0.46903333,0.0,0.0,0.0,564.08
6,14,1,0,,,,0.7004167,0.0,0.0,0.0,604.86
6,15,1,0,,,,0.8911667,0.0,0.0,0.0,517.95
6,16,1,0,,,,0.37413332,0.0,0.0,0.0,424.09
6,17,1,0,,,,0.37371665,0.0,0.0,0.0,334.87
6,18,1,0,,,,0.46458334,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.59870005,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.8595333,0.0,0.0,0.0,18.0
6,21,1,0,,,,1.4134834,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.4373167,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.90821666,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7789083,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.81558335,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.81885,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.63278335,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.4538,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.80158335,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.53585,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.44583333,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.66438335,0.0,0.0,0.0,247.32
6,9,2,0,,,,0.77288336,0.0,0.0,0.0,444.22
6,10,2,0,,,,0.49306667,0.0,0.0,0.0,584.77
6,11,2,0,,,,0.37521666,0.0,0.0,0.0,696.09
6,12,2,0,,,,0.42035,0.0,0.0,0.0,744.58
6,13,2,0,,,,0.3346,0.0,0.0,0.0,731.57
6,14,2,0,,,,0.32345,0.0,0.0,0.0,682.1
6,15,2,0,,,,0.32071668,0.0,0.0,0.0,184.78
6,16,2,0,,,,1.1534,0.0,0.0,0.0,193.85
6,17,2,0,,,,1.6126125,0.0,0.0,0.0,91.71
6,18,2,0,,,,1.5771166,0.0,0.0,0.0,169.86
6,19,2,0,,,,1.0909168,0.0,0.0,0.0,46.5
6,20,2,0,,,,1.4188833,0.0,0.0,0.0,18.66
6,21,2,0,,,,1.3292167,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.6213167,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.8677,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1685,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.1030333,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.1319166,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.6536833,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.38523334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.35888332,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.35046667,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.35656667,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.6599917,0.0,0.0,0.0,216.98
6,9,3,0,,,,0.69545,0.0,0.0,0.0,382.04
6,10,3,0,,,,0.37385,0.0,0.0,0.0,443.39
6,11,3,0,,,,0.38173333,0.0,0.0,0.0,578.44
6,12,3,0,,,,0.34765,0.0,0.0,0.0,656.74
6,13,3,0,,,,0.32358333,0.0,0.0,0.0,670.77
6,14,3,0,,,,0.45768332,0.0,0.0,0.0,665.37
6,15,3,0,,,,0.55051666,0.0,0.0,0.0,139.97
6,16,3,0,,,,0.34961668,0.0,0.0,0.0,481.83
6,17,3,0,,,,0.46576667,0.0,0.0,0.0,306.06
6,18,3,0,,,,1.2533667,0.0,0.0,0.0,102.74
6,19,3,0,,,,2.6200333,0.0,0.0,0.0,50.71
6,20,3,0,,,,3.5837166,0.0,0.0,0.0,6.59
6,21,3,0,,,,2.54625,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.6275,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.72935,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.475175,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.69515,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.47741,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.45151666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.44985,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.44786668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.43533334,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.41736665,0.0,0.0,0.0,100.33
6,8,4,0,,,,0.42325,0.0,0.0,0.0,262.23
6,9,4,0,,,,1.5923166,0.0,0.0,0.0,426.71
6,10,4,0,,,,0.99555,0.0,0.0,0.0,567.01
6,11,4,0,,,,1.78425,0.0,0.0,0.0,684.35
6,12,4,0,,,,2.2046168,0.0,0.0,0.0,753.07
6,13,4,0,,,,2.6375167,0.0,0.0,0.0,764.88
6,14,4,0,,,,2.08575,0.0,0.0,0.0,745.51
6,15,4,0,,,,3.1607332,0.0,0.0,0.0,653.6
6,16,4,0,,,,2.8352,0.0,0.0,0.0,530.65
6,17,4,0,,,,2.8716166,0.0,0.0,0.0,317.01
6,18,4,0,,,,3.80345,0.0,0.0,0.0,156.81
6,19,4,0,,,,2.6912,0.0,0.0,0.0,45.0
6,20,4,0,,,,3.77675,0.0,0.0,0.0,19.77
6,21,4,0,,,,3.0925667,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.4953334,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.8770833,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.4358666,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.96685,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.33366665,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.32613334,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.32141668,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3241,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.7569,0.0,0.0,0.0,20.71
6,7,5,0,,,,2.0768,0.0,0.0,0.0,106.33
6,8,5,0,,,,0.32866666,0.0,0.0,0.0,159.26
6,9,5,0,,,,1.2123834,0.0,0.0,0.0,153.47
6,10,5,0,,,,1.1248833,0.0,0.0,0.0,547.04
6,11,5,0,,,,1.06225,0.0,0.0,0.0,648.91
6,12,5,0,,,,1.71175,0.0,0.0,0.0,586.93
6,13,5,0,,,,2.7802,0.0,0.0,0.0,659.11
6,14,5,0,,,,2.8769166,0.0,0.0,0.0,618.39
6,15,5,0,,,,3.3633833,0.0,0.0,0.0,592.39
6,16,5,0,,,,2.8914833,0.0,0.0,0.0,505.43
6,17,5,0,,,,3.5507333,0.0,0.0,0.0,356.52
6,18,5,0,,,,2.6352167,0.0,0.0,0.0,177.03
6,19,5,0,,,,1.6338333,0.0,0.0,0.0,50.83
6,20,5,0,,,,2.1317334,0.0,0.0,0.0,19.76
6,21,5,0,,,,2.4384,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.43975,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.2448168,0.0,0.0,0.0,0.0
6,24,5,0,,,,4.0175,0.0,0.0,0.0,0.0
6,1,6,0,,,,4.6859,0.0,0.0,0.0,0.0
6,2,6,0,,,,4.05005,0.0,0.0,0.0,0.0
6,3,6,0,,,,2.4723,0.0,0.0,0.0,0.0
6,4,6,0,,,,3.2458,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.61766666,0.0,0.0,0.0,1.59
6,6,6,0,,,,2.0180833,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.73015,0.0,0.0,0.0,98.83
6,8,6,0,,,,2.1568832,0.0,0.0,0.0,123.3
6,9,6,0,,,,1.2699167,0.0,0.0,0.0,254.65
6,10,6,0,,,,2.5481834,0.0,0.0,0.0,451.96
6,11,6,0,,,,1.7358,0.0,0.0,0.0,646.66
6,12,6,0,,,,3.0268834,0.0,0.0,0.0,695.53
6,13,6,0,,,,3.6631334,0.0,0.0,0.0,698.04
6,14,6,0,,,,4.32125,0.0,0.0,0.0,670.44
6,15,6,0,,,,4.4591665,0.0,0.0,0.0,472.62
6,16,6,0,,,,0.66431665,0.0,0.0,0.0,53.13
6,17,6,0,,,,0.2777,0.0,0.0,0.0,27.22
6,18,6,0,,,,0.73255,0.0,0.0,0.0,49.28
6,19,6,0,,,,0.80086666,0.0,0.0,0.0,61.78
6,20,6,0,,,,1.2447,0.0,0.0,0.0,17.7
6,21,6,0,,,,1.5617,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.7427334,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.0192,0.0,0.0,0.0,0.0
6,24,6,0,,,,4.71805,0.0,0.0,0.0,0.0
6,1,7,0,,,,4.3653336,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.9441,0.0,0.0,0.0,0.0
6,3,7,0,,,,3.6654,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.2519667,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.3422333,0.0,0.0,0.0,1.58
6,6,7,0,,,,1.1138333,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.91805,0.0,0.0,0.0,103.05
6,8,7,0,,,,1.4617167,0.0,0.0,0.0,266.6
6,9,7,0,,,,1.3304666,0.0,0.0,0.0,438.14
6,10,7,0,,,,2.1069,0.0,0.0,0.0,592.77
6,11,7,0,,,,2.9706166,0.0,0.0,0.0,706.28
6,12,7,0,,,,3.2081666,0.0,0.0,0.0,748.13
6,13,7,0,,,,3.4890332,0.0,0.0,0.0,754.72
6,14,7,0,,,,4.5688334,0.0,0.0,0.0,726.21
6,15,7,0,,,,3.8775666,0.0,0.0,0.0,621.97
6,16,7,0,,,,2.6272833,0.0,0.0,0.0,487.88
6,17,7,0,,,,0.9023833,0.0,0.0,0.0,350.44
6,18,7,0,,,,0.87948334,0.0,0.0,0.0,191.35
6,19,7,0,,,,0.6327,0.0,0.0,0.0,45.29
6,20,7,0,,,,0.99623334,0.0,0.0,0.0,20.62
6,21,7,0,,,,1.32965,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.4470167,0.0,0.0,0.0,0.0
6,23,7,0,,,,4.2561,0.0,0.0,0.0,0.0
6,24,7,0,,,,3.3539834,0.0,0.0,0.0,0.0
6,1,1,0,,,,4.0046835,0.0,0.0,0.0,0.0
6,2,1,0,,,,3.5952168,0.0,0.0,0.0,0.0
6,3,1,0,,,,2.16665,0.0,0.0,0.0,0.0
6,4,1,0,,,,3.2032166,0.0,0.0,0.0,0.0
6,5,1,0,,,,2.8724,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.3697,0.0,0.0,0.0,2.02
6,7,1,0,,,,2.8179166,0.0,0.0,0.0,107.93
6,8,1,0,,,,1.4037833,0.0,0.0,0.0,277.76
6,9,1,0,,,,3.4837334,0.0,0.0,0.0,459.37
6,10,1,0,,,,0.72428334,0.0,0.0,0.0,578.59
6,11,1,0,,,,0.35538334,0.0,0.0,0.0,656.83
6,12,1,0,,,,0.45708334,0.0,0.0,0.0,689.34
6,13,1,0,,,,0.76233333,0.0,0.0,0.0,661.74
6,14,1,0,,,,1.0253333,0.0,0.0,0.0,559.16
6,15,1,0,,,,1.0579667,0.0,0.0,0.0,515.85
6,16,1,0,,,,0.96998334,0.0,0.0,0.0,326.35
6,17,1,0,,,,0.92696667,0.0,0.0,0.0,301.12
6,18,1,0,,,,0.44763333,0.0,0.0,0.0,189.1
6,19,1,0,,,,0.37988332,0.0,0.0,0.0,44.8
6,20,1,0,,,,0.74383336,0.0,0.0,0.0,20.46
6,21,1,0,,,,3.7506833,0.0,0.0,0.0,0.0
6,22,1,0,,,,4.1864834,0.0,0.0,0.0,0.0
6,23,1,0,,,,3.96755,0.0,0.0,0.0,0.0
6,24,1,0,,,,3.4861917,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.2457666,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.2340167,0.0,0.0,0.0,0.0
6,3,2,0,,,,3.6894166,0.0,0.0,0.0,0.0
6,4,2,0,,,,3.8300667,0.0,0.0,0.0,0.0
6,5,2,0,,,,2.3243167,0.0,0.0,0.0,1.61
6,6,2,0,,,,1.44795,0.0,0.0,0.0,35.26
6,7,2,0,,,,1.4795333,0.0,0.0,0.0,94.92
6,8,2,0,,,,1.59455,0.0,0.0,0.0,263.59
6,9,2,0,,,,2.0016334,0.0,0.0,0.0,403.17
6,10,2,0,,,,3.3088167,0.0,0.0,0.0,570.7
6,11,2,0,,,,2.51325,0.0,0.0,0.0,631.56
6,12,2,0,,,,4.076,0.0,0.0,0.0,207.91
6,13,2,0,,,,4.1501665,0.0,0.0,0.0,517.15
6,14,2,0,,,,4.242133,0.0,0.0,0.0,541.0
6,15,2,0,,,,4.190767,0.0,0.0,0.0,561.06
6,16,2,0,,,,4.1102,0.0,0.0,0.0,522.32
6,17,2,0,,,,0.6519,0.0,0.0,0.0,363.85
6,18,2,0,,,,0.38245,0.0,0.0,0.0,185.36
6,19,2,0,,,,0.36413333,0.0,0.0,0.0,45.05
6,20,2,0,,,,0.8172333,0.0,0.0,0.0,20.35
6,21,2,0,,,,3.3332334,0.0,0.0,0.0,0.0
6,22,2,0,,,,4.258683,0.0,0.0,0.0,0.0
6,23,2,0,,,,4.1739,0.0,0.0,0.0,0.0
6,24,2,0,,,,4.47765,0.0,0.0,0.0,0.0
6,1,3,0,,,,4.2489166,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.4281666,0.0,0.0,0.0,0.0
6,3,3,0,,,,2.8166666,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.9839,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.5224833,0.0,0.0,0.0,1.59
6,6,3,0,,,,1.2720833,0.0,0.0,0.0,36.42
6,7,3,0,,,,3.0106332,0.0,0.0,0.0,96.18
6,8,3,0,,,,3.5111,0.0,0.0,0.0,264.84
6,9,3,0,,,,3.58335,0.0,0.0,0.0,435.95
6,10,3,0,,,,3.6476,0.0,0.0,0.0,569.42
6,11,3,0,,,,3.7532833,0.0,0.0,0.0,670.87
6,12,3,0,,,,3.9801166,0.0,0.0,0.0,702.96
6,13,3,0,,,,4.15725,0.0,0.0,0.0,741.1
6,14,3,0,,,,4.1657,0.0,0.0,0.0,715.43
6,15,3,0,,,,2.463,0.0,0.0,0.0,637.19
6,16,3,0,,,,3.3677166,0.0,0.0,0.0,513.6
6,17,3,0,,,,2.25625,0.0,0.0,0.0,353.18
6,18,3,0,,,,4.2719,0.0,0.0,0.0,189.49
6,19,3,0,,,,4.0337,0.0,0.0,0.0,48.79
6,20,3,0,,,,2.4414167,0.0,0.0,0.0,20.26
6,21,3,0,,,,0.71821666,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.93743336,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.4202167,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.0507166,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0045834,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.1032333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7881333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.71066666,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.40701666,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.3967,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.40005,0.0,0.0,0.0,104.76
6,8,4,0,,,,0.41378334,0.0,0.0,0.0,256.81
6,9,4,0,,,,0.49995,0.0,0.0,0.0,425.56
6,10,4,0,,,,0.50843334,0.0,0.0,0.0,566.63
6,11,4,0,,,,0.9672167,0.0,0.0,0.0,671.03
6,12,4,0,,,,3.73405,0.0,0.0,0.0,655.62
6,13,4,0,,,,2.3942332,0.0,0.0,0.0,713.48
6,14,4,0,,,,0.56191665,0.0,0.0,0.0,669.16
6,15,4,0,,,,1.8542666,0.0,0.0,0.0,605.15
6,16,4,0,,,,3.0251834,0.0,0.0,0.0,502.21
6,17,4,0,,,,3.2184,0.0,0.0,0.0,363.85
6,18,4,0,,,,2.5339832,0.0,0.0,0.0,190.04
6,19,4,0,,,,1.9535167,0.0,0.0,0.0,44.34
6,20,4,0,,,,2.5103834,0.0,0.0,0.0,17.18
6,21,4,0,,,,1.85885,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.7657167,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.70895,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.384775,0.0,0.0,0.0,0.0
6,1,5,0,,,,2.1373832,0.0,0.0,0.0,0.0
6,2,5,0,,,,4.2165165,0.0,0.0,0.0,0.0
6,3,5,0,,,,2.1014,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.84426665,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.37085,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.35926667,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.3652,0.0,0.0,0.0,49.49
6,8,5,0,,,,2.4453666,0.0,0.0,0.0,154.93
6,9,5,0,,,,0.38383332,0.0,0.0,0.0,54.86
6,10,5,0,,,,0.33626667,0.0,0.0,0.0,132.87
6,11,5,0,,,,3.4556334,0.0,0.0,0.0,457.67
6,12,5,0,,,,2.3437934,0.0,0.0,0.0,549.23
6,13,5,0,,,,3.0292332,0.0,0.0,0.0,721.52
6,14,5,0,,,,2.10205,0.0,0.0,0.0,665.51
6,15,5,0,,,,2.3066666,0.0,0.0,0.0,584.31
6,16,5,0,,,,2.75965,0.0,0.0,0.0,453.34
6,17,5,0,,,,2.1352,0.0,0.0,0.0,223.53
6,18,5,0,,,,2.2122166,0.0,0.0,0.0,14.31
6,19,5,0,,,,1.3471333,0.0,0.0,0.0,13.09
6,20,5,0,,,,1.2119,0.0,0.0,0.0,1.48
6,21,5,0,,,,1.2784333,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3636167,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.4804667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8892334,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.5864167,0.0,0.0,0.0,0.0
6,2,6,0,,,,3.7962666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.93336666,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.7714,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.60226667,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.33416668,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.42278334,0.0,0.0,0.0,11.7
6,8,6,0,,,,3.3195934,0.0,0.0,0.0,160.66
6,9,6,0,,,,0.88005,0.0,0.0,0.0,330.04
6,10,6,0,,,,0.34936666,0.0,0.0,0.0,574.0
6,11,6,0,,,,2.40915,0.0,0.0,0.0,683.91
6,12,6,0,,,,2.53295,0.0,0.0,0.0,733.94
6,13,6,0,,,,0.5533,0.0,0.0,0.0,758.37
6,14,6,0,,,,3.0071,0.0,0.0,0.0,744.35
6,15,6,0,,,,2.2928667,0.0,0.0,0.0,649.4
6,16,6,0,,,,3.0551333,0.0,0.0,0.0,528.87
6,17,6,0,,,,3.4577167,0.0,0.0,0.0,363.96
6,18,6,0,,,,0.93488336,0.0,0.0,0.0,191.0
6,19,6,0,,,,0.85976666,0.0,0.0,0.0,49.64
6,20,6,0,,,,1.7569833,0.0,0.0,0.0,21.11
6,21,6,0,,,,1.7453,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.2943833,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.67675,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.429925,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.67876667,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.89625,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.1959833,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.3169668,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.7118833,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.25148332,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.2532,0.0,0.0,0.0,100.01
6,8,7,0,,,,1.8493,0.0,0.0,0.0,277.41
6,9,7,0,,,,0.35435,0.0,0.0,0.0,457.01
6,10,7,0,,,,0.26483333,0.0,0.0,0.0,523.89
6,11,7,0,,,,0.26266667,0.0,0.0,0.0,719.59
6,12,7,0,,,,0.26681668,0.0,0.0,0.0,783.55
6,13,7,0,,,,0.87563336,0.0,0.0,0.0,797.14
6,14,7,0,,,,2.1244333,0.0,0.0,0.0,776.84
6,15,7,0,,,,3.2038834,0.0,0.0,0.0,681.62
6,16,7,0,,,,1.5174667,0.0,0.0,0.0,558.81
6,17,7,0,,,,4.88745,0.0,0.0,0.0,394.95
6,18,7,0,,,,2.8603,0.0,0.0,0.0,201.59
6,19,7,0,,,,2.4143834,0.0,0.0,0.0,37.66
6,20,7,0,,,,2.7399,0.0,0.0,0.0,21.12
6,21,7,0,,,,1.6558666,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.10275,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3165166,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.2918583,0.0,0.0,0.0,0.0
6,1,1,0,,,,3.3783834,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.3283334,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.80175,0.0,0.0,0.0,0.0
6,4,1,0,,,,3.3568666,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.9824834,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.39543334,0.0,0.0,0.0,29.19
6,7,1,0,,,,1.0576667,0.0,0.0,0.0,104.21
6,8,1,0,,,,1.74715,0.0,0.0,0.0,270.41
6,9,1,0,,,,0.51795,0.0,0.0,0.0,441.43
6,10,1,0,,,,0.28775,0.0,0.0,0.0,560.78
6,11,1,0,,,,0.29523334,0.0,0.0,0.0,663.13
6,12,1,0,,,,0.30393332,0.0,0.0,0.0,713.46
6,13,1,0,,,,1.62395,0.0,0.0,0.0,739.14
6,14,1,0,,,,3.4205,0.0,0.0,0.0,704.98
6,15,1,0,,,,3.93735,0.0,0.0,0.0,622.35
6,16,1,0,,,,1.2414,0.0,0.0,0.0,507.75
6,17,1,0,,,,1.3110334,0.0,0.0,0.0,341.97
6,18,1,0,,,,1.56045,0.0,0.0,0.0,198.14
6,19,1,0,,,,2.0154667,0.0,0.0,0.0,51.17
6,20,1,0,,,,0.70963335,0.0,0.0,0.0,20.95
6,21,1,0,,,,2.6070666,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.2994332,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.6943167,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.324925,0.0,0.0,0.0,0.0
6,1,2,0,,,,3.0514166,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.36558333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.40366668,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.3073,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.30673334,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.29073334,0.0,0.0,0.0,35.53
6,7,2,0,,,,2.2642167,0.0,0.0,0.0,95.26
6,8,2,0,,,,0.31095,0.0,0.0,0.0,217.94
6,9,2,0,,,,2.1858168,0.0,0.0,0.0,407.09
6,10,2,0,,,,0.60758334,0.0,0.0,0.0,558.05
6,11,2,0,,,,0.34195,0.0,0.0,0.0,499.53
6,12,2,0,,,,0.5240833,0.0,0.0,0.0,47.7
6,13,2,0,,,,1.1250334,0.0,0.0,0.0,66.82
6,14,2,0,,,,2.08045,0.0,0.0,0.0,78.57
6,15,2,0,,,,2.0785334,0.0,0.0,0.0,85.09
6,16,2,0,,,,1.6791,0.0,0.0,0.0,461.89
6,17,2,0,,,,1.2886,0.0,0.0,0.0,66.6
6,18,2,0,,,,1.2530167,0.0,0.0,0.0,181.32
6,19,2,0,,,,1.6172667,0.0,0.0,0.0,47.93
6,20,2,0,,,,3.3565166,0.0,0.0,0.0,2.34
6,21,2,0,,,,3.4146416,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.0602334,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.9324334,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.7603,0.0,0.0,0.0,0.0
6,1,3,0,,,,2.2009332,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.59735,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.42665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.426,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.42541668,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.4114,0.0,0.0,0.0,20.24
6,7,3,0,,,,3.1242332,0.0,0.0,0.0,39.9
6,8,3,0,,,,2.9525332,0.0,0.0,0.0,218.56
6,9,3,0,,,,2.0396333,0.0,0.0,0.0,170.65
6,10,3,0,,,,1.0228,0.0,0.0,0.0,190.47
6,11,3,0,,,,2.5918,0.0,0.0,0.0,208.76
6,12,3,0,,,,0.8674667,0.0,0.0,0.0,495.0
6,13,3,0,,,,0.5272167,0.0,0.0,0.0,260.66
6,14,3,0,,,,0.4935,0.0,0.0,0.0,242.12
6,15,3,0,,,,3.4789333,0.0,0.0,0.0,539.21
6,16,3,0,,,,0.759,0.0,0.0,0.0,544.36
6,17,3,0,,,,3.6624,0.0,0.0,0.0,255.14
6,18,3,0,,,,0.76236665,0.0,0.0,0.0,15.63
6,19,3,0,,,,0.8705,0.0,0.0,0.0,73.2
6,20,3,0,,,,0.33595,0.0,0.0,0.0,10.31
6,21,3,0,,,,0.33548334,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.32395834,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.38194168,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.75876665,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0489334,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.65996665,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.69201666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.50455,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.43973333,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.433,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.35703334,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.3568,0.0,0.0,0.0,287.66
6,9,4,0,,,,0.35593334,0.0,0.0,0.0,483.22
6,10,4,0,,,,0.36366665,0.0,0.0,0.0,604.5
6,11,4,0,,,,0.64343333,0.0,0.0,0.0,626.95
6,12,4,0,,,,1.1706834,0.0,0.0,0.0,464.18
6,13,4,0,,,,1.3281,0.0,0.0,0.0,667.53
6,14,4,0,,,,2.44865,0.0,0.0,0.0,120.37
6,15,4,0,,,,0.33513334,0.0,0.0,0.0,314.04
6,16,4,0,,,,1.9878334,0.0,0.0,0.0,83.74
6,17,4,0,,,,1.6899667,0.0,0.0,0.0,315.22
6,18,4,0,,,,0.7355,0.0,0.0,0.0,167.09
6,19,4,0,,,,1.6508167,0.0,0.0,0.0,40.26
6,20,4,0,,,,0.4536,0.0,0.0,0.0,20.72
6,21,4,0,,,,0.48183334,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.50145,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0143334,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.8004583,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.31523332,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.28616667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.28585,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.28471667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.28055,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.30005,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.38733667,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.32873333,0.0,0.0,0.0,50.33
6,9,5,0,,,,0.32795,0.0,0.0,0.0,92.18
6,10,5,0,,,,0.33593333,0.0,0.0,0.0,378.8
6,11,5,0,,,,0.8036,0.0,0.0,0.0,696.78
6,12,5,0,,,,0.92078334,0.0,0.0,0.0,441.16
6,13,5,0,,,,3.00195,0.0,0.0,0.0,535.93
6,14,5,0,,,,3.953,0.0,0.0,0.0,584.37
6,15,5,0,,,,3.7797666,0.0,0.0,0.0,680.57
6,16,5,0,,,,3.7579167,0.0,0.0,0.0,424.74
6,17,5,0,,,,2.3948834,0.0,0.0,0.0,390.19
6,18,5,0,,,,3.024,0.0,0.0,0.0,192.68
6,19,5,0,,,,1.3152,0.0,0.0,0.0,44.26
6,20,5,0,,,,0.75563335,0.0,0.0,0.0,21.33
6,21,5,0,,,,0.71096665,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6245667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.7794833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.9332833,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.5891167,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.808,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0751166,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.24745667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.26231667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.25318334,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.27833334,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.33243334,0.0,0.0,0.0,264.07
7,9,6,0,,,,0.61808336,0.0,0.0,0.0,438.36
7,10,6,0,,,,1.74625,0.0,0.0,0.0,587.05
7,11,6,0,,,,0.22828333,0.0,0.0,0.0,684.31
7,12,6,0,,,,1.9401833,0.0,0.0,0.0,736.15
7,13,6,0,,,,0.8451,0.0,0.0,0.0,757.63
7,14,6,0,,,,1.97135,0.0,0.0,0.0,728.24
7,15,6,0,,,,1.6623666,0.0,0.0,0.0,645.67
7,16,6,0,,,,0.40388334,0.0,0.0,0.0,534.61
7,17,6,0,,,,1.2061334,0.0,0.0,0.0,373.48
7,18,6,0,,,,1.6074667,0.0,0.0,0.0,193.25
7,19,6,0,,,,0.8861334,0.0,0.0,0.0,52.03
7,20,6,0,,,,0.33798334,0.0,0.0,0.0,19.49
7,21,6,0,,,,0.67305,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.35323334,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.5650833,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.1367667,0.0,0.0,0.0,0.0
7,1,7,0,,,,2.9606667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.6157333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.39806667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.35388333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.34995,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.34231666,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.34691668,0.0,0.0,0.0,97.95
7,8,7,0,,,,0.35453334,0.0,0.0,0.0,225.87
7,9,7,0,,,,0.7644167,0.0,0.0,0.0,393.48
7,10,7,0,,,,1.9397334,0.0,0.0,0.0,319.71
7,11,7,0,,,,0.34546667,0.0,0.0,0.0,652.0
7,12,7,0,,,,1.5436333,0.0,0.0,0.0,669.68
7,13,7,0,,,,2.16325,0.0,0.0,0.0,232.5
7,14,7,0,,,,2.0224333,0.0,0.0,0.0,126.59
7,15,7,0,,,,3.7239,0.0,0.0,0.0,322.32
7,16,7,0,,,,1.4332334,0.0,0.0,0.0,515.49
7,17,7,0,,,,3.4075334,0.0,0.0,0.0,185.24
7,18,7,0,,,,0.86536664,0.0,0.0,0.0,184.46
7,19,7,0,,,,2.2817,0.0,0.0,0.0,54.69
7,20,7,0,,,,0.65751666,0.0,0.0,0.0,19.44
7,21,7,0,,,,2.1511166,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0674833,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0660666,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.7842583,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.6343833,0.0,0.0,0.0,0.0
7,2,1,0,,,,2.2795167,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.99543333,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.31801668,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.38691667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.5402667,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.7569,0.0,0.0,0.0,88.42
7,8,1,0,,,,0.22308333,0.0,0.0,0.0,274.14
7,9,1,0,,,,0.2217,0.0,0.0,0.0,462.98
7,10,1,0,,,,2.2593834,0.0,0.0,0.0,625.08
7,11,1,0,,,,2.1719167,0.0,0.0,0.0,723.58
7,12,1,0,,,,0.59861666,0.0,0.0,0.0,605.93
7,13,1,0,,,,3.5516167,0.0,0.0,0.0,636.66
7,14,1,0,,,,0.9059167,0.0,0.0,0.0,707.46
7,15,1,0,,,,2.785,0.0,0.0,0.0,620.33
7,16,1,0,,,,2.8471334,0.0,0.0,0.0,526.77
7,17,1,0,,,,2.1725833,0.0,0.0,0.0,339.2
7,18,1,0,,,,0.3174,0.0,0.0,0.0,191.05
7,19,1,0,,,,0.34183335,0.0,0.0,0.0,73.8
7,20,1,0,,,,1.1569,0.0,0.0,0.0,21.66
7,21,1,0,,,,1.0833833,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.3679667,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.4008,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.910425,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.68198335,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9829583,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.3346,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.32841668,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.32321668,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.30653334,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.31295,0.0,0.0,0.0,102.96
7,8,2,0,,,,0.86838335,0.0,0.0,0.0,247.95
7,9,2,0,,,,0.92355,0.0,0.0,0.0,469.21
7,10,2,0,,,,1.9639833,0.0,0.0,0.0,609.59
7,11,2,0,,,,1.1806667,0.0,0.0,0.0,459.7
7,12,2,0,,,,1.4289,0.0,0.0,0.0,607.74
7,13,2,0,,,,2.38805,0.0,0.0,0.0,662.93
7,14,2,0,,,,3.9313667,0.0,0.0,0.0,557.53
7,15,2,0,,,,4.2433167,0.0,0.0,0.0,344.08
7,16,2,0,,,,4.2559667,0.0,0.0,0.0,326.42
7,17,2,0,,,,4.23005,0.0,0.0,0.0,165.09
7,18,2,0,,,,4.1638,0.0,0.0,0.0,190.2
7,19,2,0,,,,3.7958667,0.0,0.0,0.0,69.21
7,20,2,0,,,,3.1167,0.0,0.0,0.0,20.63
7,21,2,0,,,,2.5188832,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.93515,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1718667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.228975,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.55916667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.33088332,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.33333334,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.32731667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.32368332,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.30636665,0.0,0.0,0.0,35.76
7,7,3,0,,,,0.31268334,0.0,0.0,0.0,83.0
7,8,3,0,,,,0.3193,0.0,0.0,0.0,266.19
7,9,3,0,,,,0.85285,0.0,0.0,0.0,451.76
7,10,3,0,,,,0.8977417,0.0,0.0,0.0,614.7
7,11,3,0,,,,1.4654666,0.0,0.0,0.0,654.02
7,12,3,0,,,,2.7962832,0.0,0.0,0.0,628.25
7,13,3,0,,,,3.8058,0.0,0.0,0.0,625.32
7,14,3,0,,,,2.04935,0.0,0.0,0.0,571.17
7,15,3,0,,,,0.3802,0.0,0.0,0.0,533.06
7,16,3,0,,,,2.4475167,0.0,0.0,0.0,391.09
7,17,3,0,,,,2.3855,0.0,0.0,0.0,283.78
7,18,3,0,,,,1.7330834,0.0,0.0,0.0,142.23
7,19,3,0,,,,2.0106332,0.0,0.0,0.0,8.06
7,20,3,0,,,,2.1097834,0.0,0.0,0.0,1.16
7,21,3,0,,,,1.7723833,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.4207667,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.6303333,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.6662166,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.85575,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.3949333,0.0,0.0,0.0,0.0
7,3,4,0,,,,3.2604833,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.4223167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34583333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.39337084,0.0,0.0,0.0,10.57
7,7,4,0,,,,1.6894333,0.0,0.0,0.0,89.89
7,8,4,0,,,,1.4940667,0.0,0.0,0.0,273.5
7,9,4,0,,,,0.28471667,0.0,0.0,0.0,419.1
7,10,4,0,,,,0.26363334,0.0,0.0,0.0,592.35
7,11,4,0,,,,0.2713,0.0,0.0,0.0,586.01
7,12,4,0,,,,1.3093166,0.0,0.0,0.0,666.24
7,13,4,0,,,,1.3357167,0.0,0.0,0.0,641.59
7,14,4,0,,,,1.9564667,0.0,0.0,0.0,723.97
7,15,4,0,,,,2.5931833,0.0,0.0,0.0,663.62
7,16,4,0,,,,2.2906334,0.0,0.0,0.0,540.39
7,17,4,0,,,,2.63245,0.0,0.0,0.0,395.86
7,18,4,0,,,,2.82135,0.0,0.0,0.0,207.82
7,19,4,0,,,,1.5171167,0.0,0.0,0.0,56.89
7,20,4,0,,,,2.0690167,0.0,0.0,0.0,21.01
7,21,4,0,,,,1.4857666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4300667,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.6410667,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.551425,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.6765332,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0257167,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.35,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.34515,0.0,0.0,0.0,0.0
7,5,5,0,,,,2.41665,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.3316,0.0,0.0,0.0,1.21
7,7,5,0,,,,0.6821,0.0,0.0,0.0,10.1
7,8,5,0,,,,2.5644834,0.0,0.0,0.0,231.17
7,9,5,0,,,,0.31621668,0.0,0.0,0.0,304.44
7,10,5,0,,,,0.32675,0.0,0.0,0.0,578.77
7,11,5,0,,,,0.33338332,0.0,0.0,0.0,76.96
7,12,5,0,,,,1.9038833,0.0,0.0,0.0,173.37
7,13,5,0,,,,1.95815,0.0,0.0,0.0,520.47
7,14,5,0,,,,2.2007666,0.0,0.0,0.0,461.3
7,15,5,0,,,,2.4511666,0.0,0.0,0.0,662.5
7,16,5,0,,,,3.1107666,0.0,0.0,0.0,281.98
7,17,5,0,,,,2.44095,0.0,0.0,0.0,157.07
7,18,5,0,,,,3.2579334,0.0,0.0,0.0,113.83
7,19,5,0,,,,2.1169,0.0,0.0,0.0,5.9
7,20,5,0,,,,1.95075,0.0,0.0,0.0,0.45
7,21,5,0,,,,3.6185668,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.58615,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.6059667,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.8611667,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.90931666,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.3769,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.66555,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.39816666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.40966666,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0422333,0.0,0.0,0.0,1.22
7,7,6,0,,,,0.3135,0.0,0.0,0.0,8.34
7,8,6,0,,,,2.3136168,0.0,0.0,0.0,43.51
7,9,6,0,,,,0.95405,0.0,0.0,0.0,193.25
7,10,6,0,,,,2.7028167,0.0,0.0,0.0,566.62
7,11,6,0,,,,2.5643167,0.0,0.0,0.0,517.35
7,12,6,0,,,,3.5889,0.0,0.0,0.0,421.59
7,13,6,0,,,,2.0624332,0.0,0.0,0.0,513.75
7,14,6,0,,,,3.9259834,0.0,0.0,0.0,514.16
7,15,6,0,,,,3.4724834,0.0,0.0,0.0,133.07
7,16,6,0,,,,2.4664,0.0,0.0,0.0,323.88
7,17,6,0,,,,3.4806166,0.0,0.0,0.0,272.93
7,18,6,0,,,,1.1736667,0.0,0.0,0.0,160.49
7,19,6,0,,,,1.5173334,0.0,0.0,0.0,72.47
7,20,6,0,,,,2.2954166,0.0,0.0,0.0,20.61
7,21,6,0,,,,1.51705,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.1323833,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.5932667,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.0691833,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.7795832,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.2667667,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.27718332,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.3122168,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.25761667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28536665,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.70185,0.0,0.0,0.0,87.63
7,8,7,0,,,,2.5036166,0.0,0.0,0.0,268.44
7,9,7,0,,,,0.6476167,0.0,0.0,0.0,429.86
7,10,7,0,,,,2.6421666,0.0,0.0,0.0,570.93
7,11,7,0,,,,0.31293333,0.0,0.0,0.0,692.09
7,12,7,0,,,,0.33393332,0.0,0.0,0.0,699.43
7,13,7,0,,,,0.34068334,0.0,0.0,0.0,416.54
7,14,7,0,,,,0.51586664,0.0,0.0,0.0,661.77
7,15,7,0,,,,1.8967,0.0,0.0,0.0,555.9
7,16,7,0,,,,2.4163334,0.0,0.0,0.0,484.29
7,17,7,0,,,,2.3586,0.0,0.0,0.0,227.48
7,18,7,0,,,,2.1152666,0.0,0.0,0.0,199.43
7,19,7,0,,,,1.6741166,0.0,0.0,0.0,51.5
7,20,7,0,,,,0.84776664,0.0,0.0,0.0,16.29
7,21,7,0,,,,2.3050833,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.8627667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.7442167,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.0307167,0.0,0.0,0.0,0.0
7,1,1,0,,,,2.9994,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.68221664,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.59555,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.4069,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4029,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.8436,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.7126667,0.0,0.0,0.0,35.45
7,8,1,0,,,,0.49416667,0.0,0.0,0.0,194.93
7,9,1,0,,,,0.36118335,0.0,0.0,0.0,70.24
7,10,1,0,,,,3.6038666,0.0,0.0,0.0,157.14
7,11,1,0,,,,3.8245833,0.0,0.0,0.0,220.7
7,12,1,0,,,,1.6191666,0.0,0.0,0.0,721.58
7,13,1,0,,,,3.1895,0.0,0.0,0.0,602.41
7,14,1,0,,,,2.5706,0.0,0.0,0.0,426.88
7,15,1,0,,,,2.3141,0.0,0.0,0.0,314.24
7,16,1,0,,,,2.1931167,0.0,0.0,0.0,431.08
7,17,1,0,,,,0.6220833,0.0,0.0,0.0,284.86
7,18,1,0,,,,1.3894833,0.0,0.0,0.0,109.57
7,19,1,0,,,,1.2026334,0.0,0.0,0.0,72.61
7,20,1,0,,,,1.7925333,0.0,0.0,0.0,20.26
7,21,1,0,,,,1.1828667,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.7246333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.63325,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.2072418,0.0,0.0,0.0,0.0
7,1,2,0,,,,3.2567666,0.0,0.0,0.0,0.0
7,2,2,0,,,,2.1245,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.7047666,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.35671666,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.3809834,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.33025,0.0,0.0,0.0,0.87
7,7,2,0,,,,1.4972,0.0,0.0,0.0,8.51
7,8,2,0,,,,0.54216665,0.0,0.0,0.0,33.76
7,9,2,0,,,,0.25093332,0.0,0.0,0.0,128.24
7,10,2,0,,,,0.25515,0.0,0.0,0.0,245.13
7,11,2,0,,,,0.26801667,0.0,0.0,0.0,432.39
7,12,2,0,,,,0.28705,0.0,0.0,0.0,542.47
7,13,2,0,,,,0.31725,0.0,0.0,0.0,439.91
7,14,2,0,,,,0.31511667,0.0,0.0,0.0,282.27
7,15,2,0,,,,2.0907834,0.0,0.0,0.0,259.16
7,16,2,0,,,,1.2694334,0.0,0.0,0.0,262.77
7,17,2,0,,,,1.4724,0.0,0.0,0.0,265.21
7,18,2,0,,,,1.7037333,0.0,0.0,0.0,186.14
7,19,2,0,,,,1.5856167,0.0,0.0,0.0,15.22
7,20,2,0,,,,0.9830833,0.0,0.0,0.0,20.31
7,21,2,0,,,,1.137,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.75565,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.33825,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1512583,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.5719167,0.0,0.0,0.0,0.0
7,2,3,0,,,,3.4829,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.8067167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.30381668,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.4678667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.23813333,0.0,0.0,0.0,28.73
7,7,3,0,,,,1.7124166,0.0,0.0,0.0,67.63
7,8,3,0,,,,0.25153333,0.0,0.0,0.0,68.28
7,9,3,0,,,,0.24811667,0.0,0.0,0.0,303.87
7,10,3,0,,,,0.2578,0.0,0.0,0.0,451.04
7,11,3,0,,,,0.8454,0.0,0.0,0.0,628.65
7,12,3,0,,,,0.55275,0.0,0.0,0.0,275.63
7,13,3,0,,,,0.25505,0.0,0.0,0.0,377.22
7,14,3,0,,,,0.24978334,0.0,0.0,0.0,120.49
7,15,3,0,,,,3.5283334,0.0,0.0,0.0,463.98
7,16,3,0,,,,3.5652666,0.0,0.0,0.0,414.6
7,17,3,0,,,,3.6263666,0.0,0.0,0.0,385.21
7,18,3,0,,,,1.7547166,0.0,0.0,0.0,53.65
7,19,3,0,,,,1.8150166,0.0,0.0,0.0,56.4
7,20,3,0,,,,1.8965833,0.0,0.0,0.0,18.85
7,21,3,0,,,,0.709025,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.3667,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.93203336,0.0,0.0,0.0,0.0
7,24,3,0,,,,3.37665,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.1857667,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.3162833,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.2741667,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.51636666,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.33581668,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.51586664,0.0,0.0,0.0,28.74
7,7,4,0,,,,2.0240667,0.0,0.0,0.0,87.97
7,8,4,0,,,,1.2377167,0.0,0.0,0.0,259.86
7,9,4,0,,,,1.07175,0.0,0.0,0.0,428.57
7,10,4,0,,,,0.43606666,0.0,0.0,0.0,587.78
7,11,4,0,,,,0.96715,0.0,0.0,0.0,667.11
7,12,4,0,,,,0.7104167,0.0,0.0,0.0,707.14
7,13,4,0,,,,0.35895,0.0,0.0,0.0,712.05
7,14,4,0,,,,1.1586334,0.0,0.0,0.0,682.24
7,15,4,0,,,,1.3964334,0.0,0.0,0.0,502.6
7,16,4,0,,,,2.8418,0.0,0.0,0.0,540.49
7,17,4,0,,,,1.1331333,0.0,0.0,0.0,252.56
7,18,4,0,,,,1.8358,0.0,0.0,0.0,190.82
7,19,4,0,,,,1.4415667,0.0,0.0,0.0,48.61
7,20,4,0,,,,1.2379,0.0,0.0,0.0,18.64
7,21,4,0,,,,1.4151334,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.3501,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.8340666,0.0,0.0,0.0,0.0
7,24,4,0,,,,4.052275,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.6371667,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0817667,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.7865334,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.67261666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.38273335,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.35775,0.0,0.0,0.0,3.51
7,7,5,0,,,,1.5431833,0.0,0.0,0.0,49.78
7,8,5,0,,,,0.25585,0.0,0.0,0.0,94.9
7,9,5,0,,,,0.2581,0.0,0.0,0.0,331.24
7,10,5,0,,,,0.31908333,0.0,0.0,0.0,553.51
7,11,5,0,,,,2.5356667,0.0,0.0,0.0,669.94
7,12,5,0,,,,1.5172334,0.0,0.0,0.0,511.84
7,13,5,0,,,,2.68255,0.0,0.0,0.0,289.31
7,14,5,0,,,,3.5247,0.0,0.0,0.0,49.37
7,15,5,0,,,,2.3357832,0.0,0.0,0.0,39.27
7,16,5,0,,,,4.1794834,0.0,0.0,0.0,164.84
7,17,5,0,,,,2.5287333,0.0,0.0,0.0,66.78
7,18,5,0,,,,2.8417,0.0,0.0,0.0,182.02
7,19,5,0,,,,1.554,0.0,0.0,0.0,68.23
7,20,5,0,,,,0.5611,0.0,0.0,0.0,17.6
7,21,5,0,,,,1.5857333,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.31545,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.4700334,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.6137083,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.64735,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.9907833,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.5867,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.5144167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.5482334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.48046666,0.0,0.0,0.0,0.85
7,7,6,0,,,,0.47821668,0.0,0.0,0.0,7.8
7,8,6,0,,,,0.45028332,0.0,0.0,0.0,27.6
7,9,6,0,,,,0.5536,0.0,0.0,0.0,89.49
7,10,6,0,,,,0.56231666,0.0,0.0,0.0,98.36
7,11,6,0,,,,1.4753333,0.0,0.0,0.0,185.01
7,12,6,0,,,,2.7913833,0.0,0.0,0.0,129.13
7,13,6,0,,,,1.9439167,0.0,0.0,0.0,106.53
7,14,6,0,,,,2.3488834,0.0,0.0,0.0,140.36
7,15,6,0,,,,2.8692334,0.0,0.0,0.0,357.76
7,16,6,0,,,,2.7802668,0.0,0.0,0.0,162.26
7,17,6,0,,,,2.60385,0.0,0.0,0.0,164.05
7,18,6,0,,,,2.5034,0.0,0.0,0.0,186.08
7,19,6,0,,,,0.7777,0.0,0.0,0.0,69.32
7,20,6,0,,,,2.0649,0.0,0.0,0.0,17.61
7,21,6,0,,,,0.68838334,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.4325,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.89085,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.63735,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.416,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.3606666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.89171666,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.0451,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.25295,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.91961664,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.9777667,0.0,0.0,0.0,82.73
7,8,7,0,,,,0.93153334,0.0,0.0,0.0,254.03
7,9,7,0,,,,1.5247333,0.0,0.0,0.0,436.02
7,10,7,0,,,,1.7831167,0.0,0.0,0.0,600.67
7,11,7,0,,,,1.5208167,0.0,0.0,0.0,694.26
7,12,7,0,,,,2.7176833,0.0,0.0,0.0,746.07
7,13,7,0,,,,2.9943,0.0,0.0,0.0,776.64
7,14,7,0,,,,0.42888334,0.0,0.0,0.0,748.24
7,15,7,0,,,,0.6243,0.0,0.0,0.0,659.69
7,16,7,0,,,,2.6690166,0.0,0.0,0.0,424.99
7,17,7,0,,,,2.9295666,0.0,0.0,0.0,313.27
7,18,7,0,,,,2.7841666,0.0,0.0,0.0,38.85
7,19,7,0,,,,1.7083,0.0,0.0,0.0,47.77
7,20,7,0,,,,2.0906334,0.0,0.0,0.0,17.36
7,21,7,0,,,,2.5409667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.2064834,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1943166,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.7832416,0.0,0.0,0.0,0.0
7,1,1,0,,,,3.0775,0.0,0.0,0.0,0.0
7,2,1,0,,,,3.3068833,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7506667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.42098334,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.6895667,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3150667,0.0,0.0,0.0,0.49
7,7,1,0,,,,0.58813334,0.0,0.0,0.0,7.79
7,8,1,0,,,,2.13805,0.0,0.0,0.0,37.04
7,9,1,0,,,,3.7211666,0.0,0.0,0.0,33.23
7,10,1,0,,,,3.68835,0.0,0.0,0.0,53.35
7,11,1,0,,,,3.8024166,0.0,0.0,0.0,698.47
7,12,1,0,,,,3.0298333,0.0,0.0,0.0,463.66
7,13,1,0,,,,3.5667834,0.0,0.0,0.0,598.32
7,14,1,0,,,,3.5362556,0.0,0.0,0.0,446.51
7,15,1,0,,,,3.2825832,0.0,0.0,0.0,618.84
7,16,1,0,,,,2.9394667,0.0,0.0,0.0,129.37
7,17,1,0,,,,0.38196668,0.0,0.0,0.0,215.72
7,18,1,0,,,,0.59255,0.0,0.0,0.0,143.62
7,19,1,0,,,,0.45095,0.0,0.0,0.0,17.75
7,20,1,0,,,,0.52598333,0.0,0.0,0.0,13.37
7,21,1,0,,,,0.5229333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.52148336,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.52531666,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.6573668,0.0,0.0,0.0,0.0
7,1,2,0,,,,2.7054167,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.4799,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.8052667,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.7785,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.47205,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.46473333,0.0,0.0,0.0,0.51
7,7,2,0,,,,1.31435,0.0,0.0,0.0,91.1
7,8,2,0,,,,0.9831,0.0,0.0,0.0,245.14
7,9,2,0,,,,0.47275,0.0,0.0,0.0,430.95
7,10,2,0,,,,0.47705,0.0,0.0,0.0,562.4
7,11,2,0,,,,0.41986668,0.0,0.0,0.0,670.32
7,12,2,0,,,,0.31668332,0.0,0.0,0.0,555.84
7,13,2,0,,,,0.2533,0.0,0.0,0.0,304.63
7,14,2,0,,,,0.25905,0.0,0.0,0.0,754.45
7,15,2,0,,,,1.73705,0.0,0.0,0.0,488.89
7,16,2,0,,,,0.91623336,0.0,0.0,0.0,458.91
7,17,2,0,,,,2.123,0.0,0.0,0.0,334.04
7,18,2,0,,,,2.0331,0.0,0.0,0.0,159.79
7,19,2,0,,,,0.52685,0.0,0.0,0.0,50.36
7,20,2,0,,,,1.49345,0.0,0.0,0.0,16.88
7,21,2,0,,,,0.8772,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1955,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.9694834,0.0,0.0,0.0,0.0
7,24,2,0,,,,3.28565,0.0,0.0,0.0,0.0
7,1,3,0,,,,2.9848666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.37196666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.26215,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.7204666,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.25356665,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.26321667,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.67363334,0.0,0.0,0.0,84.45
7,8,3,0,,,,0.4506,0.0,0.0,0.0,253.5
7,9,3,0,,,,3.74005,0.0,0.0,0.0,439.39
7,10,3,0,,,,3.6480834,0.0,0.0,0.0,605.75
7,11,3,0,,,,3.75555,0.0,0.0,0.0,708.68
7,12,3,0,,,,2.2364833,0.0,0.0,0.0,660.23
7,13,3,0,,,,3.8857167,0.0,0.0,0.0,558.13
7,14,3,0,,,,3.3116417,0.0,0.0,0.0,512.26
7,15,3,0,,,,2.4981666,0.0,0.0,0.0,365.76
7,16,3,0,,,,3.56035,0.0,0.0,0.0,195.03
7,17,3,0,,,,1.7853833,0.0,0.0,0.0,290.03
7,18,3,0,,,,0.8639167,0.0,0.0,0.0,203.92
7,19,3,0,,,,0.45076665,0.0,0.0,0.0,41.81
7,20,3,0,,,,0.71461666,0.0,0.0,0.0,16.02
7,21,3,0,,,,0.84861666,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.3018167,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.3650167,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.41165,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4367,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.26391667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.31421667,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.31328332,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.4727,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.30791667,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.6972333,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.31903332,0.0,0.0,0.0,242.42
7,9,4,0,,,,0.31478333,0.0,0.0,0.0,421.66
7,10,4,0,,,,0.32406667,0.0,0.0,0.0,575.06
7,11,4,0,,,,0.333,0.0,0.0,0.0,654.92
7,12,4,0,,,,0.34545,0.0,0.0,0.0,628.97
7,13,4,0,,,,0.8086333,0.0,0.0,0.0,642.21
7,14,4,0,,,,0.6404833,0.0,0.0,0.0,594.14
7,15,4,0,,,,2.2159834,0.0,0.0,0.0,424.9
7,16,4,0,,,,1.6567833,0.0,0.0,0.0,523.15
7,17,4,0,,,,1.4169667,0.0,0.0,0.0,366.68
7,18,4,0,,,,1.9664167,0.0,0.0,0.0,197.05
7,19,4,0,,,,2.6387835,0.0,0.0,0.0,46.23
7,20,4,0,,,,1.17495,0.0,0.0,0.0,14.59
7,21,4,0,,,,1.9967166,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.6914167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.15025,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.3969667,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.5277166,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.7658834,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5693,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.51926666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.4017,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.3894,0.0,0.0,0.0,0.15
7,7,5,0,,,,2.2424834,0.0,0.0,0.0,6.55
7,8,5,0,,,,0.28635,0.0,0.0,0.0,149.62
7,9,5,0,,,,0.24645,0.0,0.0,0.0,369.34
7,10,5,0,,,,0.25253335,0.0,0.0,0.0,478.35
7,11,5,0,,,,0.29705,0.0,0.0,0.0,643.36
7,12,5,0,,,,0.2669,0.0,0.0,0.0,696.16
7,13,5,0,,,,0.24823333,0.0,0.0,0.0,599.73
7,14,5,0,,,,0.50355,0.0,0.0,0.0,435.01
7,15,5,0,,,,1.1842834,0.0,0.0,0.0,289.92
7,16,5,0,,,,1.6931167,0.0,0.0,0.0,73.44
7,17,5,0,,,,2.1935334,0.0,0.0,0.0,38.4
7,18,5,0,,,,1.61455,0.0,0.0,0.0,83.52
7,19,5,0,,,,0.37073335,0.0,0.0,0.0,44.84
7,20,5,0,,,,0.9648,0.0,0.0,0.0,14.55
7,21,5,0,,,,1.6185167,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.7720666,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.7454333,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.3682415,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.0807834,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.34383333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.33556667,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.4200333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.33401668,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.32611668,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.37515,0.0,0.0,0.0,79.93
7,8,6,0,,,,0.25323334,0.0,0.0,0.0,177.99
7,9,6,0,,,,0.24906667,0.0,0.0,0.0,250.03
7,10,6,0,,,,0.25061667,0.0,0.0,0.0,99.66
7,11,6,0,,,,0.25865,0.0,0.0,0.0,156.36
7,12,6,0,,,,0.8258167,0.0,0.0,0.0,192.65
7,13,6,0,,,,1.5168,0.0,0.0,0.0,176.29
7,14,6,0,,,,1.8009833,0.0,0.0,0.0,538.78
7,15,6,0,,,,2.5790834,0.0,0.0,0.0,578.98
7,16,6,0,,,,2.7883334,0.0,0.0,0.0,381.67
7,17,6,0,,,,2.8771167,0.0,0.0,0.0,231.99
7,18,6,0,,,,1.6118166,0.0,0.0,0.0,186.69
7,19,6,0,,,,1.90495,0.0,0.0,0.0,55.26
7,20,6,0,,,,1.23545,0.0,0.0,0.0,11.97
7,21,6,0,,,,1.7903666,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.3898333,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.9669666,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.1039417,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.86371666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0955,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.58881664,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.24743333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.24703333,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.3425833,0.0,0.0,0.0,2.05
7,7,7,0,,,,0.24233334,0.0,0.0,0.0,6.57
7,8,7,0,,,,1.6112833,0.0,0.0,0.0,139.54
7,9,7,0,,,,1.618,0.0,0.0,0.0,335.52
7,10,7,0,,,,0.28253335,0.0,0.0,0.0,328.64
7,11,7,0,,,,0.6925167,0.0,0.0,0.0,631.75
7,12,7,0,,,,0.38316667,0.0,0.0,0.0,676.12
7,13,7,0,,,,3.5020332,0.0,0.0,0.0,717.78
7,14,7,0,,,,1.2139833,0.0,0.0,0.0,621.32
7,15,7,0,,,,0.39388335,0.0,0.0,0.0,533.78
7,16,7,0,,,,0.64735,0.0,0.0,0.0,459.74
7,17,7,0,,,,2.1911833,0.0,0.0,0.0,299.62
7,18,7,0,,,,1.9171,0.0,0.0,0.0,183.9
7,19,7,0,,,,2.8015332,0.0,0.0,0.0,43.21
7,20,7,0,,,,0.7849,0.0,0.0,0.0,12.52
7,21,7,0,,,,1.15005,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1816666,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.3762167,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.537275,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6404833,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.8481,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.40458333,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.8007,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.8567167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.32821667,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.32436666,0.0,0.0,0.0,6.61
7,8,1,0,,,,0.24965,0.0,0.0,0.0,55.6
7,9,1,0,,,,2.98745,0.0,0.0,0.0,221.76
7,10,1,0,,,,3.5025833,0.0,0.0,0.0,431.8
7,11,1,0,,,,1.4072334,0.0,0.0,0.0,496.69
7,12,1,0,,,,1.4573667,0.0,0.0,0.0,571.61
7,13,1,0,,,,2.9595666,0.0,0.0,0.0,640.37
7,14,1,0,,,,1.8088833,0.0,0.0,0.0,525.91
7,15,1,0,,,,1.7504667,0.0,0.0,0.0,441.14
7,16,1,0,,,,3.6831667,0.0,0.0,0.0,432.56
7,17,1,0,,,,2.4500833,0.0,0.0,0.0,376.76
7,18,1,0,,,,0.88268334,0.0,0.0,0.0,190.36
7,19,1,0,,,,1.0277333,0.0,0.0,0.0,54.68
7,20,1,0,,,,1.3086333,0.0,0.0,0.0,12.57
7,21,1,0,,,,0.79471666,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.68516666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.62865,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0521916,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.4148834,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.41468334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.48896667,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.32745,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.32803333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.319,0.0,0.0,0.0,0.84
7,7,2,0,,,,1.1574334,0.0,0.0,0.0,80.72
7,8,2,0,,,,0.57378334,0.0,0.0,0.0,236.0
7,9,2,0,,,,0.24538334,0.0,0.0,0.0,419.0
7,10,2,0,,,,0.24605,0.0,0.0,0.0,545.85
7,11,2,0,,,,0.25493333,0.0,0.0,0.0,618.07
7,12,2,0,,,,0.26398334,0.0,0.0,0.0,705.62
7,13,2,0,,,,0.52281666,0.0,0.0,0.0,749.85
7,14,2,0,,,,0.59555,0.0,0.0,0.0,739.74
7,15,2,0,,,,0.27231666,0.0,0.0,0.0,643.79
7,16,2,0,,,,0.27363333,0.0,0.0,0.0,303.18
7,17,2,0,,,,0.2679,0.0,0.0,0.0,34.67
7,18,2,0,,,,1.3987833,0.0,0.0,0.0,187.27
7,19,2,0,,,,0.3939,0.0,0.0,0.0,54.9
7,20,2,0,,,,0.46913335,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4967667,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.7648333,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.5343,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.8373834,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6362333,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.7952,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7126667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.6341,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.63553333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.70998335,0.0,0.0,0.0,0.0
7,7,3,0,,,,1.7226334,0.0,0.0,0.0,9.54
7,8,3,0,,,,0.7441667,0.0,0.0,0.0,32.27
7,9,3,0,,,,0.45898333,0.0,0.0,0.0,419.34
7,10,3,0,,,,2.4433832,0.0,0.0,0.0,381.22
7,11,3,0,,,,2.6769667,0.0,0.0,0.0,665.73
7,12,3,0,,,,0.94848335,0.0,0.0,0.0,713.68
7,13,3,0,,,,2.61405,0.0,0.0,0.0,581.5
7,14,3,0,,,,1.4198166,0.0,0.0,0.0,506.12
7,15,3,0,,,,3.3084834,0.0,0.0,0.0,507.56
7,16,3,0,,,,0.34325,0.0,0.0,0.0,245.98
7,17,3,0,,,,0.47801667,0.0,0.0,0.0,108.36
7,18,3,0,,,,0.47456667,0.0,0.0,0.0,179.78
7,19,3,0,,,,1.603,0.0,0.0,0.0,55.98
7,20,3,0,,,,0.66646665,0.0,0.0,0.0,10.05
7,21,3,0,,,,1.1660334,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.30715,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.65025,0.0,0.0,0.0,0.0
7,24,3,0,,,,3.7203834,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.67945,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.51893336,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5137333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.5238,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.5292,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.47375,0.0,0.0,0.0,78.58
7,8,4,0,,,,1.4502833,0.0,0.0,0.0,229.54
7,9,4,0,,,,1.01515,0.0,0.0,0.0,412.26
7,10,4,0,,,,1.8546833,0.0,0.0,0.0,567.87
7,11,4,0,,,,2.2545,0.0,0.0,0.0,671.7
7,12,4,0,,,,3.9027166,0.0,0.0,0.0,701.78
7,13,4,0,,,,4.2852335,0.0,0.0,0.0,666.17
7,14,4,0,,,,4.0534334,0.0,0.0,0.0,549.17
7,15,4,0,,,,1.2967167,0.0,0.0,0.0,585.47
7,16,4,0,,,,0.44056666,0.0,0.0,0.0,495.43
7,17,4,0,,,,0.42345,0.0,0.0,0.0,359.23
7,18,4,0,,,,0.88568336,0.0,0.0,0.0,183.92
7,19,4,0,,,,1.3565834,0.0,0.0,0.0,44.87
7,20,4,0,,,,0.69015,0.0,0.0,0.0,9.44
7,21,4,0,,,,1.6127833,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.6279,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0085167,0.0,0.0,0.0,0.0
7,24,4,0,,,,3.0530918,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.44815,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.5623,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5581,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.55685,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.55558336,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.5438667,0.0,0.0,0.0,3.43
7,7,5,0,,,,1.7631667,0.0,0.0,0.0,75.07
7,8,5,0,,,,0.25001666,0.0,0.0,0.0,203.72
7,9,5,0,,,,2.5277,0.0,0.0,0.0,393.62
7,10,5,0,,,,3.44185,0.0,0.0,0.0,553.44
7,11,5,0,,,,3.80425,0.0,0.0,0.0,660.03
7,12,5,0,,,,3.8967166,0.0,0.0,0.0,738.38
7,13,5,0,,,,4.11905,0.0,0.0,0.0,706.56
7,14,5,0,,,,3.9094,0.0,0.0,0.0,638.19
7,15,5,0,,,,1.2244834,0.0,0.0,0.0,547.92
7,16,5,0,,,,0.49763334,0.0,0.0,0.0,468.54
7,17,5,0,,,,0.41995,0.0,0.0,0.0,325.65
7,18,5,0,,,,0.41558334,0.0,0.0,0.0,183.26
7,19,5,0,,,,0.3912,0.0,0.0,0.0,49.5
7,20,5,0,,,,0.64835,0.0,0.0,0.0,7.15
7,21,5,0,,,,0.5779167,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.3203,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6544833,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.9576666,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.58945,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0437,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.77718335,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.3820833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.72036666,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.2475,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.53795,0.0,0.0,0.0,72.59
7,8,6,0,,,,1.7297666,0.0,0.0,0.0,207.69
7,9,6,0,,,,0.29553333,0.0,0.0,0.0,229.31
7,10,6,0,,,,0.25756666,0.0,0.0,0.0,501.67
7,11,6,0,,,,0.4258,0.0,0.0,0.0,533.53
7,12,6,0,,,,0.77171665,0.0,0.0,0.0,373.62
7,13,6,0,,,,0.25076666,0.0,0.0,0.0,356.12
7,14,6,0,,,,1.2711,0.0,0.0,0.0,217.8
7,15,6,0,,,,3.42655,0.0,0.0,0.0,573.26
7,16,6,0,,,,3.56065,0.0,0.0,0.0,82.53
7,17,6,0,,,,1.8422166,0.0,0.0,0.0,47.64
7,18,6,0,,,,1.6811334,0.0,0.0,0.0,118.6
7,19,6,0,,,,1.2733333,0.0,0.0,0.0,40.92
7,20,6,0,,,,0.87408334,0.0,0.0,0.0,8.78
7,21,6,0,,,,0.95195,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.3001333,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.34435,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9493834,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.09075,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.45638335,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.3775,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.36233333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.3447,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.33291668,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.33991668,0.0,0.0,0.0,62.14
7,8,7,0,,,,0.68445,0.0,0.0,0.0,13.56
7,9,7,0,,,,0.36791667,0.0,0.0,0.0,81.32
7,10,7,0,,,,0.3808,0.0,0.0,0.0,193.14
7,11,7,0,,,,0.45363334,0.0,0.0,0.0,213.36
7,12,7,0,,,,0.50275,0.0,0.0,0.0,329.81
7,13,7,0,,,,1.68655,0.0,0.0,0.0,566.46
7,14,7,0,,,,2.4396,0.0,0.0,0.0,557.88
7,15,7,0,,,,3.8095667,0.0,0.0,0.0,416.26
7,16,7,0,,,,2.80375,0.0,0.0,0.0,494.9
7,17,7,0,,,,1.59395,0.0,0.0,0.0,240.32
7,18,7,0,,,,1.67605,0.0,0.0,0.0,23.16
7,19,7,0,,,,1.1065,0.0,0.0,0.0,3.68
7,20,7,0,,,,0.9972,0.0,0.0,0.0,0.11
7,21,7,0,,,,1.1603167,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1679667,0.0,0.0,0.0,0.0
7,23,7,0,,,,2.8822668,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.2897584,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5151167,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.75325,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.77671665,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.8952,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.35038334,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.34306666,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.3449,0.0,0.0,0.0,63.1
7,8,1,0,,,,0.7514667,0.0,0.0,0.0,216.56
7,9,1,0,,,,2.3628666,0.0,0.0,0.0,273.82
7,10,1,0,,,,2.38885,0.0,0.0,0.0,494.33
7,11,1,0,,,,0.60165,0.0,0.0,0.0,512.92
7,12,1,0,,,,3.2563334,0.0,0.0,0.0,770.84
7,13,1,0,,,,1.2149833,0.0,0.0,0.0,709.22
7,14,1,0,,,,3.50065,0.0,0.0,0.0,732.03
7,15,1,0,,,,3.5066333,0.0,0.0,0.0,686.42
7,16,1,0,,,,0.8415,0.0,0.0,0.0,546.79
7,17,1,0,,,,0.43466666,0.0,0.0,0.0,386.45
7,18,1,0,,,,0.43118334,0.0,0.0,0.0,197.98
7,19,1,0,,,,1.6049666,0.0,0.0,0.0,38.38
7,20,1,0,,,,0.8031333,0.0,0.0,0.0,6.9
7,21,1,0,,,,2.1946332,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.4563333,0.0,0.0,0.0,0.0
7,23,1,0,,,,3.31095,0.0,0.0,0.0,0.0
