month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.01852415e-07,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.00835166e-07,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.01598104e-07,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0421673e-07,0.0,0.0,0.0,0.87
8,7,1,0,,,,1.0063847e-07,0.0,0.0,0.0,41.12
8,8,1,0,,,,0.40593338,0.0,0.0,0.0,14.06
8,9,1,0,,,,0.12931676,0.0,0.0,0.0,58.05
8,10,1,0,,,,0.5406834,0.0,0.0,0.0,310.95
8,11,1,0,,,,0.6703,0.0,0.0,0.0,309.85
8,12,1,0,,,,2.1257334,0.0,0.0,0.0,408.25
8,13,1,0,,,,2.9453332,0.0,0.0,0.0,253.05
8,14,1,0,,,,1.4418334,0.0,0.0,0.0,171.52
8,15,1,0,,,,1.1886,0.0,0.0,0.0,75.01
8,16,1,0,,,,0.48453334,0.0,0.0,0.0,87.93
8,17,1,0,,,,0.018416762,0.0,0.0,0.0,82.53
8,18,1,0,,,,1.1647543e-07,0.0,0.0,0.0,39.56
8,19,1,0,,,,9.9515916e-08,0.0,0.0,0.0,13.2
8,20,1,0,,,,1.01184845e-07,0.0,0.0,0.0,2.03
8,21,1,0,,,,1.0032654e-07,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.0008166e-07,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0150075e-07,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0341009e-07,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.991129e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9927185e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9710626e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9929174e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.969473e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.000166761,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.003983418,0.0,0.0,0.0,11.5
8,8,2,0,,,,0.32430005,0.0,0.0,0.0,125.83
8,9,2,0,,,,1.1664833,0.0,0.0,0.0,134.75
8,10,2,0,,,,0.9182,0.0,0.0,0.0,390.48
8,11,2,0,,,,0.52075005,0.0,0.0,0.0,494.46
8,12,2,0,,,,0.8293833,0.0,0.0,0.0,330.74
8,13,2,0,,,,2.1025,0.0,0.0,0.0,511.35
8,14,2,0,,,,4.815067,0.0,0.0,0.0,245.64
8,15,2,0,,,,3.08925,0.0,0.0,0.0,386.38
8,16,2,0,,,,2.79475,0.0,0.0,0.0,437.32
8,17,2,0,,,,2.5212667,0.0,0.0,0.0,57.81
8,18,2,0,,,,3.4353166,0.0,0.0,0.0,191.58
8,19,2,0,,,,1.0034243e-07,0.0,0.0,0.0,40.21
8,20,2,0,,,,1.0041992e-07,0.0,0.0,0.0,4.87
8,21,2,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.8609924e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.00030505e-07,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9833805e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.983778e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.991328e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.0035038e-07,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.991328e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9742415e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.9452336e-08,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.0499954e-07,0.0,0.0,0.0,4.99
8,8,3,0,,,,0.1190834,0.0,0.0,0.0,141.86
8,9,3,0,,,,0.31313342,0.0,0.0,0.0,242.66
8,10,3,0,,,,0.72136664,0.0,0.0,0.0,197.38
8,11,3,0,,,,0.90425,0.0,0.0,0.0,245.73
8,12,3,0,,,,0.94095,0.0,0.0,0.0,365.33
8,13,3,0,,,,2.23715,0.0,0.0,0.0,226.42
8,14,3,0,,,,6.101333,0.0,0.0,0.0,50.03
8,15,3,0,,,,3.6067834,0.0,0.0,0.0,136.8
8,16,3,0,,,,4.4866834,0.0,0.0,0.0,259.39
8,17,3,0,,,,4.7129664,0.0,0.0,0.0,58.79
8,18,3,0,,,,0.24221678,0.0,0.0,0.0,64.11
8,19,3,0,,,,1.00547076e-07,0.0,0.0,0.0,16.24
8,20,3,0,,,,1.0210673e-07,0.0,0.0,0.0,0.13
8,21,3,0,,,,1.03886926e-07,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.0380066e-07,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9389084e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9741584e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.964903e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.961526e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.783109e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.4453001,0.0,0.0,0.0,0.0
8,6,4,0,,,,2.6725,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.19695,0.0,0.0,0.0,18.04
8,8,4,0,,,,1.5010166,0.0,0.0,0.0,183.25
8,9,4,0,,,,1.2936833,0.0,0.0,0.0,419.01
8,10,4,0,,,,1.3148167,0.0,0.0,0.0,566.92
8,11,4,0,,,,1.4594166,0.0,0.0,0.0,631.56
8,12,4,0,,,,2.05045,0.0,0.0,0.0,798.3
8,13,4,0,,,,2.3665333,0.0,0.0,0.0,807.67
8,14,4,0,,,,2.9019,0.0,0.0,0.0,789.21
8,15,4,0,,,,2.9764,0.0,0.0,0.0,700.18
8,16,4,0,,,,0.46538332,0.0,0.0,0.0,585.76
8,17,4,0,,,,0.6673333,0.0,0.0,0.0,399.45
8,18,4,0,,,,0.41273335,0.0,0.0,0.0,196.43
8,19,4,0,,,,2.6612334,0.0,0.0,0.0,36.93
8,20,4,0,,,,0.66601664,0.0,0.0,0.0,3.39
8,21,4,0,,,,0.67046666,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.5344,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.3674333,0.0,0.0,0.0,0.0
8,24,4,0,,,,3.3778667,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.7623833,0.0,0.0,0.0,0.0
8,2,5,0,,,,2.5137167,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.1891333,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.37745,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.68083334,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.57671666,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.0197,0.0,0.0,0.0,5.03
8,8,5,0,,,,0.76205,0.0,0.0,0.0,218.46
8,9,5,0,,,,0.8488,0.0,0.0,0.0,416.38
8,10,5,0,,,,1.5357833,0.0,0.0,0.0,574.11
8,11,5,0,,,,0.6437167,0.0,0.0,0.0,360.63
8,12,5,0,,,,1.8142333,0.0,0.0,0.0,234.37
8,13,5,0,,,,2.9663,0.0,0.0,0.0,818.82
8,14,5,0,,,,3.7788,0.0,0.0,0.0,769.98
8,15,5,0,,,,3.7796333,0.0,0.0,0.0,102.9
8,16,5,0,,,,3.32765,0.0,0.0,0.0,519.68
8,17,5,0,,,,3.1755834,0.0,0.0,0.0,311.95
8,18,5,0,,,,3.1934416,0.0,0.0,0.0,159.32
8,19,5,0,,,,0.6877583,0.0,0.0,0.0,46.91
8,20,5,0,,,,0.65695,0.0,0.0,0.0,3.88
8,21,5,0,,,,0.89891666,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.3344166,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1856166,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.6287333,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.66165,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.6709,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.2816666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.6116,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.88121665,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.5800167,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.75273335,0.0,0.0,0.0,70.93
8,8,6,0,,,,1.73585,0.0,0.0,0.0,240.35
8,9,6,0,,,,0.93158334,0.0,0.0,0.0,443.72
8,10,6,0,,,,1.7448833,0.0,0.0,0.0,607.61
8,11,6,0,,,,1.6556333,0.0,0.0,0.0,725.41
8,12,6,0,,,,2.6137834,0.0,0.0,0.0,741.76
8,13,6,0,,,,0.9945,0.0,0.0,0.0,797.03
8,14,6,0,,,,1.37745,0.0,0.0,0.0,776.28
8,15,6,0,,,,1.9659166,0.0,0.0,0.0,688.45
8,16,6,0,,,,1.2434,0.0,0.0,0.0,555.17
8,17,6,0,,,,1.6454834,0.0,0.0,0.0,380.07
8,18,6,0,,,,1.8993,0.0,0.0,0.0,169.46
8,19,6,0,,,,1.4185333,0.0,0.0,0.0,34.4
8,20,6,0,,,,2.0258167,0.0,0.0,0.0,2.86
8,21,6,0,,,,1.7211334,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.7203667,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.8828167,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.1030917,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.5792,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.5887333,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.1246667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.80286664,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.22928333,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.0336666,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.6469333,0.0,0.0,0.0,61.03
8,8,7,0,,,,0.9910167,0.0,0.0,0.0,224.94
8,9,7,0,,,,0.7578,0.0,0.0,0.0,371.45
8,10,7,0,,,,0.85295,0.0,0.0,0.0,497.15
8,11,7,0,,,,1.1476,0.0,0.0,0.0,672.59
8,12,7,0,,,,1.7045,0.0,0.0,0.0,750.72
8,13,7,0,,,,1.4603667,0.0,0.0,0.0,703.78
8,14,7,0,,,,1.57695,0.0,0.0,0.0,691.57
8,15,7,0,,,,2.44645,0.0,0.0,0.0,453.91
8,16,7,0,,,,1.7785,0.0,0.0,0.0,409.35
8,17,7,0,,,,1.8685334,0.0,0.0,0.0,279.89
8,18,7,0,,,,1.67175,0.0,0.0,0.0,18.22
8,19,7,0,,,,1.9929167,0.0,0.0,0.0,6.23
8,20,7,0,,,,1.7692167,0.0,0.0,0.0,1.13
8,21,7,0,,,,2.6509166,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.9161834,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.67905,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.3349082,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.5306,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.0275333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.7769333,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.9538,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.2308,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.24951667,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.86901665,0.0,0.0,0.0,60.06
8,8,1,0,,,,1.80355,0.0,0.0,0.0,165.84
8,9,1,0,,,,0.6935667,0.0,0.0,0.0,309.42
8,10,1,0,,,,0.5625,0.0,0.0,0.0,305.84
8,11,1,0,,,,1.6755333,0.0,0.0,0.0,103.57
8,12,1,0,,,,1.36155,0.0,0.0,0.0,597.7
8,13,1,0,,,,1.4347,0.0,0.0,0.0,729.66
8,14,1,0,,,,1.2794167,0.0,0.0,0.0,724.07
8,15,1,0,,,,2.40035,0.0,0.0,0.0,34.64
8,16,1,0,,,,1.7355833,0.0,0.0,0.0,38.72
8,17,1,0,,,,1.8290666,0.0,0.0,0.0,284.6
8,18,1,0,,,,1.8972334,0.0,0.0,0.0,163.84
8,19,1,0,,,,1.7819667,0.0,0.0,0.0,38.42
8,20,1,0,,,,2.5523834,0.0,0.0,0.0,0.78
8,21,1,0,,,,2.0109668,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.13875,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.28725,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4469583,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.91365,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.3838834,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.6957333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.7112333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.54891664,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.7352167,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.91845,0.0,0.0,0.0,59.68
8,8,2,0,,,,1.7832667,0.0,0.0,0.0,230.1
8,9,2,0,,,,1.2173,0.0,0.0,0.0,419.02
8,10,2,0,,,,0.83781666,0.0,0.0,0.0,577.06
8,11,2,0,,,,1.1715,0.0,0.0,0.0,649.32
8,12,2,0,,,,1.2741834,0.0,0.0,0.0,645.71
8,13,2,0,,,,1.7389,0.0,0.0,0.0,482.87
8,14,2,0,,,,1.3657167,0.0,0.0,0.0,672.78
8,15,2,0,,,,1.5782666,0.0,0.0,0.0,601.63
8,16,2,0,,,,2.4124832,0.0,0.0,0.0,437.42
8,17,2,0,,,,2.6635833,0.0,0.0,0.0,220.42
8,18,2,0,,,,1.9684167,0.0,0.0,0.0,10.54
8,19,2,0,,,,0.64505,0.0,0.0,0.0,37.92
8,20,2,0,,,,0.71395,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.844,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.85646665,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.81348336,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.99695,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.92791665,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.2372167,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.74291664,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.57986665,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.31351668,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.53293335,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.8343,0.0,0.0,0.0,64.12
8,8,3,0,,,,0.55985,0.0,0.0,0.0,229.96
8,9,3,0,,,,0.5302333,0.0,0.0,0.0,435.71
8,10,3,0,,,,0.66625,0.0,0.0,0.0,594.42
8,11,3,0,,,,0.5254833,0.0,0.0,0.0,666.55
8,12,3,0,,,,0.59888333,0.0,0.0,0.0,735.62
8,13,3,0,,,,1.0238333,0.0,0.0,0.0,617.61
8,14,3,0,,,,0.76018333,0.0,0.0,0.0,645.71
8,15,3,0,,,,1.6247166,0.0,0.0,0.0,532.54
8,16,3,0,,,,2.2344666,0.0,0.0,0.0,456.28
8,17,3,0,,,,2.03005,0.0,0.0,0.0,299.33
8,18,3,0,,,,2.1703334,0.0,0.0,0.0,128.01
8,19,3,0,,,,1.80055,0.0,0.0,0.0,39.12
8,20,3,0,,,,1.8169167,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.00735,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.5286334,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.99345,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.98025835,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.99803334,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.2386167,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.67558336,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.7058333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.91678333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.44351667,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.6781333,0.0,0.0,0.0,3.88
8,8,4,0,,,,0.64421666,0.0,0.0,0.0,11.88
8,9,4,0,,,,0.54766667,0.0,0.0,0.0,29.13
8,10,4,0,,,,0.49408334,0.0,0.0,0.0,105.58
8,11,4,0,,,,0.5146833,0.0,0.0,0.0,129.26
8,12,4,0,,,,0.56011665,0.0,0.0,0.0,346.04
8,13,4,0,,,,0.9857,0.0,0.0,0.0,175.43
8,14,4,0,,,,1.0722834,0.0,0.0,0.0,316.09
8,15,4,0,,,,1.1210834,0.0,0.0,0.0,186.53
8,16,4,0,,,,1.5847666,0.0,0.0,0.0,357.68
8,17,4,0,,,,1.5359666,0.0,0.0,0.0,363.48
8,18,4,0,,,,1.7287667,0.0,0.0,0.0,171.27
8,19,4,0,,,,2.3077166,0.0,0.0,0.0,33.26
8,20,4,0,,,,1.5213,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.2424834,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.2178667,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.25985,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.0509918,0.0,0.0,0.0,0.0
8,1,5,0,,,,3.1194334,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.6735166,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.1318667,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.6597,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.3296334,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.4387167,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.1753666,0.0,0.0,0.0,59.48
8,8,5,0,,,,1.851,0.0,0.0,0.0,222.05
8,9,5,0,,,,1.5763834,0.0,0.0,0.0,409.39
8,10,5,0,,,,1.2892,0.0,0.0,0.0,554.53
8,11,5,0,,,,2.944,0.0,0.0,0.0,671.46
8,12,5,0,,,,2.4293334,0.0,0.0,0.0,737.9
8,13,5,0,,,,1.8346833,0.0,0.0,0.0,730.45
8,14,5,0,,,,2.8716,0.0,0.0,0.0,709.01
8,15,5,0,,,,1.65425,0.0,0.0,0.0,625.89
8,16,5,0,,,,2.0354166,0.0,0.0,0.0,505.84
8,17,5,0,,,,1.91465,0.0,0.0,0.0,347.67
8,18,5,0,,,,1.3601,0.0,0.0,0.0,165.43
8,19,5,0,,,,2.03965,0.0,0.0,0.0,31.98
8,20,5,0,,,,2.51615,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.1340334,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.3542,0.0,0.0,0.0,0.0
8,23,5,0,,,,4.0421333,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.8606,0.0,0.0,0.0,0.0
8,1,6,0,,,,2.6073334,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.7687167,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.9178584,0.0,0.0,0.0,0.0
8,4,6,0,,,,2.2127333,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2998333,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.80325,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.1910167,0.0,0.0,0.0,57.57
8,8,6,0,,,,2.4251666,0.0,0.0,0.0,208.55
8,9,6,0,,,,2.6630666,0.0,0.0,0.0,388.04
8,10,6,0,,,,3.0292666,0.0,0.0,0.0,534.47
8,11,6,0,,,,2.0362,0.0,0.0,0.0,655.22
8,12,6,0,,,,1.8913833,0.0,0.0,0.0,714.57
8,13,6,0,,,,2.3248334,0.0,0.0,0.0,701.48
8,14,6,0,,,,2.4975834,0.0,0.0,0.0,707.11
8,15,6,0,,,,3.2272334,0.0,0.0,0.0,622.17
8,16,6,0,,,,3.2566166,0.0,0.0,0.0,338.6
8,17,6,0,,,,3.48555,0.0,0.0,0.0,336.62
8,18,6,0,,,,2.20435,0.0,0.0,0.0,156.35
8,19,6,0,,,,2.7491,0.0,0.0,0.0,18.64
8,20,6,0,,,,3.2965667,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.2104666,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.1929333,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.6280167,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.847775,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.40565,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.6012334,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.3930833,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.8331333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.8391,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.4121166,0.0,0.0,0.0,0.0
8,7,7,0,,,,2.4632332,0.0,0.0,0.0,51.07
8,8,7,0,,,,1.11065,0.0,0.0,0.0,169.44
8,9,7,0,,,,0.6214,0.0,0.0,0.0,350.29
8,10,7,0,,,,0.16635,0.0,0.0,0.0,506.89
8,11,7,0,,,,0.18391667,0.0,0.0,0.0,649.6
8,12,7,0,,,,0.13755,0.0,0.0,0.0,714.71
8,13,7,0,,,,0.16925,0.0,0.0,0.0,740.81
8,14,7,0,,,,0.1556,0.0,0.0,0.0,648.3
8,15,7,0,,,,0.14656667,0.0,0.0,0.0,631.32
8,16,7,0,,,,0.28805,0.0,0.0,0.0,510.95
8,17,7,0,,,,0.18976666,0.0,0.0,0.0,342.73
8,18,7,0,,,,0.19013333,0.0,0.0,0.0,158.62
8,19,7,0,,,,0.13681667,0.0,0.0,0.0,26.55
8,20,7,0,,,,0.17678334,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.36585,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.47853333,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.85775,0.0,0.0,0.0,0.0
8,24,7,0,,,,3.4717584,0.0,0.0,0.0,0.0
8,1,1,0,,,,3.4629333,0.0,0.0,0.0,0.0
8,2,1,0,,,,3.72255,0.0,0.0,0.0,0.0
8,3,1,0,,,,3.7937167,0.0,0.0,0.0,0.0
8,4,1,0,,,,3.0214167,0.0,0.0,0.0,0.0
8,5,1,0,,,,2.9139667,0.0,0.0,0.0,0.0
8,6,1,0,,,,2.9931834,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.6026833,0.0,0.0,0.0,3.34
8,8,1,0,,,,0.85875,0.0,0.0,0.0,19.19
8,9,1,0,,,,1.0461333,0.0,0.0,0.0,62.13
8,10,1,0,,,,0.25028333,0.0,0.0,0.0,78.96
8,11,1,0,,,,0.1673,0.0,0.0,0.0,96.96
8,12,1,0,,,,0.19016667,0.0,0.0,0.0,147.69
8,13,1,0,,,,0.14666666,0.0,0.0,0.0,114.54
8,14,1,0,,,,0.16711667,0.0,0.0,0.0,103.42
8,15,1,0,,,,0.13938333,0.0,0.0,0.0,162.82
8,16,1,0,,,,0.16578333,0.0,0.0,0.0,96.52
8,17,1,0,,,,0.16351667,0.0,0.0,0.0,101.23
8,18,1,0,,,,0.14721666,0.0,0.0,0.0,94.3
8,19,1,0,,,,0.19423333,0.0,0.0,0.0,8.83
8,20,1,0,,,,0.15458333,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.17461666,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.17023334,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.16363333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.20826666,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.1574,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.18183333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.15553333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.17775,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.18131667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.1407,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.19148333,0.0,0.0,0.0,2.88
8,8,2,0,,,,0.1525,0.0,0.0,0.0,11.47
8,9,2,0,,,,0.18513334,0.0,0.0,0.0,24.9
8,10,2,0,,,,0.1475,0.0,0.0,0.0,70.53
8,11,2,0,,,,0.17108333,0.0,0.0,0.0,73.58
8,12,2,0,,,,0.22046667,0.0,0.0,0.0,104.0
8,13,2,0,,,,0.24506667,0.0,0.0,0.0,100.73
8,14,2,0,,,,0.14068334,0.0,0.0,0.0,64.79
8,15,2,0,,,,0.15811667,0.0,0.0,0.0,50.29
8,16,2,0,,,,0.1676,0.0,0.0,0.0,44.97
8,17,2,0,,,,0.14118333,0.0,0.0,0.0,31.75
8,18,2,0,,,,0.18233334,0.0,0.0,0.0,36.06
8,19,2,0,,,,0.15768333,0.0,0.0,0.0,11.96
8,20,2,0,,,,0.16496667,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.20626667,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.1551,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.17408334,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.19838333,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.15851666,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.47448334,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.16283333,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.1731,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.20051667,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.14403333,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.18183333,0.0,0.0,0.0,2.89
8,8,3,0,,,,0.16029444,0.0,0.0,0.0,10.88
8,9,3,0,,,,0.17805,0.0,0.0,0.0,52.24
8,10,3,0,,,,0.1815,0.0,0.0,0.0,97.36
8,11,3,0,,,,0.1486,0.0,0.0,0.0,132.77
8,12,3,0,,,,0.19046667,0.0,0.0,0.0,119.9
8,13,3,0,,,,0.14285,0.0,0.0,0.0,106.17
8,14,3,0,,,,0.1656,0.0,0.0,0.0,130.23
8,15,3,0,,,,0.17348333,0.0,0.0,0.0,120.43
8,16,3,0,,,,0.14286667,0.0,0.0,0.0,132.99
8,17,3,0,,,,0.18693334,0.0,0.0,0.0,64.27
8,18,3,0,,,,0.15941666,0.0,0.0,0.0,64.78
8,19,3,0,,,,2.3738,0.0,0.0,0.0,18.44
8,20,3,0,,,,3.5773666,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.2775333,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.3383,0.0,0.0,0.0,0.0
8,23,3,0,,,,3.2699833,0.0,0.0,0.0,0.0
8,24,3,0,,,,3.8403916,0.0,0.0,0.0,0.0
8,1,4,0,,,,3.4335,0.0,0.0,0.0,0.0
8,2,4,0,,,,3.0398333,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.9783833,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.8362334,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.6957667,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.8046334,0.0,0.0,0.0,0.0
8,7,4,0,,,,2.8388333,0.0,0.0,0.0,53.86
8,8,4,0,,,,2.2162333,0.0,0.0,0.0,229.11
8,9,4,0,,,,1.8556334,0.0,0.0,0.0,430.35
8,10,4,0,,,,1.5910833,0.0,0.0,0.0,586.44
8,11,4,0,,,,1.3729666,0.0,0.0,0.0,707.94
8,12,4,0,,,,2.72745,0.0,0.0,0.0,741.0
8,13,4,0,,,,1.54085,0.0,0.0,0.0,723.98
8,14,4,0,,,,2.7382834,0.0,0.0,0.0,739.31
8,15,4,0,,,,3.7003834,0.0,0.0,0.0,655.09
8,16,4,0,,,,2.5002832,0.0,0.0,0.0,528.89
8,17,4,0,,,,3.2093167,0.0,0.0,0.0,354.06
8,18,4,0,,,,2.9248834,0.0,0.0,0.0,160.4
8,19,4,0,,,,1.4057333,0.0,0.0,0.0,25.43
8,20,4,0,,,,1.9496167,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.5630333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.6503333,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.6818,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.773275,0.0,0.0,0.0,0.0
8,1,5,0,,,,2.5845168,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.5361333,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.66855,0.0,0.0,0.0,0.0
8,4,5,0,,,,3.0622833,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.35301667,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0216833,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.6951667,0.0,0.0,0.0,49.58
8,8,5,0,,,,0.73333335,0.0,0.0,0.0,227.86
8,9,5,0,,,,0.41713333,0.0,0.0,0.0,414.0
8,10,5,0,,,,3.2779667,0.0,0.0,0.0,551.4
8,11,5,0,,,,1.0354167,0.0,0.0,0.0,654.96
8,12,5,0,,,,3.4755666,0.0,0.0,0.0,722.94
8,13,5,0,,,,3.7519,0.0,0.0,0.0,730.33
8,14,5,0,,,,3.9006166,0.0,0.0,0.0,695.43
8,15,5,0,,,,0.9255667,0.0,0.0,0.0,607.99
8,16,5,0,,,,3.5644834,0.0,0.0,0.0,476.73
8,17,5,0,,,,3.54395,0.0,0.0,0.0,335.31
8,18,5,0,,,,0.8246667,0.0,0.0,0.0,152.3
8,19,5,0,,,,2.9466,0.0,0.0,0.0,25.43
8,20,5,0,,,,1.4516166,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.7615833,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.60255,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.9554666,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.8017166,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.8059833,0.0,0.0,0.0,0.0
8,2,6,0,,,,3.3146667,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.4428,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.23748334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.49263334,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.19295,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.35233334,0.0,0.0,0.0,50.83
8,8,6,0,,,,0.37081668,0.0,0.0,0.0,211.41
8,9,6,0,,,,1.1342,0.0,0.0,0.0,397.07
8,10,6,0,,,,1.0966667,0.0,0.0,0.0,539.11
8,11,6,0,,,,2.4215667,0.0,0.0,0.0,650.72
8,12,6,0,,,,3.4743834,0.0,0.0,0.0,724.63
8,13,6,0,,,,2.32595,0.0,0.0,0.0,726.67
8,14,6,0,,,,2.81775,0.0,0.0,0.0,687.57
8,15,6,0,,,,3.8434334,0.0,0.0,0.0,603.25
8,16,6,0,,,,2.0949333,0.0,0.0,0.0,487.27
8,17,6,0,,,,1.3619167,0.0,0.0,0.0,327.63
8,18,6,0,,,,2.4901667,0.0,0.0,0.0,145.27
8,19,6,0,,,,2.4067166,0.0,0.0,0.0,23.21
8,20,6,0,,,,3.1936,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.1120834,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.1857333,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.4919667,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2623333,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.223,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.3635167,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.22078334,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.51963335,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.5699,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.5891167,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.19935,0.0,0.0,0.0,47.77
8,8,7,0,,,,1.1137667,0.0,0.0,0.0,219.31
8,9,7,0,,,,0.59028333,0.0,0.0,0.0,401.17
8,10,7,0,,,,1.2017167,0.0,0.0,0.0,538.8
8,11,7,0,,,,1.3964666,0.0,0.0,0.0,641.65
8,12,7,0,,,,1.5520667,0.0,0.0,0.0,714.7
8,13,7,0,,,,1.2760834,0.0,0.0,0.0,716.04
8,14,7,0,,,,1.6863333,0.0,0.0,0.0,681.63
8,15,7,0,,,,1.42245,0.0,0.0,0.0,602.58
8,16,7,0,,,,2.2691333,0.0,0.0,0.0,485.0
8,17,7,0,,,,1.9242,0.0,0.0,0.0,327.42
8,18,7,0,,,,2.0037668,0.0,0.0,0.0,144.16
8,19,7,0,,,,2.3333166,0.0,0.0,0.0,22.45
8,20,7,0,,,,2.1636667,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.5249,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.6098334,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.28175,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.30655,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.20176667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.22751667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.20808333,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.0195333,0.0,0.0,0.0,0.0
8,5,1,0,,,,2.1833,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.25893334,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.17878333,0.0,0.0,0.0,4.87
8,8,1,0,,,,1.1502666,0.0,0.0,0.0,57.33
8,9,1,0,,,,1.7238333,0.0,0.0,0.0,174.04
8,10,1,0,,,,0.9896333,0.0,0.0,0.0,392.97
8,11,1,0,,,,1.3601667,0.0,0.0,0.0,567.84
8,12,1,0,,,,1.7902833,0.0,0.0,0.0,354.83
8,13,1,0,,,,2.0806334,0.0,0.0,0.0,329.85
8,14,1,0,,,,2.4139333,0.0,0.0,0.0,642.63
8,15,1,0,,,,3.8890166,0.0,0.0,0.0,330.06
8,16,1,0,,,,2.4539666,0.0,0.0,0.0,431.19
8,17,1,0,,,,2.6563582,0.0,0.0,0.0,344.87
8,18,1,0,,,,3.8396416,0.0,0.0,0.0,129.29
8,19,1,0,,,,4.2183166,0.0,0.0,0.0,22.16
8,20,1,0,,,,1.3223,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.6409166,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.6251,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.0220666,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.3879082,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.50046664,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.91075,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.9598167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.19033334,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.5114167,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.41323334,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.43793333,0.0,0.0,0.0,44.67
8,8,2,0,,,,2.04495,0.0,0.0,0.0,187.2
8,9,2,0,,,,2.23185,0.0,0.0,0.0,393.78
8,10,2,0,,,,0.25721666,0.0,0.0,0.0,486.38
8,11,2,0,,,,1.9877666,0.0,0.0,0.0,644.69
8,12,2,0,,,,2.43915,0.0,0.0,0.0,690.71
8,13,2,0,,,,3.5549,0.0,0.0,0.0,666.7
8,14,2,0,,,,2.6182334,0.0,0.0,0.0,557.46
8,15,2,0,,,,2.9786668,0.0,0.0,0.0,524.85
8,16,2,0,,,,3.73565,0.0,0.0,0.0,375.38
8,17,2,0,,,,2.31285,0.0,0.0,0.0,167.63
8,18,2,0,,,,2.9588168,0.0,0.0,0.0,95.01
8,19,2,0,,,,4.1709666,0.0,0.0,0.0,19.36
8,20,2,0,,,,3.0593333,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.4491668,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.0546834,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.6301,0.0,0.0,0.0,0.0
8,24,2,0,,,,3.396875,0.0,0.0,0.0,0.0
8,1,3,0,,,,3.3473833,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.7644167,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.2127,0.0,0.0,0.0,0.0
8,4,3,0,,,,3.1074333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.34113333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.60895,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.1595,0.0,0.0,0.0,46.66
8,8,3,0,,,,3.1027834,0.0,0.0,0.0,216.55
8,9,3,0,,,,1.8538041,0.0,0.0,0.0,411.73
8,10,3,0,,,,0.23935,0.0,0.0,0.0,562.77
8,11,3,0,,,,0.41333333,0.0,0.0,0.0,677.49
8,12,3,0,,,,0.40281665,0.0,0.0,0.0,744.81
8,13,3,0,,,,0.41851667,0.0,0.0,0.0,757.37
8,14,3,0,,,,0.22276667,0.0,0.0,0.0,715.71
8,15,3,0,,,,0.15138334,0.0,0.0,0.0,620.23
8,16,3,0,,,,0.17703333,0.0,0.0,0.0,500.71
8,17,3,0,,,,0.16691667,0.0,0.0,0.0,332.16
8,18,3,0,,,,0.34145,0.0,0.0,0.0,140.75
8,19,3,0,,,,0.16001667,0.0,0.0,0.0,19.27
8,20,3,0,,,,0.43535,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.90236664,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6665666,0.0,0.0,0.0,0.0
8,23,3,0,,,,3.4075832,0.0,0.0,0.0,0.0
8,24,3,0,,,,3.1565833,0.0,0.0,0.0,0.0
8,1,4,0,,,,3.2602334,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.5513166,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.1752,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.9327833,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.08485,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.15215,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.9442333,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.26333332,0.0,0.0,0.0,221.02
8,9,4,0,,,,1.1698,0.0,0.0,0.0,383.08
8,10,4,0,,,,2.3909,0.0,0.0,0.0,515.9
8,11,4,0,,,,2.4585166,0.0,0.0,0.0,659.04
8,12,4,0,,,,3.76635,0.0,0.0,0.0,729.9
8,13,4,0,,,,1.3105,0.0,0.0,0.0,657.55
8,14,4,0,,,,2.8977334,0.0,0.0,0.0,702.33
8,15,4,0,,,,2.4801166,0.0,0.0,0.0,623.83
8,16,4,0,,,,2.1405833,0.0,0.0,0.0,497.82
8,17,4,0,,,,3.2598667,0.0,0.0,0.0,325.67
8,18,4,0,,,,1.37235,0.0,0.0,0.0,139.45
8,19,4,0,,,,3.40235,0.0,0.0,0.0,17.8
8,20,4,0,,,,1.0854833,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.3643,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.2818167,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.1346667,0.0,0.0,0.0,0.0
8,24,4,0,,,,3.4580417,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.5848,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.05035,0.0,0.0,0.0,0.0
8,3,5,0,,,,2.0957334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.44705,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.2459,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.54878336,0.0,0.0,0.0,0.0
8,7,5,0,,,,3.0992,0.0,0.0,0.0,43.44
8,8,5,0,,,,1.1018,0.0,0.0,0.0,203.79
8,9,5,0,,,,0.6116833,0.0,0.0,0.0,391.15
8,10,5,0,,,,1.10695,0.0,0.0,0.0,509.4
8,11,5,0,,,,1.8788,0.0,0.0,0.0,658.56
8,12,5,0,,,,0.19711667,0.0,0.0,0.0,726.66
8,13,5,0,,,,2.3863666,0.0,0.0,0.0,729.96
8,14,5,0,,,,3.4759667,0.0,0.0,0.0,687.34
8,15,5,0,,,,1.2280667,0.0,0.0,0.0,595.82
8,16,5,0,,,,0.17713334,0.0,0.0,0.0,481.9
8,17,5,0,,,,0.40886667,0.0,0.0,0.0,318.63
8,18,5,0,,,,0.4369,0.0,0.0,0.0,133.42
8,19,5,0,,,,2.1221,0.0,0.0,0.0,17.05
8,20,5,0,,,,1.14535,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.9451833,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.2887,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.56695,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.58150834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.6825,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.5581333,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.53571665,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.29833335,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.4903,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.21721667,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.3561,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.98675,0.0,0.0,0.0,207.72
8,9,6,0,,,,1.3876834,0.0,0.0,0.0,400.92
8,10,6,0,,,,0.6799,0.0,0.0,0.0,555.59
8,11,6,0,,,,0.60835,0.0,0.0,0.0,669.89
8,12,6,0,,,,0.68831664,0.0,0.0,0.0,741.04
8,13,6,0,,,,1.3557167,0.0,0.0,0.0,754.04
8,14,6,0,,,,2.16835,0.0,0.0,0.0,724.82
8,15,6,0,,,,2.733,0.0,0.0,0.0,622.81
8,16,6,0,,,,3.6817667,0.0,0.0,0.0,494.52
8,17,6,0,,,,2.2854166,0.0,0.0,0.0,323.98
8,18,6,0,,,,1.5215,0.0,0.0,0.0,131.54
8,19,6,0,,,,2.6903167,0.0,0.0,0.0,16.34
8,20,6,0,,,,1.1903833,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.3616333,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.6395667,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.9665667,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.49365,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.8542334,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0154834,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.88208336,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.6472167,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.5022333,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.36438334,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.83028334,0.0,0.0,0.0,41.1
8,8,7,0,,,,0.60265,0.0,0.0,0.0,208.13
8,9,7,0,,,,0.24241666,0.0,0.0,0.0,397.91
8,10,7,0,,,,0.25761667,0.0,0.0,0.0,544.31
8,11,7,0,,,,0.23695,0.0,0.0,0.0,659.72
8,12,7,0,,,,0.25035,0.0,0.0,0.0,700.05
8,13,7,0,,,,0.3636,0.0,0.0,0.0,682.23
8,14,7,0,,,,0.5114167,0.0,0.0,0.0,656.18
8,15,7,0,,,,2.5046334,0.0,0.0,0.0,594.6
8,16,7,0,,,,4.0576167,0.0,0.0,0.0,461.37
8,17,7,0,,,,3.8708832,0.0,0.0,0.0,304.02
8,18,7,0,,,,3.7551832,0.0,0.0,0.0,125.82
8,19,7,0,,,,1.5183166,0.0,0.0,0.0,15.13
8,20,7,0,,,,3.6727834,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.3391666,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.8229833,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.3527834,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.8407166,0.0,0.0,0.0,0.0
8,1,1,0,,,,3.0658,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.47795,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.4051,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.21948333,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.39565,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.63495,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.56913334,0.0,0.0,0.0,39.07
8,8,1,0,,,,0.67855,0.0,0.0,0.0,210.68
8,9,1,0,,,,1.15445,0.0,0.0,0.0,410.86
8,10,1,0,,,,2.2111666,0.0,0.0,0.0,564.25
8,11,1,0,,,,2.22235,0.0,0.0,0.0,678.7
8,12,1,0,,,,2.9678667,0.0,0.0,0.0,744.71
8,13,1,0,,,,3.4904833,0.0,0.0,0.0,747.62
8,14,1,0,,,,3.7834334,0.0,0.0,0.0,706.5
8,15,1,0,,,,3.3352,0.0,0.0,0.0,611.63
8,16,1,0,,,,3.8999333,0.0,0.0,0.0,485.78
8,17,1,0,,,,3.8317332,0.0,0.0,0.0,308.98
8,18,1,0,,,,3.3465166,0.0,0.0,0.0,126.61
8,19,1,0,,,,3.8229334,0.0,0.0,0.0,14.02
8,20,1,0,,,,3.5499334,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.0467668,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.9900167,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.3133333,0.0,0.0,0.0,0.0
8,24,1,0,,,,3.001875,0.0,0.0,0.0,0.0
8,1,2,0,,,,3.2644167,0.0,0.0,0.0,0.0
8,2,2,0,,,,3.3893332,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7248,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.8003833,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.77931666,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.4011,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.18656667,0.0,0.0,0.0,39.9
8,8,2,0,,,,0.7712167,0.0,0.0,0.0,205.55
8,9,2,0,,,,1.0898334,0.0,0.0,0.0,386.94
8,10,2,0,,,,1.1567167,0.0,0.0,0.0,534.28
8,11,2,0,,,,2.1119168,0.0,0.0,0.0,655.21
8,12,2,0,,,,2.89495,0.0,0.0,0.0,724.07
8,13,2,0,,,,2.0135,0.0,0.0,0.0,723.06
8,14,2,0,,,,2.2117333,0.0,0.0,0.0,673.5
8,15,2,0,,,,2.3306668,0.0,0.0,0.0,581.08
8,16,2,0,,,,3.38265,0.0,0.0,0.0,458.24
8,17,2,0,,,,3.2610166,0.0,0.0,0.0,299.3
8,18,2,0,,,,3.80005,0.0,0.0,0.0,121.24
8,19,2,0,,,,3.2757833,0.0,0.0,0.0,12.17
8,20,2,0,,,,3.11925,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.8691334,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.1641333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3851833,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.5400333,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.6604167,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.4627666,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.28775,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.0973667,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.05605,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.93811667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.8279333,0.0,0.0,0.0,1.04
8,8,3,0,,,,1.0397333,0.0,0.0,0.0,64.93
8,9,3,0,,,,0.46505,0.0,0.0,0.0,328.17
8,10,3,0,,,,0.6328,0.0,0.0,0.0,512.0
8,11,3,0,,,,0.3586,0.0,0.0,0.0,631.77
8,12,3,0,,,,0.20965,0.0,0.0,0.0,694.68
8,13,3,0,,,,0.30531666,0.0,0.0,0.0,712.83
8,14,3,0,,,,0.1902,0.0,0.0,0.0,614.83
8,15,3,0,,,,0.28631666,0.0,0.0,0.0,85.63
8,16,3,0,,,,0.27141666,0.0,0.0,0.0,422.67
8,17,3,0,,,,3.2658,0.0,0.0,0.0,296.94
8,18,3,0,,,,4.0635333,0.0,0.0,0.0,113.03
8,19,3,0,,,,4.606917,0.0,0.0,0.0,10.51
8,20,3,0,,,,2.66195,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.4188833,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.9911,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.7071,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.393025,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.4579166,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.5883167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.7967334,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.3577334,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0165666,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.5411667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.9500333,0.0,0.0,0.0,26.33
9,8,4,0,,,,1.3719167,0.0,0.0,0.0,184.92
9,9,4,0,,,,1.4658834,0.0,0.0,0.0,380.33
9,10,4,0,,,,1.1039667,0.0,0.0,0.0,543.23
9,11,4,0,,,,1.8814167,0.0,0.0,0.0,659.21
9,12,4,0,,,,1.8599334,0.0,0.0,0.0,697.89
9,13,4,0,,,,2.6627667,0.0,0.0,0.0,640.67
9,14,4,0,,,,3.0809,0.0,0.0,0.0,569.86
9,15,4,0,,,,3.20935,0.0,0.0,0.0,436.71
9,16,4,0,,,,3.2665167,0.0,0.0,0.0,358.19
9,17,4,0,,,,1.5345334,0.0,0.0,0.0,257.91
9,18,4,0,,,,2.7330666,0.0,0.0,0.0,110.85
9,19,4,0,,,,3.7616832,0.0,0.0,0.0,9.38
9,20,4,0,,,,2.6146834,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.3236333,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.2348666,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.7430834,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.3836583,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3797667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.97048336,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.5435167,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.69715,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.78575,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.43051666,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.60216665,0.0,0.0,0.0,34.99
9,8,5,0,,,,0.87975,0.0,0.0,0.0,198.04
9,9,5,0,,,,1.4877167,0.0,0.0,0.0,390.85
9,10,5,0,,,,0.8530167,0.0,0.0,0.0,540.79
9,11,5,0,,,,1.4317,0.0,0.0,0.0,647.86
9,12,5,0,,,,2.82185,0.0,0.0,0.0,713.33
9,13,5,0,,,,1.5317667,0.0,0.0,0.0,690.05
9,14,5,0,,,,1.9695,0.0,0.0,0.0,637.52
9,15,5,0,,,,1.7087834,0.0,0.0,0.0,489.64
9,16,5,0,,,,3.0463,0.0,0.0,0.0,406.39
9,17,5,0,,,,2.22005,0.0,0.0,0.0,281.66
9,18,5,0,,,,2.3837833,0.0,0.0,0.0,112.24
9,19,5,0,,,,1.61365,0.0,0.0,0.0,8.2
9,20,5,0,,,,2.0210333,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.5637,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.4782667,0.0,0.0,0.0,0.0
9,23,5,0,,,,3.2564,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.6716666,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.1328666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.6339667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.46208334,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.22948334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.44651666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.2798,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.48125,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.6832,0.0,0.0,0.0,173.13
9,9,6,0,,,,0.36891666,0.0,0.0,0.0,360.7
9,10,6,0,,,,0.45558333,0.0,0.0,0.0,512.86
9,11,6,0,,,,0.21451667,0.0,0.0,0.0,613.49
9,12,6,0,,,,0.76566666,0.0,0.0,0.0,682.27
9,13,6,0,,,,2.40875,0.0,0.0,0.0,621.61
9,14,6,0,,,,1.5070167,0.0,0.0,0.0,285.97
9,15,6,0,,,,2.3935,0.0,0.0,0.0,151.42
9,16,6,0,,,,2.9493334,0.0,0.0,0.0,40.21
9,17,6,0,,,,1.4877167,0.0,0.0,0.0,122.99
9,18,6,0,,,,1.9139167,0.0,0.0,0.0,4.12
9,19,6,0,,,,1.9719334,0.0,0.0,0.0,6.67
9,20,6,0,,,,0.6260833,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.27675,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.8123,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.5088167,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.2885582,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.5011,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0476667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.5222333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.24236667,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.23938334,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.43565,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.24386667,0.0,0.0,0.0,0.65
9,8,7,0,,,,0.25796667,0.0,0.0,0.0,9.63
9,9,7,0,,,,0.6624,0.0,0.0,0.0,35.79
9,10,7,0,,,,0.98795,0.0,0.0,0.0,64.72
9,11,7,0,,,,0.9737667,0.0,0.0,0.0,319.77
9,12,7,0,,,,0.5377333,0.0,0.0,0.0,364.8
9,13,7,0,,,,1.1539667,0.0,0.0,0.0,414.97
9,14,7,0,,,,1.3325,0.0,0.0,0.0,318.45
9,15,7,0,,,,1.3785167,0.0,0.0,0.0,80.21
9,16,7,0,,,,1.75325,0.0,0.0,0.0,69.21
9,17,7,0,,,,1.0260167,0.0,0.0,0.0,58.37
9,18,7,0,,,,1.6548834,0.0,0.0,0.0,6.54
9,19,7,0,,,,1.8097,0.0,0.0,0.0,5.38
9,20,7,0,,,,1.7248167,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.7423,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.14386667,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.56296664,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.3678,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.8476667,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7187667,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.38181666,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.23835,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.5036,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.15963334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.78293335,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.982,0.0,0.0,0.0,120.58
9,9,1,0,,,,0.7108667,0.0,0.0,0.0,210.17
9,10,1,0,,,,0.55286664,0.0,0.0,0.0,218.18
9,11,1,0,,,,0.37835,0.0,0.0,0.0,541.99
9,12,1,0,,,,1.0267667,0.0,0.0,0.0,524.4
9,13,1,0,,,,1.1280333,0.0,0.0,0.0,647.9
9,14,1,0,,,,1.0366,0.0,0.0,0.0,590.99
9,15,1,0,,,,1.23675,0.0,0.0,0.0,595.21
9,16,1,0,,,,1.6461834,0.0,0.0,0.0,471.92
9,17,1,0,,,,1.64425,0.0,0.0,0.0,280.29
9,18,1,0,,,,0.79786664,0.0,0.0,0.0,74.49
9,19,1,0,,,,1.2577,0.0,0.0,0.0,1.19
9,20,1,0,,,,1.5188,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.6419167,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.08825,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.65985,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.5369083,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.51446664,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.64175,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.40956667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.21901667,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.5736333,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.38673332,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.5043833,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.536,0.0,0.0,0.0,186.58
9,9,2,0,,,,0.9663333,0.0,0.0,0.0,344.98
9,10,2,0,,,,0.54546666,0.0,0.0,0.0,338.45
9,11,2,0,,,,1.3592,0.0,0.0,0.0,566.98
9,12,2,0,,,,1.7747166,0.0,0.0,0.0,712.94
9,13,2,0,,,,2.6010334,0.0,0.0,0.0,725.7
9,14,2,0,,,,0.48198333,0.0,0.0,0.0,693.25
9,15,2,0,,,,0.18995,0.0,0.0,0.0,543.4
9,16,2,0,,,,0.15673333,0.0,0.0,0.0,430.39
9,17,2,0,,,,0.17225,0.0,0.0,0.0,284.59
9,18,2,0,,,,0.16505,0.0,0.0,0.0,100.47
9,19,2,0,,,,0.17095,0.0,0.0,0.0,2.42
9,20,2,0,,,,0.14273334,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.14461666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.17098333,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.16891667,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.1511,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.15001667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.1704,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.1506,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.152,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.1673,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.1411,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.14913334,0.0,0.0,0.0,28.9
9,8,3,0,,,,0.16953333,0.0,0.0,0.0,191.76
9,9,3,0,,,,0.14306666,0.0,0.0,0.0,385.28
9,10,3,0,,,,0.3001,0.0,0.0,0.0,539.8
9,11,3,0,,,,0.18118334,0.0,0.0,0.0,626.77
9,12,3,0,,,,0.15338333,0.0,0.0,0.0,621.36
9,13,3,0,,,,0.15475,0.0,0.0,0.0,614.5
9,14,3,0,,,,0.12971666,0.0,0.0,0.0,449.88
9,15,3,0,,,,0.14153333,0.0,0.0,0.0,243.15
9,16,3,0,,,,0.15634167,0.0,0.0,0.0,316.51
9,17,3,0,,,,0.15658334,0.0,0.0,0.0,257.83
9,18,3,0,,,,0.13761666,0.0,0.0,0.0,92.69
9,19,3,0,,,,0.14206667,0.0,0.0,0.0,2.38
9,20,3,0,,,,0.14955,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.16566667,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.16485,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.1662,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.17508334,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.51771665,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.20781666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.2248,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.18215,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.18096666,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.20768334,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.20111667,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.19445,0.0,0.0,0.0,174.37
9,9,4,0,,,,0.1855,0.0,0.0,0.0,357.47
9,10,4,0,,,,0.20298333,0.0,0.0,0.0,500.36
9,11,4,0,,,,0.20263334,0.0,0.0,0.0,637.34
9,12,4,0,,,,0.17961666,0.0,0.0,0.0,710.0
9,13,4,0,,,,0.13913333,0.0,0.0,0.0,725.47
9,14,4,0,,,,0.15028334,0.0,0.0,0.0,655.42
9,15,4,0,,,,0.15465,0.0,0.0,0.0,570.43
9,16,4,0,,,,0.15788333,0.0,0.0,0.0,388.73
9,17,4,0,,,,0.13698334,0.0,0.0,0.0,269.14
9,18,4,0,,,,0.13338333,0.0,0.0,0.0,92.48
9,19,4,0,,,,0.16283333,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.16706666,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.17566666,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.29976666,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.15491667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.14271666,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.14878333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.19015,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.21111667,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.1944,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.19071667,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.19863333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.20911667,0.0,0.0,0.0,22.97
9,8,5,0,,,,0.20096667,0.0,0.0,0.0,182.69
9,9,5,0,,,,0.18395,0.0,0.0,0.0,388.4
9,10,5,0,,,,0.19591667,0.0,0.0,0.0,482.16
9,11,5,0,,,,0.20158334,0.0,0.0,0.0,663.31
9,12,5,0,,,,0.18213333,0.0,0.0,0.0,730.3
9,13,5,0,,,,0.1392,0.0,0.0,0.0,715.66
9,14,5,0,,,,0.22148333,0.0,0.0,0.0,636.58
9,15,5,0,,,,0.3379,0.0,0.0,0.0,588.27
9,16,5,0,,,,0.15838334,0.0,0.0,0.0,436.16
9,17,5,0,,,,0.16138333,0.0,0.0,0.0,288.1
9,18,5,0,,,,0.14618333,0.0,0.0,0.0,90.08
9,19,5,0,,,,0.14403333,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.14936666,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.16663334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.16781667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.16748333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.15933333,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.14268333,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.14701666,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.16806667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.1677,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.16905,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.13966666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.1332,0.0,0.0,0.0,27.95
9,8,6,0,,,,0.16795,0.0,0.0,0.0,168.99
9,9,6,0,,,,0.17528333,0.0,0.0,0.0,405.16
9,10,6,0,,,,0.13795,0.0,0.0,0.0,565.58
9,11,6,0,,,,0.1286,0.0,0.0,0.0,681.01
9,12,6,0,,,,0.15328333,0.0,0.0,0.0,727.67
9,13,6,0,,,,0.15481667,0.0,0.0,0.0,749.11
9,14,6,0,,,,0.15381667,0.0,0.0,0.0,692.77
9,15,6,0,,,,0.13225,0.0,0.0,0.0,584.38
9,16,6,0,,,,0.28533334,0.0,0.0,0.0,453.1
9,17,6,0,,,,0.1511,0.0,0.0,0.0,275.93
9,18,6,0,,,,0.15161666,0.0,0.0,0.0,87.18
9,19,6,0,,,,0.16721667,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.16741666,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.16756667,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.16023333,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.14783333,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.14741667,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.15968333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.16713333,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.1667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.16661666,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.1437,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.3688,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.2259,0.0,0.0,0.0,24.5
9,8,7,0,,,,0.1646,0.0,0.0,0.0,197.13
9,9,7,0,,,,0.16503334,0.0,0.0,0.0,383.24
9,10,7,0,,,,0.1485,0.0,0.0,0.0,537.15
9,11,7,0,,,,0.137,0.0,0.0,0.0,651.16
9,12,7,0,,,,0.17921667,0.0,0.0,0.0,707.34
9,13,7,0,,,,0.15311667,0.0,0.0,0.0,706.9
9,14,7,0,,,,0.15171666,0.0,0.0,0.0,646.0
9,15,7,0,,,,0.13551667,0.0,0.0,0.0,560.38
9,16,7,0,,,,0.13516666,0.0,0.0,0.0,431.51
9,17,7,0,,,,0.14816667,0.0,0.0,0.0,238.56
9,18,7,0,,,,0.15733333,0.0,0.0,0.0,85.1
9,19,7,0,,,,0.1689,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.16955,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.16291666,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.149,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.14455,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.17749166,0.0,0.0,0.0,0.0
9,1,1,0,,,,2.60715,0.0,0.0,0.0,0.0
9,2,1,0,,,,3.4460332,0.0,0.0,0.0,0.0
9,3,1,0,,,,3.1079834,0.0,0.0,0.0,0.0
9,4,1,0,,,,2.7879167,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.5398167,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.50908333,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.2054833,0.0,0.0,0.0,20.26
9,8,1,0,,,,1.4192333,0.0,0.0,0.0,185.3
9,9,1,0,,,,2.17985,0.0,0.0,0.0,380.13
9,10,1,0,,,,2.7786334,0.0,0.0,0.0,538.7
9,11,1,0,,,,3.24985,0.0,0.0,0.0,656.89
9,12,1,0,,,,0.8556833,0.0,0.0,0.0,712.38
9,13,1,0,,,,0.8886833,0.0,0.0,0.0,688.46
9,14,1,0,,,,2.3491666,0.0,0.0,0.0,655.55
9,15,1,0,,,,1.9423833,0.0,0.0,0.0,535.88
9,16,1,0,,,,2.0648668,0.0,0.0,0.0,424.69
9,17,1,0,,,,1.4874834,0.0,0.0,0.0,257.47
9,18,1,0,,,,2.7108166,0.0,0.0,0.0,79.14
9,19,1,0,,,,3.1585166,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.2865167,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.0849667,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.0452334,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.0425333,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.3701917,0.0,0.0,0.0,0.0
9,1,2,0,,,,2.0317833,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.4593667,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.87595,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.7656333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.34821665,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.52643335,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.8422166,0.0,0.0,0.0,10.08
9,8,2,0,,,,1.5103834,0.0,0.0,0.0,171.27
9,9,2,0,,,,1.2067833,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.49773332,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.94491667,0.0,0.0,0.0,642.19
9,12,2,0,,,,3.6376834,0.0,0.0,0.0,701.47
9,13,2,0,,,,0.64526665,0.0,0.0,0.0,702.7
9,14,2,0,,,,0.479125,0.0,0.0,0.0,660.0
9,15,2,0,,,,2.69225,0.0,0.0,0.0,550.49
9,16,2,0,,,,0.6543667,0.0,0.0,0.0,386.63
9,17,2,0,,,,1.1192,0.0,0.0,0.0,184.34
9,18,2,0,,,,2.5106168,0.0,0.0,0.0,48.34
9,19,2,0,,,,0.48546666,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.8831667,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.8037167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.57643336,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.8119,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.83538336,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.6976333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.59286666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.47851667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.32625,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.32713333,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.4768,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.5534833,0.0,0.0,0.0,0.0
9,8,3,0,,,,1.12295,0.0,0.0,0.0,63.13
9,9,3,0,,,,1.3001,0.0,0.0,0.0,15.27
9,10,3,0,,,,0.19081667,0.0,0.0,0.0,70.18
9,11,3,0,,,,0.70708334,0.0,0.0,0.0,177.39
9,12,3,0,,,,1.0724666,0.0,0.0,0.0,543.9
9,13,3,0,,,,0.8617333,0.0,0.0,0.0,654.7
9,14,3,0,,,,0.62415,0.0,0.0,0.0,663.29
9,15,3,0,,,,0.1665,0.0,0.0,0.0,548.73
9,16,3,0,,,,0.35568333,0.0,0.0,0.0,412.02
9,17,3,0,,,,0.8276833,0.0,0.0,0.0,276.04
9,18,3,0,,,,1.04255,0.0,0.0,0.0,72.59
9,19,3,0,,,,0.84218335,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.6116167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.2484666,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1587666,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.8100167,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.9160417,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7280333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.44655,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.30095,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.25833333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.32738334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.31963333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.49241668,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.36441666,0.0,0.0,0.0,193.99
9,9,4,0,,,,0.30566666,0.0,0.0,0.0,403.64
9,10,4,0,,,,0.82425,0.0,0.0,0.0,580.13
9,11,4,0,,,,0.97955,0.0,0.0,0.0,685.78
9,12,4,0,,,,0.9935,0.0,0.0,0.0,500.39
9,13,4,0,,,,0.53926665,0.0,0.0,0.0,455.21
9,14,4,0,,,,1.6855834,0.0,0.0,0.0,562.36
9,15,4,0,,,,1.5509167,0.0,0.0,0.0,524.83
9,16,4,0,,,,2.0546834,0.0,0.0,0.0,434.84
9,17,4,0,,,,1.7752,0.0,0.0,0.0,239.23
9,18,4,0,,,,1.3067,0.0,0.0,0.0,36.4
9,19,4,0,,,,1.9443166,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.0613667,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.6414667,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.93365,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.6365167,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.0051833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.81921667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.44386667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.28518334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.95131665,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.66785,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.81948334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.23346667,0.0,0.0,0.0,13.23
9,8,5,0,,,,0.25876668,0.0,0.0,0.0,188.55
9,9,5,0,,,,0.23821667,0.0,0.0,0.0,107.08
9,10,5,0,,,,0.29008332,0.0,0.0,0.0,307.81
9,11,5,0,,,,2.1866333,0.0,0.0,0.0,568.79
9,12,5,0,,,,1.8847834,0.0,0.0,0.0,297.56
9,13,5,0,,,,1.0386,0.0,0.0,0.0,459.81
9,14,5,0,,,,0.4334,0.0,0.0,0.0,635.36
9,15,5,0,,,,1.2381333,0.0,0.0,0.0,553.36
9,16,5,0,,,,1.21875,0.0,0.0,0.0,422.78
9,17,5,0,,,,1.6309667,0.0,0.0,0.0,258.38
9,18,5,0,,,,0.66438335,0.0,0.0,0.0,34.55
9,19,5,0,,,,0.77101666,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.6854417,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.29813334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.30268332,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.98525,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.7340167,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.8834167,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.2675,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.9197,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.37523332,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.5801833,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.45985,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.918025,0.0,0.0,0.0,0.3
9,8,6,0,,,,1.4786167,0.0,0.0,0.0,196.1
9,9,6,0,,,,0.95505,0.0,0.0,0.0,375.69
9,10,6,0,,,,1.3120167,0.0,0.0,0.0,581.65
9,11,6,0,,,,0.90015,0.0,0.0,0.0,687.25
9,12,6,0,,,,2.0424833,0.0,0.0,0.0,705.48
9,13,6,0,,,,2.1523166,0.0,0.0,0.0,752.2
9,14,6,0,,,,2.48575,0.0,0.0,0.0,700.73
9,15,6,0,,,,1.6474167,0.0,0.0,0.0,568.53
9,16,6,0,,,,1.9963833,0.0,0.0,0.0,423.33
9,17,6,0,,,,2.2798667,0.0,0.0,0.0,245.37
9,18,6,0,,,,1.6773,0.0,0.0,0.0,65.54
9,19,6,0,,,,2.7919834,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.2237333,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.44485,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.0677,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.9888833,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.5322,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.3016833,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.87855,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.87471664,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.7481,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0462,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.75631666,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.0021,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.8639167,0.0,0.0,0.0,147.14
9,9,7,0,,,,1.7195834,0.0,0.0,0.0,171.32
9,10,7,0,,,,2.5882168,0.0,0.0,0.0,109.08
9,11,7,0,,,,1.8823,0.0,0.0,0.0,179.01
9,12,7,0,,,,3.19085,0.0,0.0,0.0,546.81
9,13,7,0,,,,2.5091,0.0,0.0,0.0,240.93
9,14,7,0,,,,3.5790834,0.0,0.0,0.0,621.13
9,15,7,0,,,,3.8273168,0.0,0.0,0.0,101.72
9,16,7,0,,,,3.3504834,0.0,0.0,0.0,392.67
9,17,7,0,,,,3.34885,0.0,0.0,0.0,103.26
9,18,7,0,,,,4.280733,0.0,0.0,0.0,66.18
9,19,7,0,,,,2.4700832,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.0886,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.9281167,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.9604167,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.6294167,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.8379416,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.60785,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.5711833,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.0737833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1351666,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.8566667,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.2634667,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.55296665,0.0,0.0,0.0,5.75
9,8,1,0,,,,0.7378,0.0,0.0,0.0,71.78
9,9,1,0,,,,0.81805,0.0,0.0,0.0,356.55
9,10,1,0,,,,1.8150834,0.0,0.0,0.0,526.84
9,11,1,0,,,,2.14415,0.0,0.0,0.0,560.03
9,12,1,0,,,,3.8996334,0.0,0.0,0.0,348.54
9,13,1,0,,,,1.58665,0.0,0.0,0.0,240.91
9,14,1,0,,,,2.1845667,0.0,0.0,0.0,289.58
9,15,1,0,,,,2.3861167,0.0,0.0,0.0,429.3
9,16,1,0,,,,2.0902834,0.0,0.0,0.0,290.98
9,17,1,0,,,,2.0753667,0.0,0.0,0.0,260.67
9,18,1,0,,,,2.4872832,0.0,0.0,0.0,62.16
9,19,1,0,,,,3.1799,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.8733168,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.7781334,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.3825,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.0491834,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.8111167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.3106,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.75585,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.2737334,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.25195,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.51805,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.79978335,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.30218333,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.6497,0.0,0.0,0.0,26.79
9,9,2,0,,,,1.2620667,0.0,0.0,0.0,121.4
9,10,2,0,,,,0.84561664,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.8125,0.0,0.0,0.0,372.58
9,12,2,0,,,,1.01365,0.0,0.0,0.0,447.1
9,13,2,0,,,,1.3474166,0.0,0.0,0.0,595.9
9,14,2,0,,,,1.1011833,0.0,0.0,0.0,158.7
9,15,2,0,,,,0.85188335,0.0,0.0,0.0,46.22
9,16,2,0,,,,0.8869333,0.0,0.0,0.0,78.32
9,17,2,0,,,,0.28623334,0.0,0.0,0.0,138.78
9,18,2,0,,,,0.15956667,0.0,0.0,0.0,31.03
9,19,2,0,,,,0.46668333,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.39873335,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.35188332,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.42658332,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.84316665,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.5671666,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.7074167,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.9652,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2693,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.3203334,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.39055,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.7080333,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.6487167,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.88185,0.0,0.0,0.0,123.54
9,9,3,0,,,,0.88165,0.0,0.0,0.0,417.59
9,10,3,0,,,,0.88961667,0.0,0.0,0.0,577.66
9,11,3,0,,,,1.7490667,0.0,0.0,0.0,658.48
9,12,3,0,,,,3.0005834,0.0,0.0,0.0,756.22
9,13,3,0,,,,1.1092167,0.0,0.0,0.0,775.81
9,14,3,0,,,,1.4047667,0.0,0.0,0.0,700.16
9,15,3,0,,,,1.4664667,0.0,0.0,0.0,350.85
9,16,3,0,,,,1.3911166,0.0,0.0,0.0,64.23
9,17,3,0,,,,1.6094333,0.0,0.0,0.0,49.59
