month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,18,3,0,,,,1.69295,0.0,0.0,0.0,24.54
9,19,3,0,,,,1.7917833,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.88715,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.5312667,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.7117333,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.7649333,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.4399333,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.848,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.86525,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.52631664,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.48068333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.94871664,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.49206668,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.93528336,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.8898,0.0,0.0,0.0,25.38
9,9,4,0,,,,1.0504667,0.0,0.0,0.0,57.71
9,10,4,0,,,,0.72003335,0.0,0.0,0.0,90.7
9,11,4,0,,,,0.53728336,0.0,0.0,0.0,121.06
9,12,4,0,,,,0.9073167,0.0,0.0,0.0,180.22
9,13,4,0,,,,1.5811833,0.0,0.0,0.0,69.67
9,14,4,0,,,,1.2459167,0.0,0.0,0.0,293.18
9,15,4,0,,,,1.1773334,0.0,0.0,0.0,293.49
9,16,4,0,,,,1.0231667,0.0,0.0,0.0,310.96
9,17,4,0,,,,0.82033336,0.0,0.0,0.0,201.65
9,18,4,0,,,,0.96131665,0.0,0.0,0.0,45.19
9,19,4,0,,,,0.9106,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.7719833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.1412333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.5201667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.76185,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.6918167,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.88986665,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.49691668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.55261666,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.3625,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.2377,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.31455,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.35655,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.49506667,0.0,0.0,0.0,26.67
9,9,5,0,,,,0.7992833,0.0,0.0,0.0,76.42
9,10,5,0,,,,0.34008333,0.0,0.0,0.0,307.88
9,11,5,0,,,,0.19658333,0.0,0.0,0.0,482.41
9,12,5,0,,,,0.30996665,0.0,0.0,0.0,707.2
9,13,5,0,,,,0.38105,0.0,0.0,0.0,764.12
9,14,5,0,,,,0.50236666,0.0,0.0,0.0,690.11
9,15,5,0,,,,1.2545333,0.0,0.0,0.0,547.95
9,16,5,0,,,,1.27,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.99843335,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.70418334,0.0,0.0,0.0,46.17
9,19,5,0,,,,1.9140834,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3775,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.30965,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.7884667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.9184,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.824575,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.7176167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.39798334,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.49641666,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.69135,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.28465,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.6174167,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.18936667,0.0,0.0,0.0,5.67
9,8,6,0,,,,1.0110166,0.0,0.0,0.0,199.07
9,9,6,0,,,,1.1013167,0.0,0.0,0.0,430.43
9,10,6,0,,,,0.8576667,0.0,0.0,0.0,598.82
9,11,6,0,,,,0.6063333,0.0,0.0,0.0,703.61
9,12,6,0,,,,2.0960333,0.0,0.0,0.0,756.32
9,13,6,0,,,,2.4910667,0.0,0.0,0.0,747.81
9,14,6,0,,,,1.45015,0.0,0.0,0.0,634.34
9,15,6,0,,,,2.2185166,0.0,0.0,0.0,554.24
9,16,6,0,,,,2.5186667,0.0,0.0,0.0,433.91
9,17,6,0,,,,1.8754667,0.0,0.0,0.0,234.51
9,18,6,0,,,,1.8687333,0.0,0.0,0.0,41.22
9,19,6,0,,,,1.9246167,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.57495,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.9455,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.31925,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.2406666,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.2245417,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.9482,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.7266667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.8254333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.79625,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.8343667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.5370167,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.9431667,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.9162667,0.0,0.0,0.0,86.08
9,9,7,0,,,,0.94995,0.0,0.0,0.0,302.08
9,10,7,0,,,,0.9828167,0.0,0.0,0.0,302.25
9,11,7,0,,,,1.1724,0.0,0.0,0.0,190.39
9,12,7,0,,,,1.4253666,0.0,0.0,0.0,522.38
9,13,7,0,,,,1.6948667,0.0,0.0,0.0,281.39
9,14,7,0,,,,1.8057667,0.0,0.0,0.0,167.7
9,15,7,0,,,,2.219,0.0,0.0,0.0,164.79
9,16,7,0,,,,1.9991167,0.0,0.0,0.0,17.33
9,17,7,0,,,,1.8505833,0.0,0.0,0.0,6.07
9,18,7,0,,,,1.4792,0.0,0.0,0.0,25.0
9,19,7,0,,,,1.8541334,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.4194,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.9026,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.7864,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.5435,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.3561417,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.3799167,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.9339667,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.9606333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.7103,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.9645333,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.0388833,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.6232166,0.0,0.0,0.0,0.0
9,8,1,0,,,,1.29335,0.0,0.0,0.0,13.0
9,9,1,0,,,,2.3964167,0.0,0.0,0.0,33.24
9,10,1,0,,,,1.3939834,0.0,0.0,0.0,95.16
9,11,1,0,,,,3.2219667,0.0,0.0,0.0,126.57
9,12,1,0,,,,2.9393833,0.0,0.0,0.0,138.28
9,13,1,0,,,,0.186,0.0,0.0,0.0,83.28
9,14,1,0,,,,0.31153333,0.0,0.0,0.0,69.15
9,15,1,0,,,,0.4395375,0.0,0.0,0.0,30.73
9,16,1,0,,,,0.16021666,0.0,0.0,0.0,13.8
9,17,1,0,,,,0.24646667,0.0,0.0,0.0,8.06
9,18,1,0,,,,3.0377333,0.0,0.0,0.0,0.0
9,19,1,0,,,,0.19975002,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.30188337,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.1713,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.7375,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.5736166,0.0,0.0,0.0,0.0
9,24,1,0,,,,2.0388167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.9623667,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.94395,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.71995,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9218546e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.042433426,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.01089476e-07,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.17456676,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.58131665,0.0,0.0,0.0,17.19
9,9,2,0,,,,0.2682,0.0,0.0,0.0,38.95
9,10,2,0,,,,0.26091668,0.0,0.0,0.0,66.71
9,11,2,0,,,,0.12065,0.0,0.0,0.0,91.91
9,12,2,0,,,,0.22331667,0.0,0.0,0.0,75.06
9,13,2,0,,,,0.13218333,0.0,0.0,0.0,59.21
9,14,2,0,,,,0.11565,0.0,0.0,0.0,45.23
9,15,2,0,,,,0.05021668,0.0,0.0,0.0,30.32
9,16,2,0,,,,0.06818333,0.0,0.0,0.0,33.22
9,17,2,0,,,,0.13903339,0.0,0.0,0.0,15.57
9,18,2,0,,,,9.409587e-08,0.0,0.0,0.0,4.01
9,19,2,0,,,,0.43555,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.5569668,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.3095,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.0745,0.0,0.0,0.0,0.0
9,23,2,0,,,,2.8515832,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.9638083,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.9612666,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.3757666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.96695,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.3181833,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.73403335,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.2611,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.3581333,0.0,0.0,0.0,0.0
9,8,3,0,,,,1.2065667,0.0,0.0,0.0,20.66
9,9,3,0,,,,1.2191833,0.0,0.0,0.0,170.37
9,10,3,0,,,,0.4498167,0.0,0.0,0.0,533.29
9,11,3,0,,,,0.05488338,0.0,0.0,0.0,583.05
9,12,3,0,,,,0.057750043,0.0,0.0,0.0,672.18
9,13,3,0,,,,0.14046666,0.0,0.0,0.0,697.42
9,14,3,0,,,,0.06260001,0.0,0.0,0.0,390.29
9,15,3,0,,,,0.02628336,0.0,0.0,0.0,211.31
9,16,3,0,,,,0.05983334,0.0,0.0,0.0,81.01
9,17,3,0,,,,0.041483354,0.0,0.0,0.0,81.15
9,18,3,0,,,,0.15361667,0.0,0.0,0.0,8.74
9,19,3,0,,,,0.7242,0.0,0.0,0.0,0.0
9,20,3,0,,,,3.34235,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.8163834,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.8099,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.7679334,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.6119916,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.40935,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.2859167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.3234167,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.5847667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.49813333,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6721,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.2227,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.11006667,0.0,0.0,0.0,25.3
9,9,4,0,,,,0.03640001,0.0,0.0,0.0,193.94
9,10,4,0,,,,9.910266e-08,0.0,0.0,0.0,138.42
9,11,4,0,,,,0.40908337,0.0,0.0,0.0,255.02
9,12,4,0,,,,0.40878335,0.0,0.0,0.0,351.88
9,13,4,0,,,,0.00045004883,0.0,0.0,0.0,556.18
9,14,4,0,,,,0.053950038,0.0,0.0,0.0,394.74
9,15,4,0,,,,0.030366683,0.0,0.0,0.0,365.55
9,16,4,0,,,,0.36778334,0.0,0.0,0.0,281.16
9,17,4,0,,,,0.5072167,0.0,0.0,0.0,157.97
9,18,4,0,,,,2.6609833,0.0,0.0,0.0,8.15
9,19,4,0,,,,3.3787,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.4387834,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8613666,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.6268,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.3037333,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.4379584,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.82668334,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.84475,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.73693335,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.8530667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.4488,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.72055,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.50185,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.8411667,0.0,0.0,0.0,65.96
9,9,5,0,,,,0.69558334,0.0,0.0,0.0,270.75
9,10,5,0,,,,1.8888667,0.0,0.0,0.0,122.3
9,11,5,0,,,,1.1725167,0.0,0.0,0.0,136.97
9,12,5,0,,,,1.2706333,0.0,0.0,0.0,156.26
9,13,5,0,,,,3.0854332,0.0,0.0,0.0,266.71
9,14,5,0,,,,3.5792832,0.0,0.0,0.0,306.09
9,15,5,0,,,,2.24895,0.0,0.0,0.0,119.28
9,16,5,0,,,,1.2326666,0.0,0.0,0.0,48.76
9,17,5,0,,,,1.5396,0.0,0.0,0.0,16.92
9,18,5,0,,,,2.1186333,0.0,0.0,0.0,6.89
9,19,5,0,,,,1.5139834,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3478333,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.3454332,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.4489833,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.21385,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.8956083,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.0813333,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.1921333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.49681666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.9572667,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.1084,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.6784667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.38260004,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.3592501,0.0,0.0,0.0,50.37
10,9,6,0,,,,1.3112667,0.0,0.0,0.0,96.3
10,10,6,0,,,,1.1144667,0.0,0.0,0.0,127.46
10,11,6,0,,,,1.5192333,0.0,0.0,0.0,195.39
10,12,6,0,,,,1.0590833,0.0,0.0,0.0,173.02
10,13,6,0,,,,0.93628335,0.0,0.0,0.0,419.71
10,14,6,0,,,,0.99985,0.0,0.0,0.0,531.01
10,15,6,0,,,,1.717,0.0,0.0,0.0,112.98
10,16,6,0,,,,1.64405,0.0,0.0,0.0,326.63
10,17,6,0,,,,1.2971166,0.0,0.0,0.0,208.36
10,18,6,0,,,,1.8651667,0.0,0.0,0.0,5.5
10,19,6,0,,,,2.0341833,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.81610835,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.50535,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.7748333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.10045,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.1290584,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.3608333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.65295,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.88946664,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.9454,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.64375,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.67593336,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.55841666,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.53616667,0.0,0.0,0.0,172.47
10,9,7,0,,,,0.34863332,0.0,0.0,0.0,391.49
10,10,7,0,,,,0.4218,0.0,0.0,0.0,565.22
10,11,7,0,,,,0.71426666,0.0,0.0,0.0,679.34
10,12,7,0,,,,0.46558332,0.0,0.0,0.0,728.94
10,13,7,0,,,,1.3319167,0.0,0.0,0.0,718.99
10,14,7,0,,,,1.1566334,0.0,0.0,0.0,654.68
10,15,7,0,,,,1.3836167,0.0,0.0,0.0,513.91
10,16,7,0,,,,1.3673167,0.0,0.0,0.0,383.48
10,17,7,0,,,,1.4164833,0.0,0.0,0.0,179.62
10,18,7,0,,,,1.0395833,0.0,0.0,0.0,3.85
10,19,7,0,,,,0.7406833,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.9354,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.6221333,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.7424667,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.7812667,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.2032833,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.77385,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.4074,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.17811666,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.1528,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.27433333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.073233336,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.09593333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.67855,0.0,0.0,0.0,52.49
10,9,1,0,,,,0.53356665,0.0,0.0,0.0,150.52
10,10,1,0,,,,0.42038333,0.0,0.0,0.0,222.14
10,11,1,0,,,,0.3006667,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.20131667,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.17031667,0.0,0.0,0.0,689.95
10,14,1,0,,,,0.5132833,0.0,0.0,0.0,648.48
10,15,1,0,,,,0.80726665,0.0,0.0,0.0,516.37
10,16,1,0,,,,0.73525,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.82783335,0.0,0.0,0.0,173.69
10,18,1,0,,,,0.84166664,0.0,0.0,0.0,3.33
10,19,1,0,,,,0.8814833,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.21255,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2336,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.7474333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.66215,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.66965,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.6444167,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.34226668,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.108433336,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.29221666,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.10375,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.6110333,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.6520333,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.42328334,0.0,0.0,0.0,9.35
10,9,2,0,,,,0.22758333,0.0,0.0,0.0,48.36
10,10,2,0,,,,0.46021667,0.0,0.0,0.0,131.92
10,11,2,0,,,,0.82853335,0.0,0.0,0.0,135.9
10,12,2,0,,,,0.51521665,0.0,0.0,0.0,157.64
10,13,2,0,,,,0.39175,0.0,0.0,0.0,285.53
10,14,2,0,,,,0.41111666,0.0,0.0,0.0,249.81
10,15,2,0,,,,1.7604667,0.0,0.0,0.0,153.11
10,16,2,0,,,,0.55556667,0.0,0.0,0.0,48.65
10,17,2,0,,,,1.3860333,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.73455,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.6313167,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.7643,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1418333,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.6719,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.20853333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.39885,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.33945,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.12706667,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.09385,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.1191,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.09640833,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.573525,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.29355,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.12071667,0.0,0.0,0.0,6.97
10,9,3,0,,,,0.5438,0.0,0.0,0.0,88.99
10,10,3,0,,,,0.51905835,0.0,0.0,0.0,214.96
10,11,3,0,,,,0.048083343,0.0,0.0,0.0,228.66
10,12,3,0,,,,0.31688333,0.0,0.0,0.0,184.34
10,13,3,0,,,,0.8507,0.0,0.0,0.0,115.39
10,14,3,0,,,,0.669,0.0,0.0,0.0,188.08
10,15,3,0,,,,1.4049667,0.0,0.0,0.0,42.57
10,16,3,0,,,,0.74148333,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.43820006,0.0,0.0,0.0,78.79
10,18,3,0,,,,0.9494334,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.4936834,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.72540003,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.4566166,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.2596,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.19166666,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.12961666,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.14286667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.35758334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.12455,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.1008,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.124283336,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.17755,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.21233334,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.092533335,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.57776666,0.0,0.0,0.0,59.34
10,10,4,0,,,,0.53896666,0.0,0.0,0.0,295.7
10,11,4,0,,,,0.2586,0.0,0.0,0.0,435.19
10,12,4,0,,,,0.70528334,0.0,0.0,0.0,385.39
10,13,4,0,,,,0.2,0.0,0.0,0.0,458.96
10,14,4,0,,,,1.5628166,0.0,0.0,0.0,66.45
10,15,4,0,,,,0.91103333,0.0,0.0,0.0,48.39
10,16,4,0,,,,1.9248166,0.0,0.0,0.0,130.51
10,17,4,0,,,,1.9741,0.0,0.0,0.0,56.86
10,18,4,0,,,,2.3778167,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.1977667,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.4464834,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.87436664,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.6849667,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.5306,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.6683083,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.6508167,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.34448335,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.56416667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.15228334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.12835,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.041783333,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.74616665,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.5949,0.0,0.0,0.0,146.36
10,9,5,0,,,,0.28976676,0.0,0.0,0.0,398.4
10,10,5,0,,,,0.30456677,0.0,0.0,0.0,576.24
10,11,5,0,,,,0.89423335,0.0,0.0,0.0,567.32
10,12,5,0,,,,1.9208333,0.0,0.0,0.0,298.56
10,13,5,0,,,,0.84791666,0.0,0.0,0.0,87.98
10,14,5,0,,,,1.0459334,0.0,0.0,0.0,105.09
10,15,5,0,,,,1.4845834,0.0,0.0,0.0,21.1
10,16,5,0,,,,1.5061,0.0,0.0,0.0,80.85
10,17,5,0,,,,1.7504834,0.0,0.0,0.0,22.54
10,18,5,0,,,,1.2011667,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1127334,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.95786667,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.37415,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1268,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.1298833,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.8931917,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7581667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.66498333,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0815917,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.13501666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.39848334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.0567,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.5803,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.37281665,0.0,0.0,0.0,158.22
10,9,6,0,,,,0.45115,0.0,0.0,0.0,379.61
10,10,6,0,,,,1.0919,0.0,0.0,0.0,584.66
10,11,6,0,,,,1.15045,0.0,0.0,0.0,692.53
10,12,6,0,,,,1.1460667,0.0,0.0,0.0,739.81
10,13,6,0,,,,1.6596167,0.0,0.0,0.0,731.03
10,14,6,0,,,,0.8713,0.0,0.0,0.0,646.85
10,15,6,0,,,,0.20315,0.0,0.0,0.0,429.2
10,16,6,0,,,,0.1224667,0.0,0.0,0.0,180.71
10,17,6,0,,,,0.7565,0.0,0.0,0.0,52.06
10,18,6,0,,,,0.48056668,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.24806666,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.28851667,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.8641833,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.9515834,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.7638,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.36585,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9349667,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.73328334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.37411666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.30148333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.8356,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.35858333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.71265,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.9482167,0.0,0.0,0.0,9.46
10,9,7,0,,,,0.15906672,0.0,0.0,0.0,20.25
10,10,7,0,,,,1.37685,0.0,0.0,0.0,42.59
10,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,74.0
10,12,7,0,,,,2.0900667,0.0,0.0,0.0,260.71
10,13,7,0,,,,1.4625334,0.0,0.0,0.0,157.12
10,14,7,0,,,,1.35325,0.0,0.0,0.0,252.93
10,15,7,0,,,,2.3810334,0.0,0.0,0.0,176.64
10,16,7,0,,,,0.41501668,0.0,0.0,0.0,147.17
10,17,7,0,,,,0.45061666,0.0,0.0,0.0,188.94
10,18,7,0,,,,0.40853333,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.5782167,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.7644167,0.0,0.0,0.0,0.0
10,21,7,0,,,,3.86725,0.0,0.0,0.0,0.0
10,22,7,0,,,,3.2615666,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8102667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.33735,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.37353334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.36993334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.15991667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.15255,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.14475,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.04935,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.05505,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.064383335,0.0,0.0,0.0,44.1
10,9,1,0,,,,0.21835,0.0,0.0,0.0,210.86
10,10,1,0,,,,0.042366665,0.0,0.0,0.0,318.61
10,11,1,0,,,,0.1859,0.0,0.0,0.0,67.27
10,12,1,0,,,,0.5578833,0.0,0.0,0.0,138.7
10,13,1,0,,,,0.61041665,0.0,0.0,0.0,575.54
10,14,1,0,,,,0.26596665,0.0,0.0,0.0,439.51
10,15,1,0,,,,0.36893332,0.0,0.0,0.0,206.71
10,16,1,0,,,,0.4376,0.0,0.0,0.0,222.25
10,17,1,0,,,,2.5633166,0.0,0.0,0.0,70.73
10,18,1,0,,,,3.2686834,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.2606,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.44271666,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.40036666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.53258336,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.39356667,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.39178333,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.30384168,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.1529,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.12971666,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.119833335,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.28882778,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.47135,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.5381167,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.68945,0.0,0.0,0.0,52.18
10,9,2,0,,,,0.79033333,0.0,0.0,0.0,358.0
10,10,2,0,,,,0.33916667,0.0,0.0,0.0,523.13
10,11,2,0,,,,0.14326666,0.0,0.0,0.0,174.33
10,12,2,0,,,,0.09241667,0.0,0.0,0.0,285.71
10,13,2,0,,,,0.072966665,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.074216664,0.0,0.0,0.0,64.25
10,15,2,0,,,,0.093616664,0.0,0.0,0.0,118.4
10,16,2,0,,,,0.096366666,0.0,0.0,0.0,220.51
10,17,2,0,,,,0.46568334,0.0,0.0,0.0,121.62
10,18,2,0,,,,0.5569,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.41995,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.1732,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.43931666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.21723333,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.4411666,0.0,0.0,0.0,0.0
10,24,2,0,,,,2.91485,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.64358336,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.66221666,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.35353333,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.3367,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.32213333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.44421667,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.22488333,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.38691667,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.38498333,0.0,0.0,0.0,148.28
10,10,3,0,,,,0.52168334,0.0,0.0,0.0,435.32
10,11,3,0,,,,0.4397,0.0,0.0,0.0,315.93
10,12,3,0,,,,0.20696667,0.0,0.0,0.0,335.89
10,13,3,0,,,,0.54305,0.0,0.0,0.0,308.81
10,14,3,0,,,,0.42353332,0.0,0.0,0.0,154.6
10,15,3,0,,,,0.7439167,0.0,0.0,0.0,209.12
10,16,3,0,,,,0.4172167,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.83238333,0.0,0.0,0.0,103.7
10,18,3,0,,,,1.2473834,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.0542,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.7280833,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.9252167,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.3608,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.5014667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.41336668,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.3924,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.53728336,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.3688,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.084416665,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.085216664,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.12958333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.14798333,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.48995,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.6013333,0.0,0.0,0.0,350.64
10,10,4,0,,,,0.41496667,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.07253333,0.0,0.0,0.0,621.55
10,12,4,0,,,,0.06943333,0.0,0.0,0.0,695.28
10,13,4,0,,,,0.04025,0.0,0.0,0.0,635.82
10,14,4,0,,,,1.20955,0.0,0.0,0.0,598.71
10,15,4,0,,,,0.5261001,0.0,0.0,0.0,454.11
10,16,4,0,,,,0.6945334,0.0,0.0,0.0,315.62
10,17,4,0,,,,0.5062667,0.0,0.0,0.0,114.08
10,18,4,0,,,,0.8309001,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.2198167,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.17525,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.7916333,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.5191,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.5154333,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5521,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.32868335,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.38406667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.40593332,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.38708332,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.41595,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.4824,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.48935,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.13292916,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.17833333,0.0,0.0,0.0,341.51
10,10,5,0,,,,0.49001667,0.0,0.0,0.0,512.26
10,11,5,0,,,,0.1363,0.0,0.0,0.0,616.88
10,12,5,0,,,,0.47856668,0.0,0.0,0.0,689.12
10,13,5,0,,,,0.58236665,0.0,0.0,0.0,667.51
10,14,5,0,,,,3.55045,0.0,0.0,0.0,614.15
10,15,5,0,,,,2.4158,0.0,0.0,0.0,439.55
10,16,5,0,,,,2.00235,0.0,0.0,0.0,334.67
10,17,5,0,,,,1.68335,0.0,0.0,0.0,113.82
10,18,5,0,,,,1.8991333,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.9270333,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.5757667,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.7724833,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.91595,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.4493,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.56860834,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.40096667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.2448,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.08031667,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.10045,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.3751,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.29753333,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.12763333,0.0,0.0,0.0,85.12
10,9,6,0,,,,0.14215,0.0,0.0,0.0,320.97
10,10,6,0,,,,0.09475002,0.0,0.0,0.0,482.42
10,11,6,0,,,,0.21001667,0.0,0.0,0.0,587.74
10,12,6,0,,,,0.30485,0.0,0.0,0.0,646.51
10,13,6,0,,,,0.30315,0.0,0.0,0.0,634.19
10,14,6,0,,,,0.040883332,0.0,0.0,0.0,571.79
10,15,6,0,,,,0.21428333,0.0,0.0,0.0,411.3
10,16,6,0,,,,1.745,0.0,0.0,0.0,298.94
10,17,6,0,,,,0.86333334,0.0,0.0,0.0,62.23
10,18,6,0,,,,1.24315,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.30175,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.44721666,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.20105,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.1562333,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.12651667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.428675,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.37591666,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.39563334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.087183334,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.09875,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.46956667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.353925,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.5563833,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.38008332,0.0,0.0,0.0,16.68
10,9,7,0,,,,0.12211667,0.0,0.0,0.0,148.64
10,10,7,0,,,,0.07018334,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.10305,0.0,0.0,0.0,642.48
10,12,7,0,,,,0.072283335,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.0998,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.14325,0.0,0.0,0.0,617.35
10,15,7,0,,,,0.36288333,0.0,0.0,0.0,434.6
10,16,7,0,,,,0.2897,0.0,0.0,0.0,312.34
10,17,7,0,,,,0.35813335,0.0,0.0,0.0,99.86
10,18,7,0,,,,0.46885,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.1469166,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.87943333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.71821666,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.52555,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.41661668,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.35646668,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.39198333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.42616665,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.40211666,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.38325834,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.1131,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.28525,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.1259,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.7726667,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.53358334,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.3774,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.45565,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.29065,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.49143332,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.7191333,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.71306664,0.0,0.0,0.0,448.02
10,16,1,0,,,,0.21118334,0.0,0.0,0.0,321.02
10,17,1,0,,,,0.43023333,0.0,0.0,0.0,88.25
10,18,1,0,,,,0.22798334,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.33643332,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.62416667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.46461666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.19716668,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.57668334,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.44415835,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.49966666,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.47526667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.3156,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.11613333,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.434,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.20783333,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.8496,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.5021,0.0,0.0,0.0,84.71
10,9,2,0,,,,0.08525,0.0,0.0,0.0,322.43
10,10,2,0,,,,0.10001667,0.0,0.0,0.0,487.72
10,11,2,0,,,,0.11621669,0.0,0.0,0.0,605.1
10,12,2,0,,,,0.5084,0.0,0.0,0.0,656.0
10,13,2,0,,,,0.20533334,0.0,0.0,0.0,637.9
10,14,2,0,,,,0.10735,0.0,0.0,0.0,589.97
10,15,2,0,,,,1.4609001,0.0,0.0,0.0,464.19
10,16,2,0,,,,1.1622111e-07,0.0,0.0,0.0,321.8
10,17,2,0,,,,1.6416,0.0,0.0,0.0,83.01
10,18,2,0,,,,0.62125,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.51475,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.22505,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.062633336,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.38986668,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.23905,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.36905834,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.33838335,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.34996668,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.3484,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.5719,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.13108334,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.1472,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.23438333,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.37358335,0.0,0.0,0.0,46.59
10,9,3,0,,,,0.1467,0.0,0.0,0.0,259.5
10,10,3,0,,,,0.23413333,0.0,0.0,0.0,450.24
10,11,3,0,,,,0.20370002,0.0,0.0,0.0,578.9
10,12,3,0,,,,1.2949166,0.0,0.0,0.0,638.69
10,13,3,0,,,,0.023583334,0.0,0.0,0.0,643.3
10,14,3,0,,,,1.3436333,0.0,0.0,0.0,594.41
10,15,3,0,,,,0.10378334,0.0,0.0,0.0,490.18
10,16,3,0,,,,1.9875,0.0,0.0,0.0,304.12
10,17,3,0,,,,0.20331667,0.0,0.0,0.0,79.36
10,18,3,0,,,,1.0554667,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.3091333,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.75203335,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.7776833,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.03965,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.30606666,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.090733334,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.096883334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.0451,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.0647,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.041983332,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.46891665,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.99715,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.58103335,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.29335,0.0,0.0,0.0,51.33
10,9,4,0,,,,0.19473334,0.0,0.0,0.0,126.78
10,10,4,0,,,,0.19193333,0.0,0.0,0.0,482.24
10,11,4,0,,,,1.3192166,0.0,0.0,0.0,591.97
10,12,4,0,,,,0.90741664,0.0,0.0,0.0,653.12
10,13,4,0,,,,0.71091664,0.0,0.0,0.0,650.32
10,14,4,0,,,,1.2272167,0.0,0.0,0.0,597.65
10,15,4,0,,,,1.6293833,0.0,0.0,0.0,483.27
10,16,4,0,,,,0.20031667,0.0,0.0,0.0,313.17
10,17,4,0,,,,1.8722,0.0,0.0,0.0,70.85
10,18,4,0,,,,1.7763333,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.53568333,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.1151834,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.15866667,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.34118333,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.51475,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5708167,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.355,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.23893334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.05385,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.28361666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.09385,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.12805,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.34696665,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.7977,0.0,0.0,0.0,6.32
10,9,5,0,,,,0.50876665,0.0,0.0,0.0,54.81
10,10,5,0,,,,0.49155,0.0,0.0,0.0,102.13
10,11,5,0,,,,0.06293333,0.0,0.0,0.0,124.42
10,12,5,0,,,,0.0639,0.0,0.0,0.0,108.67
10,13,5,0,,,,0.014633409,0.0,0.0,0.0,124.74
10,14,5,0,,,,0.029533418,0.0,0.0,0.0,193.63
10,15,5,0,,,,0.22325003,0.0,0.0,0.0,209.19
10,16,5,0,,,,0.32761666,0.0,0.0,0.0,295.68
10,17,5,0,,,,0.4887,0.0,0.0,0.0,79.64
10,18,5,0,,,,0.2598,0.0,0.0,0.0,0.0
10,19,5,0,,,,2.7498667,0.0,0.0,0.0,0.0
10,20,5,0,,,,3.2694166,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.7354167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.9842167,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.94371665,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.9934083,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.38488334,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.40288332,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.38683334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.13785,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.20411667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.47515,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.39481667,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.739,0.0,0.0,0.0,5.21
10,9,6,0,,,,0.38158333,0.0,0.0,0.0,87.74
10,10,6,0,,,,0.29095,0.0,0.0,0.0,103.69
10,11,6,0,,,,0.15211667,0.0,0.0,0.0,310.13
10,12,6,0,,,,0.16945,0.0,0.0,0.0,490.44
10,13,6,0,,,,0.068733364,0.0,0.0,0.0,517.11
10,14,6,0,,,,0.006250104,0.0,0.0,0.0,540.17
10,15,6,0,,,,0.10025006,0.0,0.0,0.0,405.7
10,16,6,0,,,,0.45933336,0.0,0.0,0.0,230.77
10,17,6,0,,,,0.31275,0.0,0.0,0.0,60.4
10,18,6,0,,,,0.10055001,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.18358338,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.20233335,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.32051668,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.7226167,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.49693334,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.39864168,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.37181666,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.4309,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.13675,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.10321666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.21453333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.9317833,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.5843,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.43256667,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.46095,0.0,0.0,0.0,87.77
10,10,7,0,,,,0.062200002,0.0,0.0,0.0,174.81
10,11,7,0,,,,0.045183334,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.059566665,0.0,0.0,0.0,267.16
10,13,7,0,,,,0.071716666,0.0,0.0,0.0,494.24
10,14,7,0,,,,0.06495,0.0,0.0,0.0,440.26
10,15,7,0,,,,0.47845,0.0,0.0,0.0,254.45
10,16,7,0,,,,0.46148333,0.0,0.0,0.0,210.98
10,17,7,0,,,,0.5183833,0.0,0.0,0.0,39.83
10,18,7,0,,,,0.47556666,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.43271667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.44136667,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.48723334,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.8689,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.59353334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.421675,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.39713332,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.36208335,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.37743333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.3023,0.0,0.0,0.0,0.0
10,5,1,0,,,,2.1996834,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.2820333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.10571667,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.1335,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.08591667,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.31110004,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.22208333,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.07275,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.32298332,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.13278334,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.48078334,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.45881668,0.0,0.0,0.0,74.71
10,17,1,0,,,,0.80516666,0.0,0.0,0.0,5.05
10,18,1,0,,,,0.8048,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.71695,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.0482,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.9834,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.4435,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.50818336,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.41450834,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.37298334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.17256667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.09853333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.21826667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.30156666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.11455,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.57665,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.32446668,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.34696665,0.0,0.0,0.0,34.14
10,10,2,0,,,,0.05118333,0.0,0.0,0.0,63.18
10,11,2,0,,,,0.08765,0.0,0.0,0.0,77.86
10,12,2,0,,,,0.1016,0.0,0.0,0.0,55.1
10,13,2,0,,,,0.33768332,0.0,0.0,0.0,55.01
10,14,2,0,,,,0.69275,0.0,0.0,0.0,41.29
10,15,2,0,,,,1.12255,0.0,0.0,0.0,23.76
10,16,2,0,,,,0.46481675,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.48066667,0.0,0.0,0.0,0.87
10,18,2,0,,,,1.3042333,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.778,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0347834,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.69306666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.3614,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.35388333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.14653334,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.2992,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.10605,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.14665,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.11906666,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.07006667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.41638333,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.5972,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.118883334,0.0,0.0,0.0,0.33
10,9,3,0,,,,0.5787167,0.0,0.0,0.0,31.49
10,10,3,0,,,,0.6792167,0.0,0.0,0.0,68.72
10,11,3,0,,,,0.55233335,0.0,0.0,0.0,98.06
10,12,3,0,,,,1.7737666,0.0,0.0,0.0,48.44
10,13,3,0,,,,1.5079,0.0,0.0,0.0,126.24
10,14,3,0,,,,1.4395,0.0,0.0,0.0,188.5
10,15,3,0,,,,1.6692333,0.0,0.0,0.0,27.39
10,16,3,0,,,,1.4000666,0.0,0.0,0.0,12.28
10,17,3,0,,,,1.2460166,0.0,0.0,0.0,4.51
10,18,3,0,,,,1.6794167,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.7693,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.62905,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.8205667,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.5954666,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.26331666,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.055508334,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.047983333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.08125,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.078483336,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.08731667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.3205,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.5599833,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.13153334,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.4912,0.0,0.0,0.0,1.56
10,9,4,0,,,,0.18845008,0.0,0.0,0.0,39.94
10,10,4,0,,,,1.2030601e-07,0.0,0.0,0.0,90.43
10,11,4,0,,,,0.05553338,0.0,0.0,0.0,125.52
10,12,4,0,,,,0.17555,0.0,0.0,0.0,237.18
10,13,4,0,,,,0.113066666,0.0,0.0,0.0,564.47
10,14,4,0,,,,0.14555,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.14788334,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.7640667,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.7664833,0.0,0.0,0.0,8.25
10,18,4,0,,,,0.379,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.53246665,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.45201668,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.9346333,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.3764,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.49153334,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.373,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.4496,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.79465,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.445,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.088316664,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.047483332,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.0753,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.23478334,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.59865,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.19591667,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.043616667,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.6375167,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.64626664,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.24775,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.08371667,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.17976667,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.08688334,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.042466674,0.0,0.0,0.0,0.18
10,18,5,0,,,,0.07981667,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.050383333,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.80305,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.43855,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.32871667,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.38436666,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.35219166,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7493333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.3503,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.26573333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.07025,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.11185,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.15048334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.25176665,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.3456,0.0,0.0,0.0,20.2
10,9,6,0,,,,0.32353333,0.0,0.0,0.0,271.07
10,10,6,0,,,,0.18833333,0.0,0.0,0.0,449.5
10,11,6,0,,,,0.052633334,0.0,0.0,0.0,197.89
10,12,6,0,,,,0.10491667,0.0,0.0,0.0,256.09
10,13,6,0,,,,0.0527,0.0,0.0,0.0,631.42
10,14,6,0,,,,0.0978,0.0,0.0,0.0,79.35
10,15,6,0,,,,0.30935,0.0,0.0,0.0,179.73
10,16,6,0,,,,0.27543333,0.0,0.0,0.0,170.74
10,17,6,0,,,,0.23355,0.0,0.0,0.0,6.78
10,18,6,0,,,,0.7488667,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.519,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.34905,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.40778333,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9938667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.76521665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.45803332,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.3696,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.25695,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.09668333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.060416672,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.19166669,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.2081,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.6526833,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.48293334,0.0,0.0,0.0,21.06
10,9,7,0,,,,0.26338336,0.0,0.0,0.0,302.22
10,10,7,0,,,,0.048583362,0.0,0.0,0.0,134.21
10,11,7,0,,,,0.021400087,0.0,0.0,0.0,259.65
10,12,7,0,,,,0.07110001,0.0,0.0,0.0,74.77
10,13,7,0,,,,0.13953333,0.0,0.0,0.0,628.21
10,14,7,0,,,,0.39008334,0.0,0.0,0.0,615.04
10,15,7,0,,,,0.09376667,0.0,0.0,0.0,478.08
10,16,7,0,,,,0.09261667,0.0,0.0,0.0,279.61
10,17,7,0,,,,0.096933335,0.0,0.0,0.0,5.3
10,18,7,0,,,,0.14436667,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.08748333,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.19728333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.30015,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.09508333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.111,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.23816666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.115883335,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.12146667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.31688333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.20475,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.28695,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.6105833,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.079066664,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.135,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.25403333,0.0,0.0,0.0,78.81
10,10,1,0,,,,0.31013334,0.0,0.0,0.0,470.04
10,11,1,0,,,,0.16558333,0.0,0.0,0.0,566.17
10,12,1,0,,,,0.16796666,0.0,0.0,0.0,631.42
10,13,1,0,,,,0.15711667,0.0,0.0,0.0,57.98
10,14,1,0,,,,0.0998,0.0,0.0,0.0,48.35
10,15,1,0,,,,0.49768335,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.82603335,0.0,0.0,0.0,89.8
10,17,1,0,,,,0.30881667,0.0,0.0,0.0,0.23
10,18,1,0,,,,0.34993333,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.34253335,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.342,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.55048335,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.49801666,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.3251,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.18610834,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.42255,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.19571666,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.18175,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.1645,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.115383334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.535,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.73685,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.507,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.47108334,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.103033334,0.0,0.0,0.0,481.86
11,11,2,0,,,,0.4938,0.0,0.0,0.0,592.95
11,12,2,0,,,,0.59961665,0.0,0.0,0.0,202.49
11,13,2,0,,,,0.17921667,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.07991666,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.0825,0.0,0.0,0.0,395.21
11,16,2,0,,,,0.1381,0.0,0.0,0.0,192.22
11,17,2,0,,,,1.1170167,0.0,0.0,0.0,1.82
11,18,2,0,,,,0.96095,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.954,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.23926666,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.1167,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.17576666,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.5815667,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.2847,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.15661667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.103583336,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.102016665,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.12563333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.55041665,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.38815,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.47126666,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.49685,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.43851668,0.0,0.0,0.0,88.85
11,10,3,0,,,,0.07298333,0.0,0.0,0.0,286.82
11,11,3,0,,,,0.069633335,0.0,0.0,0.0,463.1
11,12,3,0,,,,0.1394,0.0,0.0,0.0,431.49
11,13,3,0,,,,0.118433334,0.0,0.0,0.0,419.72
11,14,3,0,,,,0.06925,0.0,0.0,0.0,503.96
11,15,3,0,,,,0.0718,0.0,0.0,0.0,343.88
11,16,3,0,,,,0.10653333,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.22056666,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.91221666,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.7341833,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.49161667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.71418333,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.37293333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.6946,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.46724167,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.8494167,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.24915,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.38041666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.32825,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.19095,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.09273333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.22516666,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.087866664,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.55626667,0.0,0.0,0.0,11.99
11,10,4,0,,,,0.42288333,0.0,0.0,0.0,52.69
11,11,4,0,,,,0.5631667,0.0,0.0,0.0,40.99
11,12,4,0,,,,0.50555,0.0,0.0,0.0,40.13
11,13,4,0,,,,0.53253335,0.0,0.0,0.0,59.53
11,14,4,0,,,,0.42681667,0.0,0.0,0.0,40.67
11,15,4,0,,,,0.56336665,0.0,0.0,0.0,15.81
11,16,4,0,,,,0.54845,0.0,0.0,0.0,64.26
11,17,4,0,,,,0.1638,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.22895,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.42281666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.46356666,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.20081666,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.2714,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.51771665,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.43861666,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.1483,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.16953333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.133,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.14086667,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.79758334,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.106183335,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.61046666,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.78055,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.8109667,0.0,0.0,0.0,60.92
11,10,5,0,,,,0.7694917,0.0,0.0,0.0,15.03
11,11,5,0,,,,0.5416667,0.0,0.0,0.0,70.98
11,12,5,0,,,,0.41905,0.0,0.0,0.0,68.2
11,13,5,0,,,,0.37421668,0.0,0.0,0.0,87.32
11,14,5,0,,,,0.5804,0.0,0.0,0.0,66.1
11,15,5,0,,,,0.31293333,0.0,0.0,0.0,142.97
11,16,5,0,,,,0.74761665,0.0,0.0,0.0,78.83
11,17,5,0,,,,3.4238834,0.0,0.0,0.0,0.0
11,18,5,0,,,,2.41495,0.0,0.0,0.0,0.0
11,19,5,0,,,,2.0675833,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.82255,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.33446667,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.7651334,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.1738,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.70098335,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.76475,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.43038332,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.34625,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.2456,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.12145,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.20005,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.08798333,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.13698334,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.26506665,0.0,0.0,0.0,92.5
11,10,6,0,,,,0.50481665,0.0,0.0,0.0,430.35
11,11,6,0,,,,1.2505333,0.0,0.0,0.0,535.39
11,12,6,0,,,,1.9787,0.0,0.0,0.0,538.59
11,13,6,0,,,,0.92583334,0.0,0.0,0.0,620.93
11,14,6,0,,,,2.45805,0.0,0.0,0.0,557.96
11,15,6,0,,,,1.9662666,0.0,0.0,0.0,424.6
11,16,6,0,,,,0.9917,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.14445,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.07540002,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.14646667,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.11255002,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.16088334,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.4635,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.46185,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.44154167,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.24596667,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.12578334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.12868333,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.13796666,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.5894167,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.8826,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.62291664,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.36841667,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.20868333,0.0,0.0,0.0,68.12
11,10,7,0,,,,0.19701667,0.0,0.0,0.0,191.29
11,11,7,0,,,,0.16223334,0.0,0.0,0.0,333.95
11,12,7,0,,,,0.08303333,0.0,0.0,0.0,187.93
11,13,7,0,,,,0.11073333,0.0,0.0,0.0,426.45
11,14,7,0,,,,0.09223333,0.0,0.0,0.0,172.47
11,15,7,0,,,,0.14846666,0.0,0.0,0.0,75.09
11,16,7,0,,,,0.113283336,0.0,0.0,0.0,177.33
11,17,7,0,,,,0.625,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.4922833,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.53723335,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.008883376,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.5527167,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.0697666,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.6148833,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.4369,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.46226665,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.37603334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.14548333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.34545,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.5413,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.48083332,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.59423333,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.28215,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.09895,0.0,0.0,0.0,3.62
11,10,1,0,,,,0.17018333,0.0,0.0,0.0,18.85
11,11,1,0,,,,0.15006667,0.0,0.0,0.0,54.79
11,12,1,0,,,,0.19145,0.0,0.0,0.0,56.95
11,13,1,0,,,,0.31746668,0.0,0.0,0.0,99.47
11,14,1,0,,,,0.33151665,0.0,0.0,0.0,84.35
11,15,1,0,,,,0.34866667,0.0,0.0,0.0,38.31
11,16,1,0,,,,0.3135,0.0,0.0,0.0,6.89
11,17,1,0,,,,0.47041667,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.37173334,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.66735,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.80078334,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.341,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.0885333,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.49206668,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.33573332,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.3157,0.0,0.0,0.0,0.0
11,2,2,0,,,,2.7218833,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.27315,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.34813333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.3366,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.5104833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.7417167,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.73366666,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.08685,0.0,0.0,0.0,79.91
11,10,2,0,,,,3.6187334,0.0,0.0,0.0,52.54
11,11,2,0,,,,3.4212,0.0,0.0,0.0,185.68
11,12,2,0,,,,2.5814667,0.0,0.0,0.0,87.27
11,13,2,0,,,,3.0343833,0.0,0.0,0.0,50.99
11,14,2,0,,,,1.4764833,0.0,0.0,0.0,34.17
11,15,2,0,,,,2.0592167,0.0,0.0,0.0,49.98
11,16,2,0,,,,1.4840667,0.0,0.0,0.0,2.96
11,17,2,0,,,,1.4157833,0.0,0.0,0.0,0.0
11,18,2,0,,,,3.0778334,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.9752333,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.8554667,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.7689,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.1359334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.43088335,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0952,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.052066665,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.025633333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.044966668,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.6634167,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.023033334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.03245,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.4535,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.36028334,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.022066757,0.0,0.0,0.0,1.54
11,10,3,0,,,,0.09263336,0.0,0.0,0.0,11.13
11,11,3,0,,,,1.02659065e-07,0.0,0.0,0.0,98.26
11,12,3,0,,,,0.16426674,0.0,0.0,0.0,66.94
11,13,3,0,,,,0.4896167,0.0,0.0,0.0,49.67
11,14,3,0,,,,0.13551667,0.0,0.0,0.0,28.71
11,15,3,0,,,,0.026433421,0.0,0.0,0.0,54.08
11,16,3,0,,,,0.04520001,0.0,0.0,0.0,61.02
11,17,3,0,,,,0.08425,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.36015,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.39753333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.17258333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.2938,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.36628333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.35631666,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.25005,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.21213333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.053416666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.10028333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.60705,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.49646667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.074233346,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.036766686,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.060083345,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.23266673,0.0,0.0,0.0,2.48
11,10,4,0,,,,0.3973,0.0,0.0,0.0,28.53
11,11,4,0,,,,0.44151667,0.0,0.0,0.0,46.5
11,12,4,0,,,,0.2142834,0.0,0.0,0.0,30.56
11,13,4,0,,,,0.040500063,0.0,0.0,0.0,25.4
11,14,4,0,,,,0.03171675,0.0,0.0,0.0,37.77
11,15,4,0,,,,0.111550026,0.0,0.0,0.0,93.35
11,16,4,0,,,,0.28297085,0.0,0.0,0.0,30.6
11,17,4,0,,,,2.0546668,0.0,0.0,0.0,0.0
11,18,4,0,,,,3.0775332,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0197834,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.035516668,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.19891667,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.09290009,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.08751671,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.28853333,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.2191,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.107866675,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.050116666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.4311,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.11811667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.1462,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.38085,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.036333334,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.84915,0.0,0.0,0.0,24.51
11,10,5,0,,,,0.51538336,0.0,0.0,0.0,15.88
11,11,5,0,,,,0.07700004,0.0,0.0,0.0,15.86
11,12,5,0,,,,0.03355006,0.0,0.0,0.0,41.23
11,13,5,0,,,,0.0032667704,0.0,0.0,0.0,13.74
11,14,5,0,,,,0.21393335,0.0,0.0,0.0,110.97
11,15,5,0,,,,0.28173333,0.0,0.0,0.0,119.86
11,16,5,0,,,,0.29208332,0.0,0.0,0.0,155.34
11,17,5,0,,,,3.1152167,0.0,0.0,0.0,0.0
