month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,13,7,0,,,,0.2009,0.0,0.0,0.0,9.84
1,14,7,0,,,,0.33286667,0.0,0.0,0.0,117.26
1,15,7,0,,,,0.17935,0.0,0.0,0.0,21.69
1,16,7,0,,,,0.19293334,0.0,0.0,0.0,0.78
1,17,7,0,,,,0.22856666,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.22913334,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.22448333,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.20171666,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.3753,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.25138333,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.22881667,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.205325,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.23038334,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.22718333,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.37948334,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.21166667,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.25816667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.20131667,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.20236667,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.22635,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.24761666,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.87076664,0.0,0.0,0.0,309.29
1,11,1,0,,,,0.81135,0.0,0.0,0.0,279.12
1,12,1,0,,,,0.5591,0.0,0.0,0.0,72.17
1,13,1,0,,,,0.4513,0.0,0.0,0.0,28.42
1,14,1,0,,,,0.33595,0.0,0.0,0.0,42.39
1,15,1,0,,,,0.2451,0.0,0.0,0.0,56.22
1,16,1,0,,,,0.46291667,0.0,0.0,0.0,0.02
1,17,1,0,,,,0.62098336,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.1134666,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.00175,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.1531833,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.52218336,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.49705,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.2902,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.28095,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.2852,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.2806,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.4043,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.20265,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.26703334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.92086667,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.70248336,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.8024,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.29591668,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.17798333,0.0,0.0,0.0,112.76
1,11,2,0,,,,0.19283333,0.0,0.0,0.0,127.45
1,12,2,0,,,,0.26291665,0.0,0.0,0.0,210.95
1,13,2,0,,,,0.5595667,0.0,0.0,0.0,461.88
1,14,2,0,,,,0.57386667,0.0,0.0,0.0,74.03
1,15,2,0,,,,0.59961665,0.0,0.0,0.0,12.54
1,16,2,0,,,,0.41695,0.0,0.0,0.0,5.49
1,17,2,0,,,,0.52206665,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.26493335,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.4776,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.6457833,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.70345,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.32258335,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.39681667,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.6974667,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.31175,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.22923334,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.39075,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.18323334,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.6979333,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.47498333,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.27495,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.25043333,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.81416667,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.5614,0.0,0.0,0.0,27.01
1,11,3,0,,,,0.6593,0.0,0.0,0.0,59.67
1,12,3,0,,,,0.6102333,0.0,0.0,0.0,136.8
1,13,3,0,,,,1.4860667,0.0,0.0,0.0,200.33
1,14,3,0,,,,0.581,0.0,0.0,0.0,41.28
1,15,3,0,,,,0.6011,0.0,0.0,0.0,15.38
1,16,3,0,,,,0.26868334,0.0,0.0,0.0,7.98
1,17,3,0,,,,0.20083334,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.49726668,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.55315,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.73151666,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.79281664,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.95056665,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.6281,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.271425,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.29975,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.5165167,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.22998333,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.20783333,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.20178333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.36841667,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.1062,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.50151664,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.41736665,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.8160833,0.0,0.0,0.0,20.09
1,11,4,0,,,,0.86195,0.0,0.0,0.0,345.86
1,12,4,0,,,,1.2175833,0.0,0.0,0.0,43.52
1,13,4,0,,,,1.52825,0.0,0.0,0.0,309.9
1,14,4,0,,,,0.57245,0.0,0.0,0.0,129.79
1,15,4,0,,,,0.68591666,0.0,0.0,0.0,248.36
1,16,4,0,,,,0.9048667,0.0,0.0,0.0,238.71
1,17,4,0,,,,0.85978335,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.6556,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.36276665,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.23108333,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.24053334,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.2597,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.70093334,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.6596,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.54468334,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.22338334,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.19105,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.1931,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.44625,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.5395833,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.18025,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.76713336,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.7983,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.7791833,0.0,0.0,0.0,83.72
1,11,5,0,,,,0.7007,0.0,0.0,0.0,174.0
1,12,5,0,,,,0.65258336,0.0,0.0,0.0,181.71
1,13,5,0,,,,0.41236666,0.0,0.0,0.0,688.14
1,14,5,0,,,,0.42495,0.0,0.0,0.0,147.72
1,15,5,0,,,,0.5641,0.0,0.0,0.0,319.34
1,16,5,0,,,,0.5073,0.0,0.0,0.0,264.94
1,17,5,0,,,,0.7495,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0085167,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.9217167,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.9251,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.6324667,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.52276665,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.69228333,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.5426583,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.5399,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.82231665,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.20206666,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.192,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.302,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.7108333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.30795002,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.20208333,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.44673333,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.20481667,0.0,0.0,0.0,85.68
1,11,6,0,,,,0.6426,0.0,0.0,0.0,121.14
1,12,6,0,,,,1.3065833,0.0,0.0,0.0,219.59
1,13,6,0,,,,0.62795,0.0,0.0,0.0,328.31
1,14,6,0,,,,0.65133333,0.0,0.0,0.0,239.53
1,15,6,0,,,,0.43213335,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.53,0.0,0.0,0.0,19.38
1,17,6,0,,,,0.5459333,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.49715,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.93621665,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.84175,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.51705,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.88553333,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0760167,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.8454,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.53045,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.51161665,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.27426666,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.23981667,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.65305,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.37385,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.11213333,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.5166,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.577,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.6663,0.0,0.0,0.0,305.87
1,11,7,0,,,,0.6836333,0.0,0.0,0.0,299.96
1,12,7,0,,,,0.26203334,0.0,0.0,0.0,325.18
1,13,7,0,,,,0.9705833,0.0,0.0,0.0,250.55
1,14,7,0,,,,2.931,0.0,0.0,0.0,302.2
1,15,7,0,,,,2.20105,0.0,0.0,0.0,106.87
1,16,7,0,,,,1.6046833,0.0,0.0,0.0,21.0
1,17,7,0,,,,0.6103333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.553,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.64276665,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.57633334,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.51705,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.69456667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0385833,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.702125,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.44516668,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.21886666,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.2188,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.17404445,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.43221667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.38483334,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.15651667,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.53971666,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.87025,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.68081665,0.0,0.0,0.0,252.85
1,11,1,0,,,,0.16478333,0.0,0.0,0.0,407.5
1,12,1,0,,,,0.19571666,0.0,0.0,0.0,345.71
1,13,1,0,,,,0.38503334,0.0,0.0,0.0,706.11
1,14,1,0,,,,0.4705,0.0,0.0,0.0,609.0
1,15,1,0,,,,0.8228,0.0,0.0,0.0,469.02
1,16,1,0,,,,0.43913335,0.0,0.0,0.0,324.67
1,17,1,0,,,,0.41285,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.8825333,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.83695,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.2184833,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.69631666,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.42661667,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.34655,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.48530832,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.43346667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.17408334,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.37201667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.24305,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.3757,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.14933333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.1856,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.36085,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.21755,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.6668,0.0,0.0,0.0,74.77
1,11,2,0,,,,0.8215,0.0,0.0,0.0,130.22
1,12,2,0,,,,0.26331666,0.0,0.0,0.0,303.2
1,13,2,0,,,,0.925,0.0,0.0,0.0,635.29
1,14,2,0,,,,0.79686666,0.0,0.0,0.0,159.55
1,15,2,0,,,,0.93925,0.0,0.0,0.0,312.79
1,16,2,0,,,,0.8287333,0.0,0.0,0.0,164.11
1,17,2,0,,,,0.5125667,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.36673334,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.82105,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.9978667,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.7136833,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.95405,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.6721333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.195525,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.18713333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.3549,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.16583334,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.14588334,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.36950833,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.40903333,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.21433334,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.5399167,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.59751666,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.28165,0.0,0.0,0.0,111.3
1,11,3,0,,,,0.15586667,0.0,0.0,0.0,170.58
1,12,3,0,,,,0.23031667,0.0,0.0,0.0,703.68
1,13,3,0,,,,0.22888333,0.0,0.0,0.0,257.57
1,14,3,0,,,,0.34151667,0.0,0.0,0.0,172.91
1,15,3,0,,,,0.28225,0.0,0.0,0.0,530.18
1,16,3,0,,,,0.45885,0.0,0.0,0.0,310.53
1,17,3,0,,,,0.68766665,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.0099167,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.9989333,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.72651666,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.43065,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.5947667,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.231,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.21918334,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.13873333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.20886667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.13536666,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.15613334,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.44998333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.69815,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.76206666,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.18698333,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.56201667,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.67838335,0.0,0.0,0.0,8.29
1,11,4,0,,,,0.8498167,0.0,0.0,0.0,183.16
1,12,4,0,,,,0.55245,0.0,0.0,0.0,202.08
1,13,4,0,,,,0.18661667,0.0,0.0,0.0,612.05
1,14,4,0,,,,0.1636,0.0,0.0,0.0,68.74
1,15,4,0,,,,0.1285,0.0,0.0,0.0,56.34
1,16,4,0,,,,0.14125,0.0,0.0,0.0,7.42
1,17,4,0,,,,0.35815832,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.68848336,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.4681,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.46588334,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.59795,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.45941666,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.7061167,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.472925,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.30773333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.17863333,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.23895,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.59278333,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.63453335,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.29485,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.0061333,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.5549667,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.14948334,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.26491666,0.0,0.0,0.0,8.6
1,11,5,0,,,,0.37866667,0.0,0.0,0.0,49.0
1,12,5,0,,,,0.64085,0.0,0.0,0.0,88.93
1,13,5,0,,,,0.38201666,0.0,0.0,0.0,250.91
1,14,5,0,,,,0.40666667,0.0,0.0,0.0,89.06
1,15,5,0,,,,0.3194,0.0,0.0,0.0,425.01
1,16,5,0,,,,0.29793334,0.0,0.0,0.0,23.45
1,17,5,0,,,,0.46226665,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.46451667,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.59505,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.9878833,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.8717833,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.70556664,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.53713334,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.35540834,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.3622,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.17485,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.1824,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.29083332,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.252,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.26878333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.32588333,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.4562,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.56378335,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.6731333,0.0,0.0,0.0,356.43
1,11,6,0,,,,0.6759167,0.0,0.0,0.0,107.53
1,12,6,0,,,,0.9123167,0.0,0.0,0.0,316.66
1,13,6,0,,,,1.011,0.0,0.0,0.0,112.8
1,14,6,0,,,,0.62376666,0.0,0.0,0.0,312.14
1,15,6,0,,,,0.59071666,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.53613335,0.0,0.0,0.0,15.44
1,17,6,0,,,,0.44523335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.50976664,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.99633336,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.92911667,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.48176667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.5119,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.4493,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.26825833,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.16013333,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.17788333,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.14193334,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.14583333,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.34975,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.1904,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.50018334,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.74221665,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.3521,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.27085,0.0,0.0,0.0,332.4
1,11,7,0,,,,0.28348333,0.0,0.0,0.0,494.07
1,12,7,0,,,,0.17031667,0.0,0.0,0.0,639.33
1,13,7,0,,,,0.41998333,0.0,0.0,0.0,622.92
1,14,7,0,,,,0.4155,0.0,0.0,0.0,51.48
1,15,7,0,,,,0.42768332,0.0,0.0,0.0,105.12
1,16,7,0,,,,0.29653335,0.0,0.0,0.0,89.76
1,17,7,0,,,,0.4465,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.34011668,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.6777833,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.6541333,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.4243,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.6957167,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.30713335,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.683125,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.66205,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.8364,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.4617,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.15393333,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.2663,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.15543333,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.3783667,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.5270333,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.7537,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.27663332,0.0,0.0,0.0,101.5
1,11,1,0,,,,0.1364,0.0,0.0,0.0,277.16
1,12,1,0,,,,0.15315,0.0,0.0,0.0,619.13
1,13,1,0,,,,0.21563333,0.0,0.0,0.0,701.3
1,14,1,0,,,,0.35005,0.0,0.0,0.0,141.79
1,15,1,0,,,,0.16815,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.13841666,0.0,0.0,0.0,9.28
1,17,1,0,,,,0.30771667,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.60041666,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.5275667,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.6538,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.73698336,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.47495,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.5271,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.454975,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.87598336,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.61585,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.13486667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.14291666,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.17538333,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.24711667,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.156,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.1975,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.31791666,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.27785,0.0,0.0,0.0,64.7
1,11,2,0,,,,0.38826665,0.0,0.0,0.0,77.43
1,12,2,0,,,,0.34831667,0.0,0.0,0.0,43.93
1,13,2,0,,,,0.54613334,0.0,0.0,0.0,42.14
1,14,2,0,,,,0.23061667,0.0,0.0,0.0,135.88
1,15,2,0,,,,0.14853333,0.0,0.0,0.0,101.06
1,16,2,0,,,,0.1934,0.0,0.0,0.0,34.43
1,17,2,0,,,,0.1884,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.26763332,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.6731,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.49738333,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.43381667,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.7834167,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.2939,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.1542,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.15248333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.17211667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.13103333,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.1463,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.1455,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.37086666,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.0911,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.13705,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.18198334,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.32161668,0.0,0.0,0.0,71.7
1,11,3,0,,,,0.74655,0.0,0.0,0.0,504.61
1,12,3,0,,,,0.7280667,0.0,0.0,0.0,224.15
1,13,3,0,,,,0.6803167,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.7097,0.0,0.0,0.0,356.92
1,15,3,0,,,,0.35351667,0.0,0.0,0.0,483.29
1,16,3,0,,,,0.39486668,0.0,0.0,0.0,302.68
1,17,3,0,,,,0.44848335,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.71026665,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.9598333,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.42645,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.5492,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.4629,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.49666667,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.487125,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.23358333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.63325,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.39995,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.52963334,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.5406833,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.38331667,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.26053333,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.17431666,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.40388334,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.74733335,0.0,0.0,0.0,413.17
1,11,4,0,,,,0.7679833,0.0,0.0,0.0,374.31
1,12,4,0,,,,0.24043334,0.0,0.0,0.0,710.75
1,13,4,0,,,,0.2742,0.0,0.0,0.0,690.1
1,14,4,0,,,,0.32181665,0.0,0.0,0.0,698.67
1,15,4,0,,,,0.14158334,0.0,0.0,0.0,560.9
1,16,4,0,,,,0.34745,0.0,0.0,0.0,381.25
1,17,4,0,,,,0.40196666,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.44701666,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.4271,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.8306,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.86936665,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.0100666,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.89828336,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.72814167,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.3265,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.18828334,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.15213333,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.14469445,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.18720834,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.58425,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.26891667,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.59611666,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.3571,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.56345,0.0,0.0,0.0,274.0
1,11,5,0,,,,0.8614,0.0,0.0,0.0,198.65
1,12,5,0,,,,1.2532166,0.0,0.0,0.0,615.58
1,13,5,0,,,,1.1879,0.0,0.0,0.0,663.01
1,14,5,0,,,,0.83725,0.0,0.0,0.0,640.14
1,15,5,0,,,,0.4412,0.0,0.0,0.0,250.89
1,16,5,0,,,,0.83858335,0.0,0.0,0.0,68.27
1,17,5,0,,,,0.42213333,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.44105,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.3876,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.35171667,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.3504,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.50696665,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.7794667,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.62686664,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.83855,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.8625,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.6376167,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.1905,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.2624,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.30168334,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.34816667,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.4006,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.73301667,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.5337833,0.0,0.0,0.0,67.6
1,11,6,0,,,,0.54485,0.0,0.0,0.0,58.83
1,12,6,0,,,,0.5570167,0.0,0.0,0.0,100.11
1,13,6,0,,,,0.4972,0.0,0.0,0.0,23.72
1,14,6,0,,,,3.1427333,0.0,0.0,0.0,40.17
1,15,6,0,,,,2.2627833,0.0,0.0,0.0,147.87
1,16,6,0,,,,0.78655,0.0,0.0,0.0,32.58
1,17,6,0,,,,0.5445333,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.84165,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.2342167,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.2242833,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.98726666,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.90611666,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.6216,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.6025917,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.66723335,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.74261665,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.75263333,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.64271665,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.8236,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.8347833,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.51191664,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.43148333,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.41196668,0.0,0.0,0.0,1.38
1,10,7,0,,,,0.42201668,0.0,0.0,0.0,396.81
1,11,7,0,,,,0.44201666,0.0,0.0,0.0,350.44
1,12,7,0,,,,0.45718333,0.0,0.0,0.0,121.07
1,13,7,0,,,,0.6821333,0.0,0.0,0.0,91.5
1,14,7,0,,,,0.69845,0.0,0.0,0.0,61.21
1,15,7,0,,,,0.7560167,0.0,0.0,0.0,19.4
1,16,7,0,,,,0.75168335,0.0,0.0,0.0,15.04
1,17,7,0,,,,0.73071665,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.74623334,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.7485667,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.8685,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.2122834,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0417833,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.7953334,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.8495167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.7080167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.48165,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.38528332,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.20385,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.14481667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.122033335,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.10913333,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.17611666,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.15476666,0.0,0.0,0.0,8.17
1,10,1,0,,,,0.27458334,0.0,0.0,0.0,19.76
1,11,1,0,,,,0.58101666,0.0,0.0,0.0,44.49
1,12,1,0,,,,0.6429333,0.0,0.0,0.0,36.21
1,13,1,0,,,,0.38818333,0.0,0.0,0.0,36.16
1,14,1,0,,,,0.50296664,0.0,0.0,0.0,61.1
1,15,1,0,,,,0.40844166,0.0,0.0,0.0,51.76
1,16,1,0,,,,0.436,0.0,0.0,0.0,21.13
1,17,1,0,,,,0.45943335,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.61446667,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.67725,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.3812,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.8889,0.0,0.0,0.0,0.0
1,22,1,0,,,,4.019417,0.0,0.0,0.0,0.0
1,23,1,0,,,,3.9987416,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.4138916,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.9241667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.38685,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.26476666,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.2379,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.25508332,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.237325,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.118991666,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.22358334,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.23356667,0.0,0.0,0.0,1.33
1,10,2,0,,,,0.60216665,0.0,0.0,0.0,109.9
1,11,2,0,,,,0.54685,0.0,0.0,0.0,97.83
1,12,2,0,,,,0.7475167,0.0,0.0,0.0,464.98
1,13,2,0,,,,2.6495,0.0,0.0,0.0,471.17
1,14,2,0,,,,0.6378667,0.0,0.0,0.0,377.85
1,15,2,0,,,,0.97583336,0.0,0.0,0.0,322.88
1,16,2,0,,,,2.9746332,0.0,0.0,0.0,323.93
1,17,2,0,,,,2.94995,0.0,0.0,0.0,0.0
1,18,2,0,,,,3.0890167,0.0,0.0,0.0,0.0
1,19,2,0,,,,3.1311166,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.94225,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.00665,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.73955,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.7341166,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.781375,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.76195,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.7048,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.7344334,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.8520334,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.3518834,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.4260166,0.0,0.0,0.0,0.0
1,7,3,0,,,,3.143,0.0,0.0,0.0,0.0
1,8,3,0,,,,3.0110834,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.8093333,0.0,0.0,0.0,1.39
1,10,3,0,,,,2.85225,0.0,0.0,0.0,234.76
1,11,3,0,,,,2.8567333,0.0,0.0,0.0,146.35
1,12,3,0,,,,2.8728833,0.0,0.0,0.0,444.77
1,13,3,0,,,,3.0518167,0.0,0.0,0.0,394.1
1,14,3,0,,,,3.3272166,0.0,0.0,0.0,398.25
1,15,3,0,,,,3.36675,0.0,0.0,0.0,151.15
1,16,3,0,,,,2.9764333,0.0,0.0,0.0,18.32
1,17,3,0,,,,2.9577334,0.0,0.0,0.0,0.0
1,18,3,0,,,,3.09405,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.19885,0.0,0.0,0.0,0.0
1,20,3,0,,,,3.21215,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.2175667,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.97805,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.9719167,0.0,0.0,0.0,0.0
1,24,3,0,,,,2.9225583,0.0,0.0,0.0,0.0
1,1,4,0,,,,2.8887,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.8531168,0.0,0.0,0.0,0.0
1,3,4,0,,,,2.9723833,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.8650334,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.8732834,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.8996334,0.0,0.0,0.0,0.0
1,7,4,0,,,,3.2563167,0.0,0.0,0.0,0.0
1,8,4,0,,,,3.4101,0.0,0.0,0.0,0.0
1,9,4,0,,,,3.5012333,0.0,0.0,0.0,1.81
1,10,4,0,,,,3.36435,0.0,0.0,0.0,26.57
1,11,4,0,,,,3.05655,0.0,0.0,0.0,50.81
1,12,4,0,,,,3.2904167,0.0,0.0,0.0,110.27
1,13,4,0,,,,3.2764332,0.0,0.0,0.0,42.26
1,14,4,0,,,,2.9855332,0.0,0.0,0.0,38.14
1,15,4,0,,,,3.1771584,0.0,0.0,0.0,24.69
1,16,4,0,,,,3.2077334,0.0,0.0,0.0,391.74
1,17,4,0,,,,3.18595,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.64085,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.7234,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.6452,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.3043833,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.3938832,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.62341666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.20846666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.1731,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.18905,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.17133333,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.17035,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.17013334,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.16798334,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.15945,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.16018334,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.18608333,0.0,0.0,0.0,21.45
1,10,5,0,,,,0.244425,0.0,0.0,0.0,166.3
1,11,5,0,,,,0.58488333,0.0,0.0,0.0,182.8
1,12,5,0,,,,0.26166666,0.0,0.0,0.0,382.87
1,13,5,0,,,,0.39755,0.0,0.0,0.0,456.8
1,14,5,0,,,,0.41873333,0.0,0.0,0.0,54.25
1,15,5,0,,,,0.43055,0.0,0.0,0.0,21.14
1,16,5,0,,,,0.41356668,0.0,0.0,0.0,13.08
1,17,5,0,,,,0.47898334,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0928667,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.8483833,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.48893332,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.45548335,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.46158335,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.5212,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.0303167,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.86076665,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.6210667,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.51663333,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.40921667,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.18565,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.1784,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.14536667,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.1829,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.17616667,0.0,0.0,0.0,4.03
1,10,6,0,,,,0.16433333,0.0,0.0,0.0,138.05
1,11,6,0,,,,0.14506666,0.0,0.0,0.0,34.01
1,12,6,0,,,,0.16306667,0.0,0.0,0.0,90.82
1,13,6,0,,,,0.32316667,0.0,0.0,0.0,104.27
1,14,6,0,,,,0.43765,0.0,0.0,0.0,75.24
1,15,6,0,,,,0.52561665,0.0,0.0,0.0,45.53
1,16,6,0,,,,0.7194333,0.0,0.0,0.0,3.89
1,17,6,0,,,,0.5545667,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.42784166,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.23315,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.5235,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.44691667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.49413332,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.5139833,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.48063335,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.48348334,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.48523334,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.49655,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.21068333,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.21053334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.17806667,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.17256667,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.17988333,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.18621667,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.3516,0.0,0.0,0.0,82.26
1,11,7,0,,,,0.1659,0.0,0.0,0.0,56.86
1,12,7,0,,,,0.53571665,0.0,0.0,0.0,90.62
1,13,7,0,,,,0.5029333,0.0,0.0,0.0,44.59
1,14,7,0,,,,0.19878334,0.0,0.0,0.0,29.75
1,15,7,0,,,,0.2045,0.0,0.0,0.0,9.07
1,16,7,0,,,,0.15156667,0.0,0.0,0.0,11.03
1,17,7,0,,,,0.16138333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.2161,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.28376666,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.46231666,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.46486667,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.50795,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.5217,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.8670083,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.8149167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.44895,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.22031666,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.20948334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.17778334,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.19355,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.1676,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.18036667,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.1633,0.0,0.0,0.0,1.68
1,10,1,0,,,,0.1962,0.0,0.0,0.0,18.75
1,11,1,0,,,,0.14466667,0.0,0.0,0.0,30.64
1,12,1,0,,,,0.1609,0.0,0.0,0.0,42.3
1,13,1,0,,,,0.34710833,0.0,0.0,0.0,33.65
1,14,1,0,,,,0.46533334,0.0,0.0,0.0,32.03
1,15,1,0,,,,0.63841665,0.0,0.0,0.0,23.7
1,16,1,0,,,,0.38343334,0.0,0.0,0.0,12.99
1,17,1,0,,,,0.46806666,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.47651944,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.4894,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.5581667,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.5402167,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.55511665,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.7765667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.535475,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.5021167,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.2234,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.21878333,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.2351,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.21881667,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.21588333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.10906668,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.21853334,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.20936666,0.0,0.0,0.0,1.69
1,10,2,0,,,,0.27408335,0.0,0.0,0.0,109.99
1,11,2,0,,,,0.16243333,0.0,0.0,0.0,53.77
1,12,2,0,,,,0.39046666,0.0,0.0,0.0,66.03
1,13,2,0,,,,0.59096664,0.0,0.0,0.0,70.07
1,14,2,0,,,,0.4452,0.0,0.0,0.0,29.16
1,15,2,0,,,,0.20355,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.19765,0.0,0.0,0.0,83.27
1,17,2,0,,,,0.27985,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.35723335,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.48468333,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.4653,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.25538334,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.17705,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.19758889,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.29158333,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.19053334,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.15926667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.1649,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.19971667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.16501667,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.17591667,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.38788334,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.63123333,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.57121664,0.0,0.0,0.0,59.85
2,10,3,0,,,,0.54955,0.0,0.0,0.0,98.85
2,11,3,0,,,,0.63386667,0.0,0.0,0.0,55.87
2,12,3,0,,,,0.7081,0.0,0.0,0.0,81.03
2,13,3,0,,,,0.30643332,0.0,0.0,0.0,69.49
2,14,3,0,,,,0.40153334,0.0,0.0,0.0,57.98
2,15,3,0,,,,0.19863333,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.17473334,0.0,0.0,0.0,9.07
2,17,3,0,,,,0.1765,0.0,0.0,0.0,0.23
2,18,3,0,,,,0.47526667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.47873333,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.45986667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.47213334,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.51685,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.5767,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.5467833,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.24368334,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.16068333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.20345,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.16416667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.17018333,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.19578333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.5204167,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.45446667,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.26276666,0.0,0.0,0.0,64.34
2,10,4,0,,,,0.26616666,0.0,0.0,0.0,16.61
2,11,4,0,,,,0.25206667,0.0,0.0,0.0,29.11
2,12,4,0,,,,0.6831167,0.0,0.0,0.0,63.22
2,13,4,0,,,,0.28938332,0.0,0.0,0.0,58.24
2,14,4,0,,,,0.26725,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.23961666,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.15778333,0.0,0.0,0.0,11.03
2,17,4,0,,,,0.15813333,0.0,0.0,0.0,0.59
2,18,4,0,,,,0.28628334,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.42585,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.45541668,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.47346666,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.71515,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.9404,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5299889,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.45648333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.26085,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.17516667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.19691667,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.1528,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.16805,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.17795,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.2913834,0.0,0.0,0.0,0.0
2,9,5,0,,,,2.9786832,0.0,0.0,0.0,0.0
2,10,5,0,,,,2.74805,0.0,0.0,0.0,84.15
2,11,5,0,,,,3.08885,0.0,0.0,0.0,75.63
2,12,5,0,,,,1.6941667,0.0,0.0,0.0,94.34
2,13,5,0,,,,2.4470832,0.0,0.0,0.0,69.51
2,14,5,0,,,,2.0056334,0.0,0.0,0.0,35.01
2,15,5,0,,,,2.0416,0.0,0.0,0.0,10.32
2,16,5,0,,,,1.1860666,0.0,0.0,0.0,7.15
2,17,5,0,,,,1.38725,0.0,0.0,0.0,1.19
2,18,5,0,,,,1.2461833,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.2513666,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.0257334,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.3931667,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.34035,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.11445,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.5969083,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.299,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.7702334,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.39065,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.4674166,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.29995,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.3308166,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.2356666,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.13435,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.56885,0.0,0.0,0.0,1.2
2,10,6,0,,,,1.1438333,0.0,0.0,0.0,27.35
2,11,6,0,,,,0.9151833,0.0,0.0,0.0,46.62
2,12,6,0,,,,0.9503,0.0,0.0,0.0,75.56
2,13,6,0,,,,1.1067667,0.0,0.0,0.0,101.32
2,14,6,0,,,,0.67698336,0.0,0.0,0.0,88.22
2,15,6,0,,,,1.2749166,0.0,0.0,0.0,72.0
2,16,6,0,,,,1.1943166,0.0,0.0,0.0,342.45
2,17,6,0,,,,1.08155,0.0,0.0,0.0,0.37
2,18,6,0,,,,0.72928333,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.89665,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.9913667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2397667,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.2192333,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.3513666,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.2527333,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.45905,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.5677,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.5168333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1739167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.3199834,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.4451833,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4735667,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.3050833,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.9618667,0.0,0.0,0.0,0.39
2,10,7,0,,,,1.4911667,0.0,0.0,0.0,148.92
2,11,7,0,,,,1.3535334,0.0,0.0,0.0,43.41
2,12,7,0,,,,1.2164667,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.7508833,0.0,0.0,0.0,76.82
2,14,7,0,,,,0.99306667,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.95236665,0.0,0.0,0.0,105.32
2,16,7,0,,,,1.2365834,0.0,0.0,0.0,23.99
2,17,7,0,,,,1.2391666,0.0,0.0,0.0,1.23
2,18,7,0,,,,1.5335833,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.0633833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0040667,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.92948335,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.3906667,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.4989,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3237333,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.4743667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2346333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.1235334,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.2276167,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.3742666,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.4893167,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.66525,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.6787666,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.3670332,0.0,0.0,0.0,0.03
2,10,1,0,,,,2.64375,0.0,0.0,0.0,106.05
2,11,1,0,,,,0.9033833,0.0,0.0,0.0,57.93
2,12,1,0,,,,2.00185,0.0,0.0,0.0,67.77
2,13,1,0,,,,0.39831668,0.0,0.0,0.0,45.73
2,14,1,0,,,,2.75555,0.0,0.0,0.0,99.08
2,15,1,0,,,,1.5126166,0.0,0.0,0.0,78.16
2,16,1,0,,,,0.22625,0.0,0.0,0.0,132.85
2,17,1,0,,,,0.75636667,0.0,0.0,0.0,174.49
2,18,1,0,,,,1.5695,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.80838335,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.9437,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.5794,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.877,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.9232167,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.8765333,0.0,0.0,0.0,0.0
2,1,2,0,,,,2.2449667,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3942833,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.19215,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.08985,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1285833,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.76278335,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.1189333,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.1903167,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.5860167,0.0,0.0,0.0,181.09
2,10,2,0,,,,0.6573333,0.0,0.0,0.0,426.47
2,11,2,0,,,,1.8389833,0.0,0.0,0.0,366.77
2,12,2,0,,,,1.2443,0.0,0.0,0.0,429.1
2,13,2,0,,,,0.58918333,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.5499,0.0,0.0,0.0,130.77
2,15,2,0,,,,1.7695833,0.0,0.0,0.0,524.81
2,16,2,0,,,,0.5847,0.0,0.0,0.0,445.11
2,17,2,0,,,,1.1647333,0.0,0.0,0.0,165.29
2,18,2,0,,,,0.70323336,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.91688335,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.3597,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.55036664,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.8006667,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.78206664,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.338375,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.6994333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.27535,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.72715,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6379833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.51565,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.33548334,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.3938167,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.66315,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.26823333,0.0,0.0,0.0,205.7
2,10,3,0,,,,0.22998333,0.0,0.0,0.0,441.71
2,11,3,0,,,,0.2577,0.0,0.0,0.0,147.21
2,12,3,0,,,,0.5431167,0.0,0.0,0.0,150.23
2,13,3,0,,,,0.9080667,0.0,0.0,0.0,103.25
2,14,3,0,,,,1.0571834,0.0,0.0,0.0,60.63
2,15,3,0,,,,0.28783333,0.0,0.0,0.0,27.87
2,16,3,0,,,,0.33043334,0.0,0.0,0.0,22.6
2,17,3,0,,,,0.39261666,0.0,0.0,0.0,3.78
2,18,3,0,,,,0.5984667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.47661668,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.5166667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.37781668,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.68725,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.2489667,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.718825,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5243833,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.75838333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.6382833,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3058,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5189,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.53311664,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.0816166,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.21306667,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.1172667,0.0,0.0,0.0,33.44
2,10,4,0,,,,0.89865,0.0,0.0,0.0,107.82
2,11,4,0,,,,0.15353334,0.0,0.0,0.0,92.35
2,12,4,0,,,,0.13255,0.0,0.0,0.0,147.12
2,13,4,0,,,,0.14793333,0.0,0.0,0.0,92.05
2,14,4,0,,,,0.13915,0.0,0.0,0.0,80.09
2,15,4,0,,,,0.13203333,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.15175,0.0,0.0,0.0,28.79
2,17,4,0,,,,0.3506,0.0,0.0,0.0,8.0
2,18,4,0,,,,0.48563334,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.56708336,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.49328333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.48395,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.50385,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.84671664,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.2161167,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.79745,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.19983333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.6243,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.95923334,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.8313667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.35791665,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.0907834,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.49545,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.17175,0.0,0.0,0.0,0.44
2,10,5,0,,,,0.18256667,0.0,0.0,0.0,46.19
2,11,5,0,,,,0.17011666,0.0,0.0,0.0,153.62
2,12,5,0,,,,0.17496666,0.0,0.0,0.0,140.11
2,13,5,0,,,,0.18071666,0.0,0.0,0.0,118.07
2,14,5,0,,,,0.17038333,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.20323333,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.15741667,0.0,0.0,0.0,423.0
2,17,5,0,,,,0.16356666,0.0,0.0,0.0,215.67
2,18,5,0,,,,0.21115,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.26711667,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.35678333,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.8495,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.90775,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.4794,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.5541833,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.41753334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.18068333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.17378333,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.20011666,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23143333,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.24016666,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.23191667,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.23583333,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.23398334,0.0,0.0,0.0,9.31
2,10,6,0,,,,0.25228333,0.0,0.0,0.0,28.79
2,11,6,0,,,,0.2736611,0.0,0.0,0.0,48.43
2,12,6,0,,,,0.23266667,0.0,0.0,0.0,78.7
2,13,6,0,,,,0.28396666,0.0,0.0,0.0,53.7
2,14,6,0,,,,0.4619,0.0,0.0,0.0,48.63
2,15,6,0,,,,0.83435,0.0,0.0,0.0,39.74
2,16,6,0,,,,0.6816667,0.0,0.0,0.0,19.29
2,17,6,0,,,,0.5104833,0.0,0.0,0.0,4.23
2,18,6,0,,,,0.49031666,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.7988,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.84795,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.5251667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.48808333,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.50088334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.67263335,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.90506667,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.67503333,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.466325,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.22631666,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23266667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.22245,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.219675,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.22685,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.22853333,0.0,0.0,0.0,54.36
2,10,7,0,,,,0.23301667,0.0,0.0,0.0,137.98
2,11,7,0,,,,0.21765,0.0,0.0,0.0,67.4
2,12,7,0,,,,0.32125,0.0,0.0,0.0,65.79
2,13,7,0,,,,0.41368333,0.0,0.0,0.0,125.69
2,14,7,0,,,,0.23986667,0.0,0.0,0.0,100.31
2,15,7,0,,,,0.32111666,0.0,0.0,0.0,199.67
2,16,7,0,,,,0.4389,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.5559,0.0,0.0,0.0,23.83
2,18,7,0,,,,0.6713833,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.9435833,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.56685,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.47431666,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.69986665,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.8793667,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.92941666,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.26536667,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.19948334,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.21738334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.21571666,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.21688333,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.38525,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.25926667,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.21716666,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.24301666,0.0,0.0,0.0,86.16
2,10,1,0,,,,0.20886667,0.0,0.0,0.0,133.04
2,11,1,0,,,,0.19148333,0.0,0.0,0.0,104.28
2,12,1,0,,,,0.20191666,0.0,0.0,0.0,221.98
2,13,1,0,,,,0.24688333,0.0,0.0,0.0,133.05
2,14,1,0,,,,0.19445,0.0,0.0,0.0,137.49
2,15,1,0,,,,0.20421667,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.23073334,0.0,0.0,0.0,107.01
2,17,1,0,,,,0.21585,0.0,0.0,0.0,50.83
2,18,1,0,,,,0.45616665,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.5091,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.47256666,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.39665,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.39251667,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.58523333,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.3457,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.22061667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.31733334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.5538667,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.57428336,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.5722167,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.5864,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.60083336,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.54048336,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.37371665,0.0,0.0,0.0,77.87
2,10,2,0,,,,0.38886666,0.0,0.0,0.0,64.94
2,11,2,0,,,,0.3858,0.0,0.0,0.0,93.48
2,12,2,0,,,,0.3339,0.0,0.0,0.0,140.77
2,13,2,0,,,,0.20743333,0.0,0.0,0.0,66.46
2,14,2,0,,,,0.24088334,0.0,0.0,0.0,54.2
2,15,2,0,,,,0.21101667,0.0,0.0,0.0,37.52
2,16,2,0,,,,0.21206667,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.43656668,0.0,0.0,0.0,14.48
2,18,2,0,,,,0.5112,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.1961,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.23801666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.21618333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.21393333,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.2151,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.24110833,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.21595,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.21758333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.2406,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.35758334,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.21465,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.22943333,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.2151,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.20501667,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.21581666,0.0,0.0,0.0,15.54
2,10,3,0,,,,0.24141666,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.20858334,0.0,0.0,0.0,167.21
2,12,3,0,,,,0.2069,0.0,0.0,0.0,106.18
2,13,3,0,,,,0.22595,0.0,0.0,0.0,237.66
2,14,3,0,,,,0.20396666,0.0,0.0,0.0,349.99
2,15,3,0,,,,0.20765,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.2339,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.21375,0.0,0.0,0.0,16.46
2,18,3,0,,,,0.37428334,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.43046665,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.22626667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.21305,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.21443333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.23986667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.21455,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.2173,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.24523333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.21841666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.20731667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.2271,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.2184,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.21926667,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.22136667,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.24496667,0.0,0.0,0.0,45.97
2,10,4,0,,,,0.2146,0.0,0.0,0.0,103.93
2,11,4,0,,,,0.20196667,0.0,0.0,0.0,124.43
2,12,4,0,,,,0.21941666,0.0,0.0,0.0,408.8
2,13,4,0,,,,0.22091667,0.0,0.0,0.0,725.54
2,14,4,0,,,,0.21295,0.0,0.0,0.0,694.83
2,15,4,0,,,,0.21473333,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.2448,0.0,0.0,0.0,449.18
2,17,4,0,,,,0.21463333,0.0,0.0,0.0,238.86
2,18,4,0,,,,0.2162,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.2436,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.21718334,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.5081,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.32251668,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.20715,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.21368334,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.2197,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.24355,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.21786667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.21868333,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.24643333,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.20336667,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.19378333,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.2205,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.24696666,0.0,0.0,0.0,217.76
2,10,5,0,,,,0.22086667,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.22,0.0,0.0,0.0,599.99
2,12,5,0,,,,0.2174,0.0,0.0,0.0,710.45
2,13,5,0,,,,0.22398333,0.0,0.0,0.0,742.41
2,14,5,0,,,,0.22421667,0.0,0.0,0.0,726.71
2,15,5,0,,,,0.3398,0.0,0.0,0.0,604.17
2,16,5,0,,,,0.24038333,0.0,0.0,0.0,362.8
2,17,5,0,,,,0.216,0.0,0.0,0.0,25.83
2,18,5,0,,,,0.50265,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.65863335,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.32548332,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.27508333,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.6181333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.38898334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.211325,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.2023,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.21851666,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.23963334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.23511666,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23926666,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.21818334,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.20373334,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.24496667,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.21795,0.0,0.0,0.0,227.92
2,10,6,0,,,,0.1965,0.0,0.0,0.0,485.91
2,11,6,0,,,,0.2071,0.0,0.0,0.0,643.64
2,12,6,0,,,,0.407,0.0,0.0,0.0,735.12
2,13,6,0,,,,0.48525,0.0,0.0,0.0,765.77
2,14,6,0,,,,0.4549,0.0,0.0,0.0,731.95
2,15,6,0,,,,0.4767,0.0,0.0,0.0,629.45
2,16,6,0,,,,0.49955,0.0,0.0,0.0,471.78
2,17,6,0,,,,0.49796668,0.0,0.0,0.0,253.46
2,18,6,0,,,,0.5462667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.6012833,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.90891665,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.86586666,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.67718333,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.62341666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.57184166,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.24363333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.23291667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.22875,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.22023334,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23936667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.23575,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.21628334,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.19796667,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.21273333,0.0,0.0,0.0,260.16
2,10,7,0,,,,0.25551668,0.0,0.0,0.0,492.67
2,11,7,0,,,,0.20523334,0.0,0.0,0.0,648.34
2,12,7,0,,,,0.2621,0.0,0.0,0.0,742.32
2,13,7,0,,,,0.9273833,0.0,0.0,0.0,769.32
2,14,7,0,,,,0.61945,0.0,0.0,0.0,747.52
2,15,7,0,,,,0.41583332,0.0,0.0,0.0,633.14
2,16,7,0,,,,0.72868335,0.0,0.0,0.0,483.78
2,17,7,0,,,,0.68875,0.0,0.0,0.0,263.05
2,18,7,0,,,,0.7280667,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.5290167,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.5506667,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.51115,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.69511664,0.0,0.0,0.0,0.0
2,23,7,0,,,,3.1830332,0.0,0.0,0.0,0.0
2,24,7,0,,,,3.0990667,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.9148834,0.0,0.0,0.0,0.0
2,2,1,0,,,,2.94105,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.8965,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.9398167,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.8948834,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.88715,0.0,0.0,0.0,0.0
2,7,1,0,,,,3.0666,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.9545333,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.9105666,0.0,0.0,0.0,162.02
2,10,1,0,,,,0.49395,0.0,0.0,0.0,296.15
2,11,1,0,,,,2.21225,0.0,0.0,0.0,126.1
2,12,1,0,,,,2.2091334,0.0,0.0,0.0,36.34
2,13,1,0,,,,0.45523334,0.0,0.0,0.0,165.04
2,14,1,0,,,,0.79765,0.0,0.0,0.0,155.34
2,15,1,0,,,,1.06685,0.0,0.0,0.0,28.5
2,16,1,0,,,,1.0644833,0.0,0.0,0.0,146.35
2,17,1,0,,,,0.23831667,0.0,0.0,0.0,6.45
2,18,1,0,,,,2.3169668,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.545,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.9618833,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.9663,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.77391666,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.6457334,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1679667,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.26251668,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.64456666,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.2827168,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2950667,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.23298334,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.0891666,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.5975666,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.23218334,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.25966668,0.0,0.0,0.0,37.37
2,10,2,0,,,,1.8601667,0.0,0.0,0.0,148.73
2,11,2,0,,,,2.0896,0.0,0.0,0.0,304.01
2,12,2,0,,,,0.6037833,0.0,0.0,0.0,616.94
2,13,2,0,,,,0.5784,0.0,0.0,0.0,782.68
2,14,2,0,,,,0.27966666,0.0,0.0,0.0,755.72
2,15,2,0,,,,0.49406666,0.0,0.0,0.0,672.69
2,16,2,0,,,,2.05055,0.0,0.0,0.0,486.9
2,17,2,0,,,,0.30993333,0.0,0.0,0.0,295.33
2,18,2,0,,,,0.40326667,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.95606667,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0436167,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.7475833,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.9899333,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.8348,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.90255,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.16245,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.7287167,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.70185,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.4768,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.32266667,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.9978,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.4049666,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.8293,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.31563333,0.0,0.0,0.0,93.86
2,10,3,0,,,,0.31241667,0.0,0.0,0.0,523.37
2,11,3,0,,,,0.29445,0.0,0.0,0.0,670.68
2,12,3,0,,,,0.27745,0.0,0.0,0.0,678.76
2,13,3,0,,,,0.45083332,0.0,0.0,0.0,810.42
2,14,3,0,,,,0.74865,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.2831,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.17385,0.0,0.0,0.0,302.71
2,17,3,0,,,,0.296625,0.0,0.0,0.0,225.98
2,18,3,0,,,,0.34998333,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.48118332,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.46858335,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.40775,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.23235,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.37763333,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.22820833,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.21871667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.17181666,0.0,0.0,0.0,0.0
