month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,3,4,0,,,,0.23688333,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.17915,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.18853334,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.27376667,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.35411668,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.7058667,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.43378332,0.0,0.0,0.0,87.28
2,10,4,0,,,,0.17346667,0.0,0.0,0.0,517.3
2,11,4,0,,,,0.16816667,0.0,0.0,0.0,699.71
2,12,4,0,,,,0.1634,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.1543,0.0,0.0,0.0,844.31
2,14,4,0,,,,0.20545,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.20418334,0.0,0.0,0.0,677.57
2,16,4,0,,,,0.1594,0.0,0.0,0.0,539.38
2,17,4,0,,,,0.26583335,0.0,0.0,0.0,303.12
2,18,4,0,,,,0.53335,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4521,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.46608335,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.47276667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.5320167,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.5161,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.60428333,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.8264833,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.25738335,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.18008333,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.17893334,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.45811668,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.67165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.19428334,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.19365,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.36051667,0.0,0.0,0.0,114.06
2,10,5,0,,,,0.6149,0.0,0.0,0.0,140.79
2,11,5,0,,,,0.52601665,0.0,0.0,0.0,219.92
2,12,5,0,,,,0.15908334,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.34525,0.0,0.0,0.0,254.8
2,14,5,0,,,,0.57035,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.21261667,0.0,0.0,0.0,153.65
2,16,5,0,,,,0.1728,0.0,0.0,0.0,93.92
2,17,5,0,,,,0.17235,0.0,0.0,0.0,37.69
2,18,5,0,,,,0.46693334,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.38931668,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.4567,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.48461667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.31323335,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.8806666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.8874667,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.9037833,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.8685167,0.0,0.0,0.0,0.0
2,3,6,0,,,,2.86475,0.0,0.0,0.0,0.0
2,4,6,0,,,,2.8694334,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.8306167,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.8231,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.93875,0.0,0.0,0.0,0.0
2,8,6,0,,,,3.2297833,0.0,0.0,0.0,0.0
2,9,6,0,,,,3.2722332,0.0,0.0,0.0,148.42
2,10,6,0,,,,2.9687,0.0,0.0,0.0,306.21
2,11,6,0,,,,3.2245333,0.0,0.0,0.0,227.14
2,12,6,0,,,,3.2953668,0.0,0.0,0.0,758.14
2,13,6,0,,,,3.1309333,0.0,0.0,0.0,810.18
2,14,6,0,,,,1.3154666,0.0,0.0,0.0,778.24
2,15,6,0,,,,0.48648334,0.0,0.0,0.0,679.61
2,16,6,0,,,,0.61253333,0.0,0.0,0.0,527.19
2,17,6,0,,,,1.7011,0.0,0.0,0.0,273.37
2,18,6,0,,,,0.95608336,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5354667,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.6173667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.0511,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.5804833,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.0370166,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.4796333,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.5752,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.5430833,0.0,0.0,0.0,0.0
2,3,7,0,,,,2.2579668,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.6121,0.0,0.0,0.0,0.0
2,5,7,0,,,,2.1477334,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.5075166,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.6075333,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.2391666,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.4055166,0.0,0.0,0.0,10.46
2,10,7,0,,,,1.6768334,0.0,0.0,0.0,132.93
2,11,7,0,,,,1.1414167,0.0,0.0,0.0,58.63
2,12,7,0,,,,1.7237166,0.0,0.0,0.0,109.5
2,13,7,0,,,,1.0111,0.0,0.0,0.0,195.43
2,14,7,0,,,,1.28285,0.0,0.0,0.0,115.94
2,15,7,0,,,,1.5280167,0.0,0.0,0.0,193.45
2,16,7,0,,,,1.9417,0.0,0.0,0.0,45.35
2,17,7,0,,,,1.2252333,0.0,0.0,0.0,197.86
2,18,7,0,,,,2.0777667,0.0,0.0,0.0,0.0
2,19,7,0,,,,3.254,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0753167,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.0464667,0.0,0.0,0.0,0.0
2,22,7,0,,,,3.6514,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.7662,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.74105,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.4566,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.86325,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.5406667,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6965166,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.2365,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.9022167,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5262,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.6804,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.9857,0.0,0.0,0.0,13.2
2,10,1,0,,,,1.3601834,0.0,0.0,0.0,51.24
2,11,1,0,,,,1.1443666,0.0,0.0,0.0,117.33
2,12,1,0,,,,1.4928833,0.0,0.0,0.0,172.23
2,13,1,0,,,,1.2456,0.0,0.0,0.0,337.82
2,14,1,0,,,,1.0711334,0.0,0.0,0.0,591.89
2,15,1,0,,,,1.6500833,0.0,0.0,0.0,141.76
2,16,1,0,,,,0.85695,0.0,0.0,0.0,138.02
2,17,1,0,,,,1.7270167,0.0,0.0,0.0,85.18
2,18,1,0,,,,1.1530583,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.04805,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.2498167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3467166,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.41255,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.76345,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3515416,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.7432667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.99615,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3485334,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.7728833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.2808666,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.6734834,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.01135,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.9468167,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.7884,0.0,0.0,0.0,148.24
2,10,2,0,,,,0.46506667,0.0,0.0,0.0,400.91
2,11,2,0,,,,1.4556167,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.8153,0.0,0.0,0.0,556.85
2,13,2,0,,,,0.76778334,0.0,0.0,0.0,428.18
2,14,2,0,,,,0.23846667,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.4401,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.44615,0.0,0.0,0.0,375.77
2,17,2,0,,,,1.7431,0.0,0.0,0.0,15.91
2,18,2,0,,,,1.46575,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.5071333,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.54165,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9316667,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.8089666,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.94528335,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.08635,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.93805,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.3501334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.6049,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.40945,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.62205,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.97426665,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.8312334,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.37803334,0.0,0.0,0.0,0.02
3,9,3,0,,,,1.81985,0.0,0.0,0.0,81.06
3,10,3,0,,,,0.1647,0.0,0.0,0.0,99.97
3,11,3,0,,,,0.8157667,0.0,0.0,0.0,106.98
3,12,3,0,,,,0.8195,0.0,0.0,0.0,130.39
3,13,3,0,,,,0.15506667,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.46666667,0.0,0.0,0.0,50.73
3,15,3,0,,,,0.15925,0.0,0.0,0.0,19.27
3,16,3,0,,,,0.16855,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.97428334,0.0,0.0,0.0,78.08
3,18,3,0,,,,0.5409,0.0,0.0,0.0,0.59
3,19,3,0,,,,1.6625834,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.8136,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.34365,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.3591,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6925333,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.6476083,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.3921,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.58715,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.1532167,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.4437166,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.23685,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.82185,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.5689167,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.70336664,0.0,0.0,0.0,0.42
3,9,4,0,,,,1.1934167,0.0,0.0,0.0,207.15
3,10,4,0,,,,0.9421167,0.0,0.0,0.0,448.65
3,11,4,0,,,,0.56948334,0.0,0.0,0.0,734.61
3,12,4,0,,,,1.1744334,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.13016666,0.0,0.0,0.0,876.45
3,14,4,0,,,,0.12723333,0.0,0.0,0.0,832.43
3,15,4,0,,,,0.1564,0.0,0.0,0.0,698.88
3,16,4,0,,,,0.1454,0.0,0.0,0.0,558.33
3,17,4,0,,,,0.21621667,0.0,0.0,0.0,312.13
3,18,4,0,,,,0.90066665,0.0,0.0,0.0,4.42
3,19,4,0,,,,0.36306667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.47411665,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0754666,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.90293336,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.7558,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.67135835,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.36085,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.72943336,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.1400833,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.6213167,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7492833,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.69096667,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.6930166,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.21553333,0.0,0.0,0.0,11.0
3,9,5,0,,,,0.45236668,0.0,0.0,0.0,324.06
3,10,5,0,,,,0.9418333,0.0,0.0,0.0,547.24
3,11,5,0,,,,0.15281667,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.13441667,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.40351668,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.5700833,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.22498333,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.15633333,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.35491666,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.44641668,0.0,0.0,0.0,2.31
3,19,5,0,,,,0.6070333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.5359833,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.42413333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.5911,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.94701666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.98669165,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.1023333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8596333,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.5829,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.2611166,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1675833,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.58265,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.2227,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.5771166,0.0,0.0,0.0,0.01
3,9,6,0,,,,0.33053333,0.0,0.0,0.0,28.74
3,10,6,0,,,,0.66786665,0.0,0.0,0.0,95.14
3,11,6,0,,,,0.22853333,0.0,0.0,0.0,124.62
3,12,6,0,,,,0.34956667,0.0,0.0,0.0,332.14
3,13,6,0,,,,0.4263,0.0,0.0,0.0,182.81
3,14,6,0,,,,0.30923334,0.0,0.0,0.0,191.89
3,15,6,0,,,,0.16158333,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.5319667,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.3012,0.0,0.0,0.0,37.28
3,18,6,0,,,,0.86141664,0.0,0.0,0.0,5.76
3,19,6,0,,,,0.35408333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.50475,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.6555,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.56005,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.01605,0.0,0.0,0.0,0.0
3,24,6,0,,,,3.3046417,0.0,0.0,0.0,0.0
3,1,7,0,,,,2.5577667,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.43061668,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2112,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.0153,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.28735,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.17875,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.60605836,0.0,0.0,0.0,0.0
3,8,7,0,,,,2.2821167,0.0,0.0,0.0,3.13
3,9,7,0,,,,3.1147666,0.0,0.0,0.0,112.21
3,10,7,0,,,,0.89896667,0.0,0.0,0.0,373.25
3,11,7,0,,,,0.27991667,0.0,0.0,0.0,83.96
3,12,7,0,,,,0.44066668,0.0,0.0,0.0,76.49
3,13,7,0,,,,1.9535333,0.0,0.0,0.0,103.08
3,14,7,0,,,,3.3409166,0.0,0.0,0.0,91.28
3,15,7,0,,,,2.9919667,0.0,0.0,0.0,134.14
3,16,7,0,,,,0.25268334,0.0,0.0,0.0,338.44
3,17,7,0,,,,0.3164,0.0,0.0,0.0,208.87
3,18,7,0,,,,2.72965,0.0,0.0,0.0,4.18
3,19,7,0,,,,2.1900833,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.80345,0.0,0.0,0.0,0.0
3,21,7,0,,,,2.09905,0.0,0.0,0.0,0.0
3,22,7,0,,,,3.7431166,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.5076,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.62986666,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.51413333,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.81435,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.9042833,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.82493335,0.0,0.0,0.0,0.0
3,5,1,0,,,,2.5603666,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.6436833,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.4955833,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.0932,0.0,0.0,0.0,59.41
3,9,1,0,,,,1.4840833,0.0,0.0,0.0,319.49
3,10,1,0,,,,1.9333667,0.0,0.0,0.0,539.71
3,11,1,0,,,,0.73576665,0.0,0.0,0.0,642.37
3,12,1,0,,,,0.7763,0.0,0.0,0.0,509.59
3,13,1,0,,,,0.46058333,0.0,0.0,0.0,68.23
3,14,1,0,,,,0.19826667,0.0,0.0,0.0,61.01
3,15,1,0,,,,0.16775,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.19218333,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.63301665,0.0,0.0,0.0,16.96
3,18,1,0,,,,1.9303334,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.26575,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0794834,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9360167,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.4672667,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.9555,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.7993833,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.5231333,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.8991166,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.29358333,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.0091166,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.9422,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.4774333,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.32375,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.6569167,0.0,0.0,0.0,51.6
3,9,2,0,,,,0.35175,0.0,0.0,0.0,319.27
3,10,2,0,,,,1.18255,0.0,0.0,0.0,526.42
3,11,2,0,,,,1.6747084,0.0,0.0,0.0,559.79
3,12,2,0,,,,0.1232,0.0,0.0,0.0,691.78
3,13,2,0,,,,0.16835,0.0,0.0,0.0,785.64
3,14,2,0,,,,0.11708333,0.0,0.0,0.0,792.01
3,15,2,0,,,,0.13918333,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.12343334,0.0,0.0,0.0,500.69
3,17,2,0,,,,0.25096667,0.0,0.0,0.0,214.9
3,18,2,0,,,,0.42788333,0.0,0.0,0.0,5.21
3,19,2,0,,,,0.58385,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.6257,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.60506666,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0311167,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.12665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.43688333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.4129,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.22221667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.3358,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.5387333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.17515,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.14135,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.16921666,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.17411667,0.0,0.0,0.0,73.39
3,9,3,0,,,,0.20146666,0.0,0.0,0.0,61.07
3,10,3,0,,,,0.16636667,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.17895,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.16056667,0.0,0.0,0.0,715.88
3,13,3,0,,,,0.18548334,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.36421666,0.0,0.0,0.0,686.61
3,15,3,0,,,,0.18923333,0.0,0.0,0.0,458.42
3,16,3,0,,,,0.16446666,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.4024,0.0,0.0,0.0,46.49
3,18,3,0,,,,0.43151668,0.0,0.0,0.0,5.58
3,19,3,0,,,,0.47806665,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.9249333,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.5341667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.35015,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.35203335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.21313334,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.19676666,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.15065,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.19555,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.1662,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.17375,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.16493334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.18103333,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.1965,0.0,0.0,0.0,82.2
3,9,4,0,,,,0.52716666,0.0,0.0,0.0,310.29
3,10,4,0,,,,0.5491,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.5470333,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.1784,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.34036666,0.0,0.0,0.0,750.57
3,14,4,0,,,,0.19136667,0.0,0.0,0.0,711.4
3,15,4,0,,,,0.11683334,0.0,0.0,0.0,556.07
3,16,4,0,,,,0.14598334,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.1189,0.0,0.0,0.0,84.3
3,18,4,0,,,,0.14743334,0.0,0.0,0.0,4.57
3,19,4,0,,,,0.12983334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.15156667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.17125,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.20455,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4489,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.49045834,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.8349,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.48155,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.25895834,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.2131,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2228,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.088583365,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.18916667,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.17463334,0.0,0.0,0.0,0.36
3,9,5,0,,,,0.21416667,0.0,0.0,0.0,70.13
3,10,5,0,,,,0.17641667,0.0,0.0,0.0,162.36
3,11,5,0,,,,0.16318333,0.0,0.0,0.0,244.61
3,12,5,0,,,,0.18571667,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.16141666,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.18376666,0.0,0.0,0.0,157.16
3,15,5,0,,,,0.11123333,0.0,0.0,0.0,104.75
3,16,5,0,,,,0.1618,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.10881667,0.0,0.0,0.0,42.08
3,18,5,0,,,,0.35808334,0.0,0.0,0.0,10.79
3,19,5,0,,,,0.2531,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.33991668,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.46943334,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.25628334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.22283334,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.66229165,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.47278333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.36385,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3034,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.33286667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33155,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.2407,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.30678332,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.26605,0.0,0.0,0.0,0.37
3,9,6,0,,,,0.3096,0.0,0.0,0.0,164.91
3,10,6,0,,,,0.72713333,0.0,0.0,0.0,104.45
3,11,6,0,,,,0.9116167,0.0,0.0,0.0,390.27
3,12,6,0,,,,0.59491664,0.0,0.0,0.0,288.04
3,13,6,0,,,,0.51085,0.0,0.0,0.0,144.46
3,14,6,0,,,,0.65495,0.0,0.0,0.0,50.51
3,15,6,0,,,,1.0248,0.0,0.0,0.0,22.62
3,16,6,0,,,,2.2159834,0.0,0.0,0.0,133.93
3,17,6,0,,,,1.2888833,0.0,0.0,0.0,118.86
3,18,6,0,,,,0.9644,0.0,0.0,0.0,74.88
3,19,6,0,,,,1.2955166,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.8322,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.96706665,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.71528333,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.54508334,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.39426666,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.21716666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.26471666,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2061,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.19355,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.19066666,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.20631666,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.17371666,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.19828333,0.0,0.0,0.0,92.06
3,9,7,0,,,,0.20315,0.0,0.0,0.0,321.69
3,10,7,0,,,,0.16476667,0.0,0.0,0.0,473.9
3,11,7,0,,,,0.2012,0.0,0.0,0.0,438.11
3,12,7,0,,,,0.84645,0.0,0.0,0.0,771.3
3,13,7,0,,,,1.0236334,0.0,0.0,0.0,618.14
3,14,7,0,,,,1.4686333,0.0,0.0,0.0,324.82
3,15,7,0,,,,1.46825,0.0,0.0,0.0,63.51
3,16,7,0,,,,1.2649666,0.0,0.0,0.0,36.75
3,17,7,0,,,,1.3880334,0.0,0.0,0.0,41.64
3,18,7,0,,,,1.2159333,0.0,0.0,0.0,50.79
3,19,7,0,,,,0.99126667,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.87975,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7608,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.09105,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.5420833,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.48304167,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.40575,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.2351,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.1732,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.18313333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.20551667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.18221667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.1862,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.20591667,0.0,0.0,0.0,120.83
3,9,1,0,,,,0.29251668,0.0,0.0,0.0,370.18
3,10,1,0,,,,1.3686,0.0,0.0,0.0,600.81
3,11,1,0,,,,1.0329833,0.0,0.0,0.0,755.29
3,12,1,0,,,,1.0014666,0.0,0.0,0.0,845.43
3,13,1,0,,,,1.2805834,0.0,0.0,0.0,874.92
3,14,1,0,,,,0.98545,0.0,0.0,0.0,836.48
3,15,1,0,,,,1.05125,0.0,0.0,0.0,732.91
3,16,1,0,,,,1.3577334,0.0,0.0,0.0,569.2
3,17,1,0,,,,1.3290833,0.0,0.0,0.0,347.11
3,18,1,0,,,,0.97711664,0.0,0.0,0.0,94.98
3,19,1,0,,,,1.6003667,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0367,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.8036,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0190834,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5753833,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.533075,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.25318334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.28016666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.38145,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.28111666,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.28079167,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.27088332,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.31306666,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.31023332,0.0,0.0,0.0,0.0
3,9,2,0,,,,0.34988335,0.0,0.0,0.0,65.71
3,10,2,0,,,,0.46366668,0.0,0.0,0.0,139.98
3,11,2,0,,,,0.69887775,0.0,0.0,0.0,325.2
3,12,2,0,,,,0.49421668,0.0,0.0,0.0,403.79
3,13,2,0,,,,0.80005,0.0,0.0,0.0,413.15
3,14,2,0,,,,0.89096665,0.0,0.0,0.0,324.67
3,15,2,0,,,,1.04555,0.0,0.0,0.0,286.75
3,16,2,0,,,,1.19045,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.8933333,0.0,0.0,0.0,149.48
3,18,2,0,,,,1.3438333,0.0,0.0,0.0,82.5
3,19,2,0,,,,1.0639167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.76305,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.96465,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.7363,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.6867333,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.34375834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.21921666,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.17803334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.21195,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.19613333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.28286666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.57766664,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.19063333,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.2275,0.0,0.0,0.0,59.64
3,9,3,0,,,,0.21216667,0.0,0.0,0.0,301.36
3,10,3,0,,,,0.16043334,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.21293333,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.44221666,0.0,0.0,0.0,807.63
3,13,3,0,,,,0.47878334,0.0,0.0,0.0,843.7
3,14,3,0,,,,0.7978,0.0,0.0,0.0,728.96
3,15,3,0,,,,0.8606667,0.0,0.0,0.0,554.95
3,16,3,0,,,,0.94745,0.0,0.0,0.0,466.39
3,17,3,0,,,,1.0429667,0.0,0.0,0.0,338.53
3,18,3,0,,,,0.8516167,0.0,0.0,0.0,65.29
3,19,3,0,,,,0.9387,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0466167,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.68326664,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.88855,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.9888167,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.71543336,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5172833,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.2737,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.30001667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.26995,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.28468335,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.27011666,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.27866668,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.27428332,0.0,0.0,0.0,1.21
3,9,4,0,,,,0.4472,0.0,0.0,0.0,41.29
3,10,4,0,,,,0.2359,0.0,0.0,0.0,36.36
3,11,4,0,,,,0.58725,0.0,0.0,0.0,70.21
3,12,4,0,,,,0.92605,0.0,0.0,0.0,69.28
3,13,4,0,,,,1.11295,0.0,0.0,0.0,74.64
3,14,4,0,,,,0.7652,0.0,0.0,0.0,58.73
3,15,4,0,,,,0.80618334,0.0,0.0,0.0,149.24
3,16,4,0,,,,0.90713334,0.0,0.0,0.0,273.81
3,17,4,0,,,,0.95155,0.0,0.0,0.0,110.31
3,18,4,0,,,,0.98413336,0.0,0.0,0.0,65.9
3,19,4,0,,,,0.9193,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6351,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8284,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.515,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.7593667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.6181,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3745,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.33688334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.33395,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.3488,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.40046668,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.39353332,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.88116664,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.6939667,0.0,0.0,0.0,27.15
3,9,5,0,,,,0.75586665,0.0,0.0,0.0,46.64
3,10,5,0,,,,0.28756666,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.12708333,0.0,0.0,0.0,365.47
3,12,5,0,,,,0.16443333,0.0,0.0,0.0,208.97
3,13,5,0,,,,0.10345,0.0,0.0,0.0,605.51
3,14,5,0,,,,0.7818,0.0,0.0,0.0,821.73
3,15,5,0,,,,0.7772167,0.0,0.0,0.0,700.53
3,16,5,0,,,,0.8907,0.0,0.0,0.0,555.64
3,17,5,0,,,,1.1243167,0.0,0.0,0.0,331.38
3,18,5,0,,,,0.8601,0.0,0.0,0.0,75.66
3,19,5,0,,,,0.88493335,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.83305,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.72506666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.56045,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.85705,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8675,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.6572833,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.2394,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.20546667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.248,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.31501666,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.32868335,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.34361666,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.32201666,0.0,0.0,0.0,94.33
3,9,6,0,,,,0.35025,0.0,0.0,0.0,344.44
3,10,6,0,,,,0.31726667,0.0,0.0,0.0,574.24
3,11,6,0,,,,0.46305,0.0,0.0,0.0,727.38
3,12,6,0,,,,0.64883333,0.0,0.0,0.0,823.42
3,13,6,0,,,,0.5905167,0.0,0.0,0.0,830.76
3,14,6,0,,,,0.47208333,0.0,0.0,0.0,810.8
3,15,6,0,,,,0.80093336,0.0,0.0,0.0,709.5
3,16,6,0,,,,1.2124667,0.0,0.0,0.0,300.96
3,17,6,0,,,,1.57005,0.0,0.0,0.0,168.81
3,18,6,0,,,,1.2271833,0.0,0.0,0.0,16.79
3,19,6,0,,,,0.6997833,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.99181664,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.8247333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.46671668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.77745,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.5342917,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.26956666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.24311666,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.20966667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.22108333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.59515,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.68425,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.21711667,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.18248333,0.0,0.0,0.0,62.58
3,9,7,0,,,,0.21666667,0.0,0.0,0.0,46.93
3,10,7,0,,,,0.20315,0.0,0.0,0.0,87.57
3,11,7,0,,,,0.1694,0.0,0.0,0.0,182.95
3,12,7,0,,,,0.34671667,0.0,0.0,0.0,99.77
3,13,7,0,,,,0.7098333,0.0,0.0,0.0,32.48
3,14,7,0,,,,0.87796664,0.0,0.0,0.0,68.84
3,15,7,0,,,,1.0471166,0.0,0.0,0.0,82.2
3,16,7,0,,,,1.14315,0.0,0.0,0.0,50.59
3,17,7,0,,,,1.1979667,0.0,0.0,0.0,51.4
3,18,7,0,,,,0.7488833,0.0,0.0,0.0,39.14
3,19,7,0,,,,0.36733332,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.39591667,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.18013333,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.38771668,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.50365,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.47106665,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.25593334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.20701666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.23846667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.23663333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.21721667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.22788334,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.5182667,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.73995,0.0,0.0,0.0,7.11
3,9,1,0,,,,1.0447,0.0,0.0,0.0,85.39
3,10,1,0,,,,0.5566667,0.0,0.0,0.0,125.9
3,11,1,0,,,,0.50046664,0.0,0.0,0.0,325.53
3,12,1,0,,,,0.17393333,0.0,0.0,0.0,476.18
3,13,1,0,,,,0.20116666,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.22145,0.0,0.0,0.0,270.68
3,15,1,0,,,,0.22363333,0.0,0.0,0.0,148.35
3,16,1,0,,,,0.48285,0.0,0.0,0.0,208.55
3,17,1,0,,,,0.6239333,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.97996664,0.0,0.0,0.0,7.54
3,19,1,0,,,,0.71543336,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.1019666,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.80251664,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.5912389,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.57376665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.5171833,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.29031667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.3069,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.49893335,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.5041,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.7248333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.23728333,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.22193334,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.43543333,0.0,0.0,0.0,83.91
3,9,2,0,,,,0.33865,0.0,0.0,0.0,89.97
3,10,2,0,,,,0.15735,0.0,0.0,0.0,103.2
3,11,2,0,,,,1.1951333,0.0,0.0,0.0,71.02
3,12,2,0,,,,0.17006667,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.31113333,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.55935,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.20326667,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.1788,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.29706666,0.0,0.0,0.0,197.82
3,18,2,0,,,,2.36365,0.0,0.0,0.0,70.93
3,19,2,0,,,,0.38750833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.47371668,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.51795,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.5024667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.8976,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.58939165,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.43225,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.2348332,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.45336667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.28683335,0.0,0.0,0.0,0.0
3,5,3,0,,,,2.0684166,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.34903333,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.3872334,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.49841666,0.0,0.0,0.0,4.73
3,9,3,0,,,,0.58786666,0.0,0.0,0.0,26.27
3,10,3,0,,,,0.17218333,0.0,0.0,0.0,261.55
3,11,3,0,,,,1.7081,0.0,0.0,0.0,148.65
3,12,3,0,,,,0.12613334,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.2144,0.0,0.0,0.0,328.34
3,14,3,0,,,,0.1592,0.0,0.0,0.0,110.98
3,15,3,0,,,,0.1844,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.18155,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.3102,0.0,0.0,0.0,324.47
3,18,3,0,,,,0.362475,0.0,0.0,0.0,96.14
3,19,3,0,,,,1.74025,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.40501666,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.2998166,0.0,0.0,0.0,0.0
3,22,3,0,,,,3.3412166,0.0,0.0,0.0,0.0
3,23,3,0,,,,2.3472,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.867025,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.26928332,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.23168333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.53318334,0.0,0.0,0.0,0.0
3,4,4,0,,,,2.1808667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.32176667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.688,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.5674167,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.24756667,0.0,0.0,0.0,166.12
3,9,4,0,,,,0.8401,0.0,0.0,0.0,421.4
3,10,4,0,,,,0.35538334,0.0,0.0,0.0,630.8
3,11,4,0,,,,0.20373334,0.0,0.0,0.0,774.1
3,12,4,0,,,,0.44691667,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.42296666,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.6761,0.0,0.0,0.0,732.8
3,15,4,0,,,,0.7148833,0.0,0.0,0.0,406.29
3,16,4,0,,,,0.2784,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.29628333,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.34621668,0.0,0.0,0.0,104.71
3,19,4,0,,,,0.4172,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.46558332,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.1758167,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.6825833,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.68721664,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5806417,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.64608335,0.0,0.0,0.0,0.0
3,2,5,0,,,,3.2582,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.6167834,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.25515,0.0,0.0,0.0,0.0
3,5,5,0,,,,2.1958833,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.6248,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.55903333,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.16626666,0.0,0.0,0.0,3.74
3,9,5,0,,,,0.31805,0.0,0.0,0.0,17.85
3,10,5,0,,,,2.6881,0.0,0.0,0.0,50.96
3,11,5,0,,,,1.0731,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.1826,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.15218334,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.20343333,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.14621666,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.1996,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.16928333,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.27415,0.0,0.0,0.0,107.25
3,19,5,0,,,,0.43975,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.63208336,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.76586664,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.48495,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.50413334,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8028333,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.6132166,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.6104667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.19706666,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.34586668,0.0,0.0,0.0,0.0
3,5,6,0,,,,2.5897,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.4710833,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.23693334,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.1958,0.0,0.0,0.0,85.41
3,9,6,0,,,,1.6348833,0.0,0.0,0.0,220.02
3,10,6,0,,,,0.93958336,0.0,0.0,0.0,312.06
3,11,6,0,,,,0.36115,0.0,0.0,0.0,468.36
3,12,6,0,,,,0.499,0.0,0.0,0.0,486.3
3,13,6,0,,,,0.5851833,0.0,0.0,0.0,404.68
3,14,6,0,,,,0.61315,0.0,0.0,0.0,358.51
3,15,6,0,,,,0.82563335,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.48358333,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.61043334,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.22155,0.0,0.0,0.0,74.23
3,19,6,0,,,,0.51086664,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.75055,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.48573333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.5002667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8681333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.82448334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.71031666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.60595,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.1767833,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.8662,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.91148335,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.0673333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.6613333,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.4943833,0.0,0.0,0.0,15.22
3,9,7,0,,,,2.2726834,0.0,0.0,0.0,28.93
3,10,7,0,,,,1.0879834,0.0,0.0,0.0,169.0
3,11,7,0,,,,1.30765,0.0,0.0,0.0,261.96
3,12,7,0,,,,0.5613667,0.0,0.0,0.0,811.86
3,13,7,0,,,,0.54758334,0.0,0.0,0.0,417.41
3,14,7,0,,,,0.99335,0.0,0.0,0.0,347.8
3,15,7,0,,,,0.7341667,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.6346,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.51643336,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.50306666,0.0,0.0,0.0,33.4
3,19,7,0,,,,0.75991666,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.4618,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.4671,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.47153333,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.47936666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.37121665,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.17421667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.19273333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.19128333,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.0237666,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.5454834,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.17683333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.3413,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.40883332,0.0,0.0,0.0,10.48
3,9,1,0,,,,0.7978167,0.0,0.0,0.0,115.54
3,10,1,0,,,,0.29218334,0.0,0.0,0.0,124.41
3,11,1,0,,,,0.38688335,0.0,0.0,0.0,140.1
3,12,1,0,,,,0.42986667,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.41986668,0.0,0.0,0.0,90.7
3,14,1,0,,,,0.4331,0.0,0.0,0.0,144.67
3,15,1,0,,,,0.42001668,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.44413334,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.38198334,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.443,0.0,0.0,0.0,7.79
3,19,1,0,,,,0.47135,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.5054,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.4781,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.52573335,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.6228333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.73964167,0.0,0.0,0.0,0.0
3,1,2,0,,,,2.0258167,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.20013334,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.1745,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.7767333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.15598333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.1834,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.26725,0.0,0.0,0.0,1.27
3,8,2,0,,,,0.49511668,0.0,0.0,0.0,181.33
3,9,2,0,,,,0.32933334,0.0,0.0,0.0,437.63
3,10,2,0,,,,0.36606666,0.0,0.0,0.0,637.39
3,11,2,0,,,,0.21598333,0.0,0.0,0.0,770.27
3,12,2,0,,,,0.33883333,0.0,0.0,0.0,855.97
3,13,2,0,,,,0.33566666,0.0,0.0,0.0,883.24
3,14,2,0,,,,0.5466167,0.0,0.0,0.0,843.03
3,15,2,0,,,,0.66258335,0.0,0.0,0.0,754.94
3,16,2,0,,,,0.4989,0.0,0.0,0.0,597.68
3,17,2,0,,,,0.43135,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.4516,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.47968334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.5144,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.68361664,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.44891667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.51235,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6326,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.53045,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.49955,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.28973332,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.25685,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.18243334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.22485,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.2117,0.0,0.0,0.0,3.74
3,8,3,0,,,,0.33336666,0.0,0.0,0.0,169.58
3,9,3,0,,,,0.63775,0.0,0.0,0.0,182.16
3,10,3,0,,,,0.39036667,0.0,0.0,0.0,267.34
3,11,3,0,,,,0.6548167,0.0,0.0,0.0,332.42
3,12,3,0,,,,0.61695,0.0,0.0,0.0,423.47
3,13,3,0,,,,0.44185,0.0,0.0,0.0,351.0
3,14,3,0,,,,0.3213,0.0,0.0,0.0,503.4
3,15,3,0,,,,0.30408335,0.0,0.0,0.0,723.41
3,16,3,0,,,,0.9174,0.0,0.0,0.0,578.21
3,17,3,0,,,,0.6822583,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.63013333,0.0,0.0,0.0,80.52
3,19,3,0,,,,0.6497,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.5359667,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.47088334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.46511668,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.8697,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.64519167,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.55113333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.56296664,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.60065,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.65853333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.2707,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.18403333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.18065,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.20061667,0.0,0.0,0.0,27.82
3,9,4,0,,,,0.17785,0.0,0.0,0.0,113.87
3,10,4,0,,,,0.2029,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.15131667,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.37278333,0.0,0.0,0.0,193.94
3,13,4,0,,,,0.36643332,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.1848,0.0,0.0,0.0,819.78
3,15,4,0,,,,0.33575,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.65375,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.86766666,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.5417167,0.0,0.0,0.0,121.73
3,19,4,0,,,,0.53715,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.49551666,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.50586665,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6108,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6666833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5382583,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5401667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.52835,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5140667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.3307,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.30983335,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.6484,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.30975834,0.0,0.0,0.0,4.84
3,8,5,0,,,,0.23066667,0.0,0.0,0.0,186.04
3,9,5,0,,,,0.2502,0.0,0.0,0.0,419.02
3,10,5,0,,,,0.22515,0.0,0.0,0.0,606.13
3,11,5,0,,,,0.21913333,0.0,0.0,0.0,736.8
3,12,5,0,,,,0.18221667,0.0,0.0,0.0,829.28
3,13,5,0,,,,0.27293333,0.0,0.0,0.0,837.0
3,14,5,0,,,,0.30981666,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.41305,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.4085,0.0,0.0,0.0,554.58
3,17,5,0,,,,0.47786668,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.6719,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.8745667,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.5100833,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.53638333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.50855,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.6278167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.5234333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.52071667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.55363333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5179833,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.52415,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.29986668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.19408333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.78611666,0.0,0.0,0.0,4.17
4,8,6,0,,,,0.9771,0.0,0.0,0.0,192.5
4,9,6,0,,,,0.14745,0.0,0.0,0.0,439.91
4,10,6,0,,,,0.14188333,0.0,0.0,0.0,644.16
4,11,6,0,,,,0.18745,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.688025,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.20923333,0.0,0.0,0.0,887.55
4,14,6,0,,,,0.35706666,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.36028334,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.38266668,0.0,0.0,0.0,584.36
4,17,6,0,,,,0.35643333,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.54586667,0.0,0.0,0.0,131.0
4,19,6,0,,,,0.47726667,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.6659667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.50768334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.7249,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5556,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.5453167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.5365,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53288335,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5227,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.34725,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.46438333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.65543336,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.4237,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.18086667,0.0,0.0,0.0,210.27
4,9,7,0,,,,0.1916,0.0,0.0,0.0,455.12
4,10,7,0,,,,0.1469,0.0,0.0,0.0,638.11
4,11,7,0,,,,0.19405,0.0,0.0,0.0,781.31
4,12,7,0,,,,0.36843333,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.52701664,0.0,0.0,0.0,884.74
4,14,7,0,,,,0.39621666,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.44931668,0.0,0.0,0.0,742.39
4,16,7,0,,,,1.1439667,0.0,0.0,0.0,585.03
4,17,7,0,,,,0.92156667,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.37783334,0.0,0.0,0.0,131.5
4,19,7,0,,,,0.3597,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.4672,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.6734167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.74545,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.8968,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.7721417,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.51736665,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.56198335,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.6336667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.29385,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.21958333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.22091667,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.21643333,0.0,0.0,0.0,12.78
4,8,1,0,,,,0.30195,0.0,0.0,0.0,208.07
4,9,1,0,,,,0.1898,0.0,0.0,0.0,442.48
4,10,1,0,,,,0.56406665,0.0,0.0,0.0,620.42
4,11,1,0,,,,0.62155,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.79695,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.7607833,0.0,0.0,0.0,849.39
4,14,1,0,,,,0.45371667,0.0,0.0,0.0,808.8
4,15,1,0,,,,0.43308333,0.0,0.0,0.0,712.4
4,16,1,0,,,,0.6730833,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.9731167,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.84276664,0.0,0.0,0.0,131.8
4,19,1,0,,,,0.6720167,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.6870833,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.63595,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.54076666,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.52026665,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.70075834,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.6158,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.89141667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.8306,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.47625,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.26085,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.23521666,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.25715,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.21911667,0.0,0.0,0.0,201.89
4,9,2,0,,,,0.27688333,0.0,0.0,0.0,431.43
4,10,2,0,,,,0.22101666,0.0,0.0,0.0,611.36
4,11,2,0,,,,0.28606668,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.21701667,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.28898335,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.75445,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.6526,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.23023333,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.51268333,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.6691,0.0,0.0,0.0,132.04
4,19,2,0,,,,0.7341833,0.0,0.0,0.0,0.53
4,20,2,0,,,,0.8103167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.78783333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.37046668,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.6755,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.5453,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.54081666,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.52023333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.52165,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.28473333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.18083334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.19031666,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.18013333,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.41121668,0.0,0.0,0.0,185.17
4,9,3,0,,,,0.44008332,0.0,0.0,0.0,407.68
4,10,3,0,,,,0.19815,0.0,0.0,0.0,597.59
4,11,3,0,,,,0.17028333,0.0,0.0,0.0,728.64
4,12,3,0,,,,0.29756665,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.37035,0.0,0.0,0.0,717.05
4,14,3,0,,,,1.0283,0.0,0.0,0.0,766.43
4,15,3,0,,,,1.2355833,0.0,0.0,0.0,706.02
4,16,3,0,,,,1.0962167,0.0,0.0,0.0,561.26
4,17,3,0,,,,1.0284667,0.0,0.0,0.0,357.43
4,18,3,0,,,,1.5302,0.0,0.0,0.0,133.53
4,19,3,0,,,,1.1306666,0.0,0.0,0.0,2.15
4,20,3,0,,,,0.81668335,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.79756665,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.86703336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.7979,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.1365167,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.05135,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.64168334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.19513333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.1964,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.26601666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.16971667,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.1729,0.0,0.0,0.0,5.48
4,8,4,0,,,,0.25296667,0.0,0.0,0.0,128.26
4,9,4,0,,,,0.37395,0.0,0.0,0.0,372.29
4,10,4,0,,,,0.45418334,0.0,0.0,0.0,565.2
4,11,4,0,,,,1.0056167,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.64141667,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.30513334,0.0,0.0,0.0,816.52
4,14,4,0,,,,0.55268335,0.0,0.0,0.0,793.55
4,15,4,0,,,,0.68576664,0.0,0.0,0.0,703.8
4,16,4,0,,,,1.1127666,0.0,0.0,0.0,546.53
4,17,4,0,,,,0.93395,0.0,0.0,0.0,353.33
4,18,4,0,,,,0.64988333,0.0,0.0,0.0,130.41
4,19,4,0,,,,0.54373336,0.0,0.0,0.0,2.14
4,20,4,0,,,,0.6465333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.34165,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.48031667,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.6541,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.54055,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.5251333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.6289167,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.49493334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.345,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5891,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.8412833,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.85485,0.0,0.0,0.0,3.68
4,8,5,0,,,,0.30263335,0.0,0.0,0.0,93.65
4,9,5,0,,,,0.5553833,0.0,0.0,0.0,399.87
4,10,5,0,,,,0.29228333,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.21,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.19515,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.16481666,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.38785,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.4121,0.0,0.0,0.0,681.19
4,16,5,0,,,,0.79576665,0.0,0.0,0.0,503.3
4,17,5,0,,,,0.8337167,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.66781664,0.0,0.0,0.0,111.78
4,19,5,0,,,,0.67801666,0.0,0.0,0.0,0.86
4,20,5,0,,,,0.7358,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8672,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5792,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.59870833,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.56855834,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.55455,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6360833,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.78361666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.49931666,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.0931,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.37306666,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.80373335,0.0,0.0,0.0,2.07
4,8,6,0,,,,1.6185334,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.49743333,0.0,0.0,0.0,193.34
4,10,6,0,,,,1.5897,0.0,0.0,0.0,467.36
4,11,6,0,,,,0.29785,0.0,0.0,0.0,420.91
4,12,6,0,,,,0.18396667,0.0,0.0,0.0,509.99
4,13,6,0,,,,0.18093333,0.0,0.0,0.0,786.64
4,14,6,0,,,,0.14476667,0.0,0.0,0.0,753.12
4,15,6,0,,,,0.24008334,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.1573,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.97791666,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.23166667,0.0,0.0,0.0,98.54
4,19,6,0,,,,2.2053833,0.0,0.0,0.0,1.23
4,20,6,0,,,,0.43006667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.67081666,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.9055167,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.9422333,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.2057917,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.52706665,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.1096333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3762,0.0,0.0,0.0,0.0
4,4,7,0,,,,3.07275,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.36265,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.53605,0.0,0.0,0.0,0.0
4,7,7,0,,,,1.7251834,0.0,0.0,0.0,0.33
4,8,7,0,,,,0.23391667,0.0,0.0,0.0,18.62
4,9,7,0,,,,1.5404167,0.0,0.0,0.0,19.89
4,10,7,0,,,,0.5642667,0.0,0.0,0.0,43.55
4,11,7,0,,,,0.29733333,0.0,0.0,0.0,474.4
4,12,7,0,,,,0.45106667,0.0,0.0,0.0,633.15
4,13,7,0,,,,0.83555,0.0,0.0,0.0,650.88
4,14,7,0,,,,0.772,0.0,0.0,0.0,662.06
4,15,7,0,,,,0.38313332,0.0,0.0,0.0,447.49
4,16,7,0,,,,0.16775,0.0,0.0,0.0,252.81
4,17,7,0,,,,0.19056667,0.0,0.0,0.0,192.48
4,18,7,0,,,,0.1961,0.0,0.0,0.0,73.73
4,19,7,0,,,,0.15841667,0.0,0.0,0.0,2.98
4,20,7,0,,,,0.30663332,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.18028334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.19385,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.2007,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.0469834,0.0,0.0,0.0,0.0
4,1,1,0,,,,2.77575,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5869167,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.22685,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.2464,0.0,0.0,0.0,0.0
4,5,1,0,,,,2.2665834,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.8533833,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.7579334,0.0,0.0,0.0,33.15
4,8,1,0,,,,0.1761,0.0,0.0,0.0,181.91
4,9,1,0,,,,0.16421667,0.0,0.0,0.0,390.44
4,10,1,0,,,,0.6616667,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.44998333,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.1898,0.0,0.0,0.0,783.29
4,13,1,0,,,,0.17096667,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.17828333,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.17835,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.17496666,0.0,0.0,0.0,526.16
4,17,1,0,,,,0.19861667,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.40776667,0.0,0.0,0.0,127.96
4,19,1,0,,,,0.31318334,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.43323332,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.42168334,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.4277,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.26225,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.27330834,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.16585,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.2151,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.1856,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.4889333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.24501666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.32692918,0.0,0.0,0.0,0.0
4,7,2,0,,,,2.5231333,0.0,0.0,0.0,18.32
4,8,2,0,,,,2.94635,0.0,0.0,0.0,90.98
4,9,2,0,,,,0.74188334,0.0,0.0,0.0,96.6
4,10,2,0,,,,0.69338334,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.16871667,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.1708,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.27895,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.5413167,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.3841,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.58998334,0.0,0.0,0.0,91.57
4,17,2,0,,,,0.61725,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.5671333,0.0,0.0,0.0,37.7
4,19,2,0,,,,0.67863333,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.24406667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.70895,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.44163334,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.85298336,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.50451666,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.8272,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.71463335,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.50925,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.98485,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.4562833,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.46671668,0.0,0.0,0.0,0.0
4,7,3,0,,,,2.2283,0.0,0.0,0.0,1.15
4,8,3,0,,,,0.3642,0.0,0.0,0.0,8.83
4,9,3,0,,,,0.2303,0.0,0.0,0.0,34.27
4,10,3,0,,,,0.31078333,0.0,0.0,0.0,71.07
4,11,3,0,,,,0.30143332,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.36186665,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.73003334,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.6220667,0.0,0.0,0.0,66.77
4,15,3,0,,,,0.86118335,0.0,0.0,0.0,0.0
4,16,3,0,,,,0.44581667,0.0,0.0,0.0,51.91
4,17,3,0,,,,0.65555,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.40433332,0.0,0.0,0.0,32.84
4,19,3,0,,,,0.46913335,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.50736666,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.23775,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.34785,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.52205,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.584475,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.5326667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.51771665,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6691333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.56163335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.91578335,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.47925,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.4744,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.18478334,0.0,0.0,0.0,9.61
4,9,4,0,,,,0.33351666,0.0,0.0,0.0,61.59
4,10,4,0,,,,0.6860833,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.59763336,0.0,0.0,0.0,145.92
4,12,4,0,,,,0.18183333,0.0,0.0,0.0,171.67
4,13,4,0,,,,0.19828333,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.1711,0.0,0.0,0.0,213.04
4,15,4,0,,,,0.33638334,0.0,0.0,0.0,233.13
4,16,4,0,,,,0.43731666,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.35498333,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.90683335,0.0,0.0,0.0,130.15
4,19,4,0,,,,0.68515,0.0,0.0,0.0,8.52
4,20,4,0,,,,0.58415,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.95818335,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.77461666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.65785,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.866375,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.74675,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.1535167,0.0,0.0,0.0,0.0
4,3,5,0,,,,2.9405668,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.9185667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.27195,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.37453333,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.67441666,0.0,0.0,0.0,32.72
4,8,5,0,,,,0.8071667,0.0,0.0,0.0,59.43
4,9,5,0,,,,0.22445,0.0,0.0,0.0,268.85
4,10,5,0,,,,0.56366664,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.33883333,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.59566665,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.77641666,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.68188334,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.3727,0.0,0.0,0.0,144.4
4,16,5,0,,,,0.379,0.0,0.0,0.0,89.5
4,17,5,0,,,,0.72648335,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.48986667,0.0,0.0,0.0,103.23
4,19,5,0,,,,0.5552,0.0,0.0,0.0,9.76
4,20,5,0,,,,0.84291667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8904,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.92235,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.9795167,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.8232333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.5996,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.89035,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.60718334,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.3516667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.55488336,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.1992,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.30321667,0.0,0.0,0.0,46.06
4,8,6,0,,,,1.2426167,0.0,0.0,0.0,24.62
4,9,6,0,,,,0.16728333,0.0,0.0,0.0,89.43
4,10,6,0,,,,0.19476667,0.0,0.0,0.0,211.65
4,11,6,0,,,,0.1707,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.22221667,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.2926,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.62405,0.0,0.0,0.0,441.59
4,15,6,0,,,,0.87745,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.5998333,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.9576667,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.39830834,0.0,0.0,0.0,7.6
4,19,6,0,,,,0.43875,0.0,0.0,0.0,0.2
4,20,6,0,,,,0.57425,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.45296666,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.38873333,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.75018334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.85674167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.33888334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.1899,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.23175,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.17286667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.6825,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.39843333,0.0,0.0,0.0,0.0
