month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,7,7,0,,,,0.57035,0.0,0.0,0.0,2.07
4,8,7,0,,,,0.208,0.0,0.0,0.0,10.11
4,9,7,0,,,,0.41283333,0.0,0.0,0.0,45.8
4,10,7,0,,,,0.23813333,0.0,0.0,0.0,64.54
4,11,7,0,,,,0.20186667,0.0,0.0,0.0,94.24
4,12,7,0,,,,0.17233333,0.0,0.0,0.0,179.34
4,13,7,0,,,,0.20836666,0.0,0.0,0.0,108.64
4,14,7,0,,,,0.17393333,0.0,0.0,0.0,89.82
4,15,7,0,,,,0.18901667,0.0,0.0,0.0,76.03
4,16,7,0,,,,0.21688333,0.0,0.0,0.0,55.42
4,17,7,0,,,,0.58536667,0.0,0.0,0.0,42.28
4,18,7,0,,,,1.1093333,0.0,0.0,0.0,13.91
4,19,7,0,,,,0.84435,0.0,0.0,0.0,1.74
4,20,7,0,,,,0.60473335,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.4667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.54898334,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5496333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.5451583,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.5151167,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.65021664,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.29891667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.6048167,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.47666666,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.70355,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.6052333,0.0,0.0,0.0,5.85
4,8,1,0,,,,0.19663334,0.0,0.0,0.0,32.94
4,9,1,0,,,,0.42461666,0.0,0.0,0.0,122.89
4,10,1,0,,,,0.58955,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.39875,0.0,0.0,0.0,203.63
4,12,1,0,,,,0.61758333,0.0,0.0,0.0,187.22
4,13,1,0,,,,0.39381668,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.6153,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.72791666,0.0,0.0,0.0,448.56
4,16,1,0,,,,0.64706665,0.0,0.0,0.0,218.17
4,17,1,0,,,,0.51996666,0.0,0.0,0.0,305.46
4,18,1,0,,,,0.73515,0.0,0.0,0.0,130.64
4,19,1,0,,,,0.92448336,0.0,0.0,0.0,13.71
4,20,1,0,,,,0.72118336,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8017833,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.49378332,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.7742,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.41851667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.44821668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.95625,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.50423336,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5018333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.45401666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.48825,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.47808334,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.86071664,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.82961667,0.0,0.0,0.0,469.81
4,10,2,0,,,,0.37791666,0.0,0.0,0.0,612.65
4,11,2,0,,,,0.14885,0.0,0.0,0.0,696.62
4,12,2,0,,,,0.21708333,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.35433334,0.0,0.0,0.0,705.66
4,14,2,0,,,,0.40098333,0.0,0.0,0.0,710.65
4,15,2,0,,,,0.25925,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.22658889,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.35331666,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.15306666,0.0,0.0,0.0,90.23
4,19,2,0,,,,0.48053333,0.0,0.0,0.0,16.86
4,20,2,0,,,,0.45463333,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.22031666,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.57825,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.81025,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.436125,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.49528334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.49396667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.43846667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.38503334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.48514166,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.51815,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.47518334,0.0,0.0,0.0,45.29
4,8,3,0,,,,0.78055,0.0,0.0,0.0,210.53
4,9,3,0,,,,0.45886666,0.0,0.0,0.0,427.43
4,10,3,0,,,,0.46721667,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.4961,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.6670333,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.20710833,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.22096667,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.17506666,0.0,0.0,0.0,121.34
4,16,3,0,,,,0.51058334,0.0,0.0,0.0,49.77
4,17,3,0,,,,0.35081667,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.38848335,0.0,0.0,0.0,124.69
4,19,3,0,,,,0.13673334,0.0,0.0,0.0,17.71
4,20,3,0,,,,0.19213334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.4306,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.28341666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.6116667,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.49160832,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.4995,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.48298332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.44713333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.37668332,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.33715,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5646667,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.18636666,0.0,0.0,0.0,55.57
4,8,4,0,,,,0.904,0.0,0.0,0.0,243.04
4,9,4,0,,,,1.0648167,0.0,0.0,0.0,457.12
4,10,4,0,,,,0.82591665,0.0,0.0,0.0,627.13
4,11,4,0,,,,0.4085,0.0,0.0,0.0,714.44
4,12,4,0,,,,0.37938333,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.53785,0.0,0.0,0.0,634.57
4,14,4,0,,,,0.89295,0.0,0.0,0.0,710.63
4,15,4,0,,,,0.80801666,0.0,0.0,0.0,609.81
4,16,4,0,,,,0.71991664,0.0,0.0,0.0,545.51
4,17,4,0,,,,0.6583667,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.82003,0.0,0.0,0.0,136.42
4,19,4,0,,,,0.31806666,0.0,0.0,0.0,16.85
4,20,4,0,,,,0.7098167,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.40993333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.43783334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.3482,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.29625833,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37345,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.34511667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.2785,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.26551667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.39718333,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.27138335,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.31151667,0.0,0.0,0.0,53.8
4,8,5,0,,,,0.69095,0.0,0.0,0.0,222.57
4,9,5,0,,,,0.4881,0.0,0.0,0.0,431.21
4,10,5,0,,,,0.46626666,0.0,0.0,0.0,585.89
4,11,5,0,,,,0.49293333,0.0,0.0,0.0,617.86
4,12,5,0,,,,0.40366668,0.0,0.0,0.0,702.76
4,13,5,0,,,,0.49045,0.0,0.0,0.0,796.32
4,14,5,0,,,,0.8477,0.0,0.0,0.0,741.77
4,15,5,0,,,,1.0754334,0.0,0.0,0.0,585.19
4,16,5,0,,,,1.116325,0.0,0.0,0.0,533.3
4,17,5,0,,,,1.1648,0.0,0.0,0.0,212.51
4,18,5,0,,,,1.1904666,0.0,0.0,0.0,145.5
4,19,5,0,,,,1.1631666,0.0,0.0,0.0,16.2
4,20,5,0,,,,1.3239,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.0814667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9259667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.94255,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.9305083,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.80081666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.76625,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.68135,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.0257,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.29703334,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.8570333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.33976668,0.0,0.0,0.0,61.9
4,8,6,0,,,,0.34141666,0.0,0.0,0.0,265.71
4,9,6,0,,,,0.68478334,0.0,0.0,0.0,473.47
4,10,6,0,,,,0.80151665,0.0,0.0,0.0,640.4
4,11,6,0,,,,0.96928334,0.0,0.0,0.0,757.94
4,12,6,0,,,,1.5095,0.0,0.0,0.0,551.44
4,13,6,0,,,,1.9917417,0.0,0.0,0.0,576.68
4,14,6,0,,,,1.75435,0.0,0.0,0.0,398.5
4,15,6,0,,,,1.8219833,0.0,0.0,0.0,618.83
4,16,6,0,,,,2.0340667,0.0,0.0,0.0,366.37
4,17,6,0,,,,1.9858,0.0,0.0,0.0,280.53
4,18,6,0,,,,2.5748334,0.0,0.0,0.0,122.53
4,19,6,0,,,,1.3280833,0.0,0.0,0.0,16.11
4,20,6,0,,,,1.3008167,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.0108167,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.65501666,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5118833,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.49325833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.56665,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.44953334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.41301668,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.26813334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.7780333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.27451667,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.56615,0.0,0.0,0.0,55.58
4,8,7,0,,,,1.0294083,0.0,0.0,0.0,217.76
4,9,7,0,,,,0.47696668,0.0,0.0,0.0,394.77
4,10,7,0,,,,0.6741667,0.0,0.0,0.0,571.66
4,11,7,0,,,,1.23955,0.0,0.0,0.0,689.41
4,12,7,0,,,,1.1499166,0.0,0.0,0.0,723.52
4,13,7,0,,,,0.96251667,0.0,0.0,0.0,775.8
4,14,7,0,,,,1.3949667,0.0,0.0,0.0,617.37
4,15,7,0,,,,3.63405,0.0,0.0,0.0,394.0
4,16,7,0,,,,3.0781667,0.0,0.0,0.0,534.12
4,17,7,0,,,,3.863,0.0,0.0,0.0,365.19
4,18,7,0,,,,1.5596666,0.0,0.0,0.0,149.93
4,19,7,0,,,,1.0117667,0.0,0.0,0.0,20.35
4,20,7,0,,,,1.0649,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.91745,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.34101668,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.40655,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39690834,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.26031667,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.24826667,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.266,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.34225,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.33791667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.30625,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.26308334,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.32176667,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.30361667,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.24485,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.50416666,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.81705,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.26575,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.24653333,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.24665,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.37408334,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.27816668,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.33118334,0.0,0.0,0.0,152.64
4,19,1,0,,,,0.43178332,0.0,0.0,0.0,23.39
4,20,1,0,,,,0.4125,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.44851667,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.33273333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.33001667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.23438333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.26215,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.23061667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39711666,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.8696667,0.0,0.0,0.0,0.0
4,5,2,0,,,,3.3930666,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.2349834,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.26406667,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.35915,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.2455,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.26355,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.23525,0.0,0.0,0.0,707.9
4,12,2,0,,,,0.74083334,0.0,0.0,0.0,788.7
4,13,2,0,,,,0.91513336,0.0,0.0,0.0,805.69
4,14,2,0,,,,0.5093667,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.77405,0.0,0.0,0.0,702.37
4,16,2,0,,,,0.5685833,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.48215,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.42581666,0.0,0.0,0.0,137.51
4,19,2,0,,,,0.97283334,0.0,0.0,0.0,24.18
4,20,2,0,,,,0.63805,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.5792,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.5218,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.45158333,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.25378335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.24551667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.21625,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.25123334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.2311,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.22613333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.33338332,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.46733335,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.89343333,0.0,0.0,0.0,265.24
4,9,3,0,,,,2.3048832,0.0,0.0,0.0,464.2
4,10,3,0,,,,0.44158334,0.0,0.0,0.0,624.23
4,11,3,0,,,,0.4858,0.0,0.0,0.0,747.24
4,12,3,0,,,,0.28471667,0.0,0.0,0.0,816.68
4,13,3,0,,,,0.23226666,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.40878335,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.44304582,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.39618334,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.38928333,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.7510667,0.0,0.0,0.0,151.51
4,19,3,0,,,,0.43516666,0.0,0.0,0.0,15.77
4,20,3,0,,,,0.7585833,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.10315,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.72978336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9196333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.27310833,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.26258335,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.34873334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32341668,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.26796666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.30261666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.27893335,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.23176667,0.0,0.0,0.0,68.85
4,8,4,0,,,,0.2252,0.0,0.0,0.0,187.68
4,9,4,0,,,,0.23765,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.7930833,0.0,0.0,0.0,191.3
4,11,4,0,,,,0.8413,0.0,0.0,0.0,533.97
4,12,4,0,,,,0.49136665,0.0,0.0,0.0,770.5
4,13,4,0,,,,0.28225,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.40013334,0.0,0.0,0.0,771.53
4,15,4,0,,,,1.02435,0.0,0.0,0.0,685.49
4,16,4,0,,,,1.4642,0.0,0.0,0.0,546.97
4,17,4,0,,,,1.0448,0.0,0.0,0.0,358.43
4,18,4,0,,,,1.6675833,0.0,0.0,0.0,147.95
4,19,4,0,,,,0.8221667,0.0,0.0,0.0,16.6
4,20,4,0,,,,0.5419833,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.71063334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.43151668,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.6478,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.301675,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.24201667,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.22426666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.22015,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.23068333,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.36626667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.26226667,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.6152667,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.37456667,0.0,0.0,0.0,224.33
4,9,5,0,,,,0.34351668,0.0,0.0,0.0,418.9
4,10,5,0,,,,0.47355,0.0,0.0,0.0,378.3
4,11,5,0,,,,0.413,0.0,0.0,0.0,168.64
4,12,5,0,,,,0.31483334,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.46538332,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.5387167,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.6498167,0.0,0.0,0.0,48.82
4,16,5,0,,,,0.96455,0.0,0.0,0.0,309.75
4,17,5,0,,,,0.91485,0.0,0.0,0.0,231.84
4,18,5,0,,,,0.94615,0.0,0.0,0.0,144.89
4,19,5,0,,,,0.65115,0.0,0.0,0.0,8.25
4,20,5,0,,,,1.0644,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.2538167,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.7122,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.6996,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.24989167,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.28243333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.22641666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.21998334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.35036665,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.7294667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.44815,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.22116667,0.0,0.0,0.0,7.94
4,8,6,0,,,,0.25776666,0.0,0.0,0.0,148.13
4,9,6,0,,,,0.21926667,0.0,0.0,0.0,89.55
4,10,6,0,,,,0.44355,0.0,0.0,0.0,130.51
4,11,6,0,,,,0.46198332,0.0,0.0,0.0,138.49
4,12,6,0,,,,0.5548,0.0,0.0,0.0,97.82
4,13,6,0,,,,0.48813334,0.0,0.0,0.0,74.84
4,14,6,0,,,,0.5425,0.0,0.0,0.0,64.71
4,15,6,0,,,,0.87465,0.0,0.0,0.0,48.41
4,16,6,0,,,,0.82736665,0.0,0.0,0.0,80.36
4,17,6,0,,,,0.76411664,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.48173332,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.7841,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.83161664,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.50408334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.4818,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.57855,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.6380917,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.8391167,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5208333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.25611666,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.1845,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.21023333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.36,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.38345,0.0,0.0,0.0,4.68
4,8,7,0,,,,0.3924,0.0,0.0,0.0,15.41
4,9,7,0,,,,0.26011667,0.0,0.0,0.0,67.06
4,10,7,0,,,,0.17383334,0.0,0.0,0.0,72.46
4,11,7,0,,,,1.05625,0.0,0.0,0.0,129.81
4,12,7,0,,,,1.3966833,0.0,0.0,0.0,162.93
4,13,7,0,,,,1.0698833,0.0,0.0,0.0,121.98
4,14,7,0,,,,0.8787,0.0,0.0,0.0,82.2
4,15,7,0,,,,0.9099,0.0,0.0,0.0,84.43
4,16,7,0,,,,1.0812666,0.0,0.0,0.0,72.46
4,17,7,0,,,,1.3390666,0.0,0.0,0.0,63.01
4,18,7,0,,,,1.0125,0.0,0.0,0.0,63.61
4,19,7,0,,,,1.1169333,0.0,0.0,0.0,22.62
4,20,7,0,,,,0.8779,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0422167,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.22115,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.81465,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.30283332,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.29023334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.2168,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.25445,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.35258332,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.20083334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.17973334,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.3184,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.21545,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.2503,0.0,0.0,0.0,29.15
5,10,1,0,,,,0.46286666,0.0,0.0,0.0,55.34
5,11,1,0,,,,0.70951664,0.0,0.0,0.0,90.68
5,12,1,0,,,,0.9719333,0.0,0.0,0.0,106.93
5,13,1,0,,,,1.29665,0.0,0.0,0.0,50.13
5,14,1,0,,,,0.8824,0.0,0.0,0.0,68.85
5,15,1,0,,,,1.00735,0.0,0.0,0.0,63.79
5,16,1,0,,,,1.28035,0.0,0.0,0.0,54.97
5,17,1,0,,,,1.54995,0.0,0.0,0.0,50.15
5,18,1,0,,,,1.0911167,0.0,0.0,0.0,29.04
5,19,1,0,,,,1.0648834,0.0,0.0,0.0,23.81
5,20,1,0,,,,0.71095836,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.1265666,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.1554666,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.34325,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.98335,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5438667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.36176667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.15945,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.20768334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.18221667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.20985,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.5851167,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.25105,0.0,0.0,0.0,23.8
5,9,2,0,,,,0.22716667,0.0,0.0,0.0,69.33
5,10,2,0,,,,0.81263334,0.0,0.0,0.0,347.18
5,11,2,0,,,,0.80455,0.0,0.0,0.0,208.88
5,12,2,0,,,,0.7852833,0.0,0.0,0.0,678.8
5,13,2,0,,,,0.9140667,0.0,0.0,0.0,858.65
5,14,2,0,,,,1.43915,0.0,0.0,0.0,807.12
5,15,2,0,,,,1.1079333,0.0,0.0,0.0,669.32
5,16,2,0,,,,1.2429,0.0,0.0,0.0,403.2
5,17,2,0,,,,1.4541667,0.0,0.0,0.0,231.07
5,18,2,0,,,,1.7667834,0.0,0.0,0.0,155.38
5,19,2,0,,,,1.7390667,0.0,0.0,0.0,31.72
5,20,2,0,,,,1.1946,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.84491664,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.6073,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.3413167,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.0126834,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.7752333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.33748335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.35153332,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.13001667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.22225,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.35138333,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.18763334,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.1305,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.5139833,0.0,0.0,0.0,487.09
5,10,3,0,,,,0.42526665,0.0,0.0,0.0,638.27
5,11,3,0,,,,0.7722667,0.0,0.0,0.0,753.5
5,12,3,0,,,,0.96861666,0.0,0.0,0.0,773.6
5,13,3,0,,,,1.5432333,0.0,0.0,0.0,357.39
5,14,3,0,,,,1.8835833,0.0,0.0,0.0,95.51
5,15,3,0,,,,1.8068334,0.0,0.0,0.0,700.64
5,16,3,0,,,,1.5838166,0.0,0.0,0.0,474.4
5,17,3,0,,,,1.3379834,0.0,0.0,0.0,236.6
5,18,3,0,,,,1.48715,0.0,0.0,0.0,17.72
5,19,3,0,,,,1.32945,0.0,0.0,0.0,29.71
5,20,3,0,,,,1.52935,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.5267333,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.2646667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.88945,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.116075,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.5610667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.4002,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.33368334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.16453333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.13346666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.41863334,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.6801,0.0,0.0,0.0,5.72
5,8,4,0,,,,1.1191666,0.0,0.0,0.0,189.18
5,9,4,0,,,,0.48726666,0.0,0.0,0.0,326.75
5,10,4,0,,,,0.68905,0.0,0.0,0.0,123.92
5,11,4,0,,,,1.17445,0.0,0.0,0.0,255.0
5,12,4,0,,,,1.0222334,0.0,0.0,0.0,550.54
5,13,4,0,,,,1.1294833,0.0,0.0,0.0,123.52
5,14,4,0,,,,1.6315334,0.0,0.0,0.0,257.4
5,15,4,0,,,,1.73795,0.0,0.0,0.0,455.87
5,16,4,0,,,,1.9372,0.0,0.0,0.0,510.6
5,17,4,0,,,,2.0921166,0.0,0.0,0.0,327.89
5,18,4,0,,,,2.01205,0.0,0.0,0.0,155.33
5,19,4,0,,,,2.0418668,0.0,0.0,0.0,25.17
5,20,4,0,,,,1.3433833,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.6677166,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.3244,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.2647166,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.0474666,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.6932333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.63518333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.85945,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.69478333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5675167,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.38275,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.5758,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.4306,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.72665,0.0,0.0,0.0,452.88
5,10,5,0,,,,1.0354333,0.0,0.0,0.0,403.67
5,11,5,0,,,,0.91821665,0.0,0.0,0.0,494.86
5,12,5,0,,,,0.84375,0.0,0.0,0.0,606.92
5,13,5,0,,,,0.7733,0.0,0.0,0.0,774.57
5,14,5,0,,,,1.1800833,0.0,0.0,0.0,519.66
5,15,5,0,,,,0.90815836,0.0,0.0,0.0,355.41
5,16,5,0,,,,1.1091666,0.0,0.0,0.0,365.91
5,17,5,0,,,,0.88013333,0.0,0.0,0.0,208.7
5,18,5,0,,,,1.1175,0.0,0.0,0.0,99.21
5,19,5,0,,,,0.6419,0.0,0.0,0.0,7.69
5,20,5,0,,,,0.6720333,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.6716167,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.20635,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1963,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.4258167,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.1807834,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.58793336,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.55558336,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.44686112,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.4661,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.0034,0.0,0.0,0.0,14.89
5,7,6,0,,,,1.1132667,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.9794,0.0,0.0,0.0,18.87
5,9,6,0,,,,1.00725,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.8462167,0.0,0.0,0.0,100.1
5,11,6,0,,,,1.6038166,0.0,0.0,0.0,164.01
5,12,6,0,,,,1.4410833,0.0,0.0,0.0,117.81
5,13,6,0,,,,1.0948,0.0,0.0,0.0,209.18
5,14,6,0,,,,1.4294167,0.0,0.0,0.0,55.07
5,15,6,0,,,,3.4032333,0.0,0.0,0.0,43.67
5,16,6,0,,,,3.76195,0.0,0.0,0.0,60.71
5,17,6,0,,,,1.0164,0.0,0.0,0.0,133.54
5,18,6,0,,,,0.40886667,0.0,0.0,0.0,29.59
5,19,6,0,,,,1.2624167,0.0,0.0,0.0,33.85
5,20,6,0,,,,3.2857666,0.0,0.0,0.0,0.0
5,21,6,0,,,,3.2810333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.55661666,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.44108334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.776525,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.1434667,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.0923,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.23071666,0.0,0.0,0.0,0.0
5,4,7,0,,,,2.3701167,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.86648333,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.1971667,0.0,0.0,0.0,0.0
5,7,7,0,,,,1.4884167,0.0,0.0,0.0,23.14
5,8,7,0,,,,1.5377667,0.0,0.0,0.0,150.5
5,9,7,0,,,,1.08545,0.0,0.0,0.0,290.96
5,10,7,0,,,,1.5608,0.0,0.0,0.0,300.74
5,11,7,0,,,,3.5224333,0.0,0.0,0.0,183.25
5,12,7,0,,,,0.7741167,0.0,0.0,0.0,264.42
5,13,7,0,,,,0.8157667,0.0,0.0,0.0,487.87
5,14,7,0,,,,0.41235,0.0,0.0,0.0,638.37
5,15,7,0,,,,0.1839,0.0,0.0,0.0,53.98
5,16,7,0,,,,1.2181333,0.0,0.0,0.0,122.5
5,17,7,0,,,,3.0752666,0.0,0.0,0.0,116.59
5,18,7,0,,,,0.78823334,0.0,0.0,0.0,15.96
5,19,7,0,,,,0.49488333,0.0,0.0,0.0,37.89
5,20,7,0,,,,0.77811664,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.87313336,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.2741666,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.73185,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.496275,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.2531,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.8473166,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.63551664,0.0,0.0,0.0,0.0
5,4,1,0,,,,2.2526667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.81116664,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.9482167,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.19363333,0.0,0.0,0.0,6.34
5,8,1,0,,,,2.5971668,0.0,0.0,0.0,78.7
5,9,1,0,,,,1.0748667,0.0,0.0,0.0,67.47
5,10,1,0,,,,0.17405,0.0,0.0,0.0,95.75
5,11,1,0,,,,0.31745,0.0,0.0,0.0,135.55
5,12,1,0,,,,0.25565,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.35405,0.0,0.0,0.0,90.22
5,14,1,0,,,,0.67455,0.0,0.0,0.0,104.55
5,15,1,0,,,,0.76386666,0.0,0.0,0.0,79.64
5,16,1,0,,,,0.35455,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.27313334,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.27731666,0.0,0.0,0.0,37.53
5,19,1,0,,,,0.38928333,0.0,0.0,0.0,22.83
5,20,1,0,,,,0.38448334,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.66513336,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.3292,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.25563332,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.41981667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.96385,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.52561665,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.39185,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.2716,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.1815,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.6941,0.0,0.0,0.0,0.0
5,7,2,0,,,,2.043,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.5814833,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.37426665,0.0,0.0,0.0,67.68
5,10,2,0,,,,0.72753334,0.0,0.0,0.0,107.36
5,11,2,0,,,,0.5007833,0.0,0.0,0.0,163.04
5,12,2,0,,,,0.32975,0.0,0.0,0.0,143.55
5,13,2,0,,,,0.4134,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.6013167,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.25825,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.25881666,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.26813334,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.4094,0.0,0.0,0.0,36.87
5,19,2,0,,,,0.45055,0.0,0.0,0.0,27.35
5,20,2,0,,,,0.38905,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.5283833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.65008336,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6874167,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.591525,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5769333,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.2542666,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.42023334,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.2304,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.66856664,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.2775667,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.4061,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.49186668,0.0,0.0,0.0,283.84
5,9,3,0,,,,1.88625,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.25113332,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.25178334,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.78535,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.33875,0.0,0.0,0.0,342.95
5,14,3,0,,,,1.5935833,0.0,0.0,0.0,343.73
5,15,3,0,,,,0.55111665,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.4796,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.28735,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.72356665,0.0,0.0,0.0,47.73
5,19,3,0,,,,1.05025,0.0,0.0,0.0,24.34
5,20,3,0,,,,0.5699667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5512667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.45265,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.3382,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.59956664,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.60926664,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.5299,0.0,0.0,0.0,0.0
5,3,4,0,,,,2.0434833,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.54385,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2859,0.0,0.0,0.0,0.0
5,6,4,0,,,,2.3228667,0.0,0.0,0.0,1.74
5,7,4,0,,,,1.1119833,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.3644,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.34663334,0.0,0.0,0.0,469.37
5,10,4,0,,,,0.33916667,0.0,0.0,0.0,612.91
5,11,4,0,,,,0.26456666,0.0,0.0,0.0,541.82
5,12,4,0,,,,0.35075,0.0,0.0,0.0,389.34
5,13,4,0,,,,0.28858334,0.0,0.0,0.0,275.55
5,14,4,0,,,,0.22128333,0.0,0.0,0.0,74.33
5,15,4,0,,,,0.72431666,0.0,0.0,0.0,565.39
5,16,4,0,,,,1.1814834,0.0,0.0,0.0,429.88
5,17,4,0,,,,0.49828333,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.76315,0.0,0.0,0.0,152.96
5,19,4,0,,,,0.5895333,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.7885,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.5216333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.83835,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.9519333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.7743083,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.74705,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.88166666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.73371667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.8839,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.6691667,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.5759168,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.72445,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.6367,0.0,0.0,0.0,212.9
5,9,5,0,,,,0.63988334,0.0,0.0,0.0,472.59
5,10,5,0,,,,0.39808333,0.0,0.0,0.0,617.94
5,11,5,0,,,,0.4446,0.0,0.0,0.0,676.39
5,12,5,0,,,,0.5765667,0.0,0.0,0.0,495.09
5,13,5,0,,,,0.5514167,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.5686333,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.83775,0.0,0.0,0.0,544.25
5,16,5,0,,,,0.9192167,0.0,0.0,0.0,295.79
5,17,5,0,,,,0.52288336,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.43445,0.0,0.0,0.0,165.75
5,19,5,0,,,,0.62908334,0.0,0.0,0.0,36.73
5,20,5,0,,,,0.5546,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.8324,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.2306833,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.7169167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.546305,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.0601333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.82495,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.83923334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.74935,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.4229167,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.17705,0.0,0.0,0.0,0.18
5,7,6,0,,,,1.9161834,0.0,0.0,0.0,92.28
5,8,6,0,,,,1.2433,0.0,0.0,0.0,264.42
5,9,6,0,,,,0.40955,0.0,0.0,0.0,416.17
5,10,6,0,,,,0.42481667,0.0,0.0,0.0,564.61
5,11,6,0,,,,0.50825,0.0,0.0,0.0,664.75
5,12,6,0,,,,0.43711665,0.0,0.0,0.0,471.08
5,13,6,0,,,,0.41353333,0.0,0.0,0.0,652.31
5,14,6,0,,,,0.57231665,0.0,0.0,0.0,323.02
5,15,6,0,,,,1.2251834,0.0,0.0,0.0,485.83
5,16,6,0,,,,0.92146665,0.0,0.0,0.0,329.28
5,17,6,0,,,,0.41285,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.47768334,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.59723336,0.0,0.0,0.0,5.39
5,20,6,0,,,,0.9569,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.87586665,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.90285,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.78996664,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.78513336,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.7126333,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.2552167,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.92125,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.4219167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.0864167,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.5304166,0.0,0.0,0.0,0.51
5,7,7,0,,,,1.1668167,0.0,0.0,0.0,7.3
5,8,7,0,,,,0.75015,0.0,0.0,0.0,37.84
5,9,7,0,,,,2.9483833,0.0,0.0,0.0,162.29
5,10,7,0,,,,1.4037334,0.0,0.0,0.0,401.91
5,11,7,0,,,,0.45615,0.0,0.0,0.0,556.47
5,12,7,0,,,,0.38401666,0.0,0.0,0.0,790.03
5,13,7,0,,,,0.40873334,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.41338333,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.55696666,0.0,0.0,0.0,340.23
5,16,7,0,,,,0.8186167,0.0,0.0,0.0,237.46
5,17,7,0,,,,1.1087667,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.8020167,0.0,0.0,0.0,101.29
5,19,7,0,,,,0.6835667,0.0,0.0,0.0,39.57
5,20,7,0,,,,0.70525,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.85205,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.74435,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.6178833,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.7398833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5912833,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.9198167,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.27815,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.9213833,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.74675,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.17465,0.0,0.0,0.0,0.17
5,7,1,0,,,,1.2589834,0.0,0.0,0.0,60.97
5,8,1,0,,,,2.2161,0.0,0.0,0.0,114.59
5,9,1,0,,,,1.2888666,0.0,0.0,0.0,288.78
5,10,1,0,,,,2.8767166,0.0,0.0,0.0,579.76
5,11,1,0,,,,1.8955333,0.0,0.0,0.0,541.52
5,12,1,0,,,,0.84065,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.69105,0.0,0.0,0.0,643.37
5,14,1,0,,,,1.1928333,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.93105,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.49635,0.0,0.0,0.0,65.63
5,17,1,0,,,,0.40653333,0.0,0.0,0.0,211.68
5,18,1,0,,,,1.6042666,0.0,0.0,0.0,156.93
5,19,1,0,,,,3.1568832,0.0,0.0,0.0,44.0
5,20,1,0,,,,0.89178336,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.66141665,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.5754166,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.1940167,0.0,0.0,0.0,0.0
5,24,1,0,,,,2.600575,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.4182,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.63483334,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.1042334,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.9807333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.55508333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.7281,0.0,0.0,0.0,14.18
5,7,2,0,,,,1.3902167,0.0,0.0,0.0,32.87
5,8,2,0,,,,0.2095,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.78995,0.0,0.0,0.0,109.8
5,10,2,0,,,,2.6294832,0.0,0.0,0.0,382.5
5,11,2,0,,,,0.21311666,0.0,0.0,0.0,610.85
5,12,2,0,,,,0.2049,0.0,0.0,0.0,450.24
5,13,2,0,,,,1.5413834,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.40825,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.20796667,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.19946666,0.0,0.0,0.0,239.49
5,17,2,0,,,,0.59173334,0.0,0.0,0.0,185.01
5,18,2,0,,,,0.31063333,0.0,0.0,0.0,100.48
5,19,2,0,,,,1.1352834,0.0,0.0,0.0,41.49
5,20,2,0,,,,2.4938834,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.81373334,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.52915,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.2601167,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.80035836,0.0,0.0,0.0,0.0
5,1,3,0,,,,2.3149834,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.78721666,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.5154333,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.5135666,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.6936833,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.5879667,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.38443333,0.0,0.0,0.0,97.81
5,8,3,0,,,,3.0398333,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.2121,0.0,0.0,0.0,270.18
5,10,3,0,,,,1.6998667,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.62548333,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.5969,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.18331666,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.5775333,0.0,0.0,0.0,478.25
5,15,3,0,,,,2.3547168,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.44696668,0.0,0.0,0.0,325.95
5,17,3,0,,,,0.44253334,0.0,0.0,0.0,298.36
5,18,3,0,,,,2.7204168,0.0,0.0,0.0,154.02
5,19,3,0,,,,3.2032666,0.0,0.0,0.0,46.0
5,20,3,0,,,,1.3054667,0.0,0.0,0.0,0.12
5,21,3,0,,,,0.91805,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.0928833,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.67356664,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5048,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.0478166,0.0,0.0,0.0,0.0
5,2,4,0,,,,3.56005,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.88226664,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.0615333,0.0,0.0,0.0,0.0
5,5,4,0,,,,3.1483333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.9299833,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.9156,0.0,0.0,0.0,98.23
5,8,4,0,,,,1.2820333,0.0,0.0,0.0,217.68
5,9,4,0,,,,1.3375,0.0,0.0,0.0,415.35
5,10,4,0,,,,0.7367333,0.0,0.0,0.0,506.83
5,11,4,0,,,,0.42765,0.0,0.0,0.0,643.8
5,12,4,0,,,,0.22453333,0.0,0.0,0.0,789.11
5,13,4,0,,,,0.24338333,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.532,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.18008333,0.0,0.0,0.0,637.38
5,16,4,0,,,,0.2839,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.12615,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.14183334,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.41853333,0.0,0.0,0.0,46.12
5,20,4,0,,,,0.6583167,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.45221666,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.6606333,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5747667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6552333,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.54076666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.46993333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.53078336,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.29993334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24725834,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.27728334,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.17816667,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.3184,0.0,0.0,0.0,294.89
5,9,5,0,,,,0.56581664,0.0,0.0,0.0,481.11
5,10,5,0,,,,0.699,0.0,0.0,0.0,640.21
5,11,5,0,,,,0.2396,0.0,0.0,0.0,749.52
5,12,5,0,,,,0.23786667,0.0,0.0,0.0,802.91
5,13,5,0,,,,0.24628334,0.0,0.0,0.0,824.62
5,14,5,0,,,,0.09233333,0.0,0.0,0.0,763.1
5,15,5,0,,,,0.3187,0.0,0.0,0.0,693.75
5,16,5,0,,,,0.37075,0.0,0.0,0.0,553.23
5,17,5,0,,,,0.76735,0.0,0.0,0.0,377.72
5,18,5,0,,,,1.00555,0.0,0.0,0.0,170.77
5,19,5,0,,,,1.1206,0.0,0.0,0.0,42.81
5,20,5,0,,,,0.93083334,0.0,0.0,0.0,2.42
5,21,5,0,,,,0.73915,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.84146667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6722,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.45950833,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.43345,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.22866666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.21801667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.20103334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.33313334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.22363333,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.32141668,0.0,0.0,0.0,91.79
5,8,6,0,,,,0.22491667,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.24398333,0.0,0.0,0.0,474.04
5,10,6,0,,,,0.68675,0.0,0.0,0.0,627.77
5,11,6,0,,,,0.88963336,0.0,0.0,0.0,738.19
5,12,6,0,,,,0.82593334,0.0,0.0,0.0,798.02
5,13,6,0,,,,0.8089667,0.0,0.0,0.0,799.86
5,14,6,0,,,,0.58253336,0.0,0.0,0.0,764.4
5,15,6,0,,,,0.8232167,0.0,0.0,0.0,687.4
5,16,6,0,,,,0.7742,0.0,0.0,0.0,547.75
5,17,6,0,,,,0.83353335,0.0,0.0,0.0,367.92
5,18,6,0,,,,0.72825,0.0,0.0,0.0,170.24
5,19,6,0,,,,0.83703333,0.0,0.0,0.0,46.62
5,20,6,0,,,,0.5858667,0.0,0.0,0.0,6.27
5,21,6,0,,,,1.22975,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7672167,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.45116666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.77311665,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.5107333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.18068333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.22558333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.14328334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.18318333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.56845,0.0,0.0,0.0,0.83
5,7,7,0,,,,0.7576333,0.0,0.0,0.0,66.12
5,8,7,0,,,,0.61941665,0.0,0.0,0.0,120.52
5,9,7,0,,,,0.93936664,0.0,0.0,0.0,48.26
5,10,7,0,,,,0.3343,0.0,0.0,0.0,84.92
5,11,7,0,,,,0.44536668,0.0,0.0,0.0,236.49
5,12,7,0,,,,0.7871,0.0,0.0,0.0,426.8
5,13,7,0,,,,0.59381664,0.0,0.0,0.0,421.37
5,14,7,0,,,,0.38711667,0.0,0.0,0.0,206.0
5,15,7,0,,,,0.49605,0.0,0.0,0.0,247.7
5,16,7,0,,,,0.9652167,0.0,0.0,0.0,314.85
5,17,7,0,,,,0.78898335,0.0,0.0,0.0,319.27
5,18,7,0,,,,1.6102333,0.0,0.0,0.0,168.96
5,19,7,0,,,,1.0317833,0.0,0.0,0.0,31.49
5,20,7,0,,,,0.94623333,0.0,0.0,0.0,6.93
5,21,7,0,,,,1.09975,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.3015333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.5681,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.236875,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.1154166,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.70788336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.47523335,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.57381666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.15213333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.1735,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.1485,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.46848333,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.44191667,0.0,0.0,0.0,461.92
5,10,1,0,,,,0.63425,0.0,0.0,0.0,609.47
5,11,1,0,,,,0.8333167,0.0,0.0,0.0,693.08
5,12,1,0,,,,1.2730833,0.0,0.0,0.0,734.46
5,13,1,0,,,,1.8301166,0.0,0.0,0.0,668.29
5,14,1,0,,,,1.8224,0.0,0.0,0.0,659.32
5,15,1,0,,,,2.1643333,0.0,0.0,0.0,174.89
5,16,1,0,,,,1.7044834,0.0,0.0,0.0,241.14
5,17,1,0,,,,2.94165,0.0,0.0,0.0,79.64
5,18,1,0,,,,1.10815,0.0,0.0,0.0,157.42
5,19,1,0,,,,0.98571664,0.0,0.0,0.0,50.61
5,20,1,0,,,,1.2594833,0.0,0.0,0.0,0.14
5,21,1,0,,,,1.2621833,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4301667,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5212,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.2691667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.9355,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.74833333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.99042225,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.55015,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.64496666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.71145,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.45991668,0.0,0.0,0.0,98.23
5,8,2,0,,,,0.60188335,0.0,0.0,0.0,269.37
5,9,2,0,,,,0.47898334,0.0,0.0,0.0,446.38
5,10,2,0,,,,0.60688335,0.0,0.0,0.0,597.65
5,11,2,0,,,,1.2891,0.0,0.0,0.0,679.14
5,12,2,0,,,,2.2766166,0.0,0.0,0.0,674.03
5,13,2,0,,,,1.5072167,0.0,0.0,0.0,361.68
5,14,2,0,,,,1.8758833,0.0,0.0,0.0,275.19
5,15,2,0,,,,1.6521,0.0,0.0,0.0,562.53
5,16,2,0,,,,1.4261667,0.0,0.0,0.0,490.95
5,17,2,0,,,,1.49345,0.0,0.0,0.0,143.46
5,18,2,0,,,,0.74841666,0.0,0.0,0.0,11.71
5,19,2,0,,,,1.1375166,0.0,0.0,0.0,32.46
5,20,2,0,,,,1.1940833,0.0,0.0,0.0,8.49
5,21,2,0,,,,0.98615,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.8943667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.95143336,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.0143334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.9595,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.87416667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.39111668,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5409333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.64631665,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.49898332,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.40306666,0.0,0.0,0.0,97.84
5,8,3,0,,,,1.2886833,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.90758336,0.0,0.0,0.0,279.45
5,10,3,0,,,,0.6817833,0.0,0.0,0.0,524.88
5,11,3,0,,,,1.0185,0.0,0.0,0.0,491.32
5,12,3,0,,,,1.1955667,0.0,0.0,0.0,404.91
5,13,3,0,,,,1.307,0.0,0.0,0.0,499.77
5,14,3,0,,,,0.99186665,0.0,0.0,0.0,556.32
5,15,3,0,,,,0.98158336,0.0,0.0,0.0,320.78
5,16,3,0,,,,1.5420166,0.0,0.0,0.0,340.32
5,17,3,0,,,,1.2071667,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.93943334,0.0,0.0,0.0,119.89
5,19,3,0,,,,0.6203833,0.0,0.0,0.0,54.19
5,20,3,0,,,,0.87478334,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7734,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.45106667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.60345,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.61355,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.49463335,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.37451667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.49353334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6463,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6056,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.96168333,0.0,0.0,0.0,1.25
5,7,4,0,,,,1.1108167,0.0,0.0,0.0,83.72
5,8,4,0,,,,0.65235,0.0,0.0,0.0,209.66
5,9,4,0,,,,0.47138333,0.0,0.0,0.0,386.94
5,10,4,0,,,,0.21141666,0.0,0.0,0.0,319.41
5,11,4,0,,,,0.418,0.0,0.0,0.0,411.72
5,12,4,0,,,,0.29875,0.0,0.0,0.0,418.14
5,13,4,0,,,,0.41671667,0.0,0.0,0.0,611.11
5,14,4,0,,,,0.47931665,0.0,0.0,0.0,348.78
5,15,4,0,,,,1.0903,0.0,0.0,0.0,99.21
5,16,4,0,,,,0.94755,0.0,0.0,0.0,320.46
5,17,4,0,,,,0.44123334,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.29975,0.0,0.0,0.0,66.27
5,19,4,0,,,,0.22645,0.0,0.0,0.0,27.34
5,20,4,0,,,,0.24293333,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.74231666,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.28425,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.24448334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.40139166,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.50105,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.64155,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.52565,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.39906666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.244925,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.3141,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.17808333,0.0,0.0,0.0,101.66
5,8,5,0,,,,1.95965,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.79831666,0.0,0.0,0.0,487.21
5,10,5,0,,,,0.5172833,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.4799,0.0,0.0,0.0,658.51
5,12,5,0,,,,0.478,0.0,0.0,0.0,665.76
5,13,5,0,,,,0.36466667,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.61075,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.48636666,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.59831667,0.0,0.0,0.0,523.3
5,17,5,0,,,,0.7403,0.0,0.0,0.0,357.92
5,18,5,0,,,,0.33966666,0.0,0.0,0.0,181.31
5,19,5,0,,,,0.38615835,0.0,0.0,0.0,45.58
5,20,5,0,,,,0.32291666,0.0,0.0,0.0,10.29
5,21,5,0,,,,0.37766665,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.87338334,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6603,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.33485833,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.36486667,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.25963333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.5842,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.0649,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.52061665,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.6362667,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.20961666,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.48386666,0.0,0.0,0.0,269.41
5,9,6,0,,,,0.35063332,0.0,0.0,0.0,424.84
5,10,6,0,,,,0.6521,0.0,0.0,0.0,596.39
5,11,6,0,,,,0.8409333,0.0,0.0,0.0,682.9
5,12,6,0,,,,0.5595833,0.0,0.0,0.0,740.18
5,13,6,0,,,,0.40645,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.38913333,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.6221,0.0,0.0,0.0,523.55
5,16,6,0,,,,0.5171,0.0,0.0,0.0,275.12
5,17,6,0,,,,0.89073336,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.27593333,0.0,0.0,0.0,162.41
5,19,6,0,,,,0.1491,0.0,0.0,0.0,54.39
5,20,6,0,,,,0.48508334,0.0,0.0,0.0,10.07
5,21,6,0,,,,0.91256666,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.28168333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.2402,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.226375,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.21163334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.2109,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.23641667,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.6181167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.0492,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.20881666,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.37260833,0.0,0.0,0.0,103.89
5,8,7,0,,,,0.32653335,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.3921,0.0,0.0,0.0,462.83
5,10,7,0,,,,0.41681665,0.0,0.0,0.0,616.16
5,11,7,0,,,,0.39406666,0.0,0.0,0.0,688.6
5,12,7,0,,,,0.56521666,0.0,0.0,0.0,671.87
5,13,7,0,,,,1.1052,0.0,0.0,0.0,592.8
5,14,7,0,,,,1.1138166,0.0,0.0,0.0,518.24
5,15,7,0,,,,1.14415,0.0,0.0,0.0,320.59
5,16,7,0,,,,1.4252833,0.0,0.0,0.0,372.46
5,17,7,0,,,,1.1249666,0.0,0.0,0.0,329.89
5,18,7,0,,,,0.7452,0.0,0.0,0.0,159.51
5,19,7,0,,,,0.8606333,0.0,0.0,0.0,49.07
5,20,7,0,,,,1.2062833,0.0,0.0,0.0,11.15
5,21,7,0,,,,0.8890167,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.24385,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.82191664,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.42249167,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.7234333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.48316666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.31416667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.35641667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.96385,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.99740833,0.0,0.0,0.0,22.11
5,7,1,0,,,,2.0507,0.0,0.0,0.0,39.63
5,8,1,0,,,,0.27236667,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.27596667,0.0,0.0,0.0,383.92
5,10,1,0,,,,0.21556666,0.0,0.0,0.0,599.77
5,11,1,0,,,,0.6159667,0.0,0.0,0.0,711.5
5,12,1,0,,,,0.4847,0.0,0.0,0.0,781.04
5,13,1,0,,,,0.70276666,0.0,0.0,0.0,710.3
5,14,1,0,,,,0.50988334,0.0,0.0,0.0,710.95
5,15,1,0,,,,0.79681665,0.0,0.0,0.0,168.35
5,16,1,0,,,,0.89921665,0.0,0.0,0.0,179.71
5,17,1,0,,,,0.85826665,0.0,0.0,0.0,242.9
5,18,1,0,,,,0.34588334,0.0,0.0,0.0,82.26
5,19,1,0,,,,0.47168332,0.0,0.0,0.0,55.33
5,20,1,0,,,,0.46443334,0.0,0.0,0.0,11.14
5,21,1,0,,,,0.18228333,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.427,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.19573334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.247375,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.23006667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.24533333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.22541666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.24051666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.22411667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.23591666,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.2246,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.24485,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.22606666,0.0,0.0,0.0,448.86
5,10,2,0,,,,0.24166666,0.0,0.0,0.0,489.08
5,11,2,0,,,,0.21731667,0.0,0.0,0.0,651.28
5,12,2,0,,,,0.2381,0.0,0.0,0.0,602.74
5,13,2,0,,,,0.18311666,0.0,0.0,0.0,400.41
5,14,2,0,,,,0.35663334,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.6258,0.0,0.0,0.0,414.36
5,16,2,0,,,,0.9267167,0.0,0.0,0.0,351.06
5,17,2,0,,,,0.7795,0.0,0.0,0.0,321.09
5,18,2,0,,,,0.21158333,0.0,0.0,0.0,172.59
5,19,2,0,,,,0.16063334,0.0,0.0,0.0,57.51
5,20,2,0,,,,0.22245,0.0,0.0,0.0,1.55
5,21,2,0,,,,0.19941667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.26373333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.20923333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.25680834,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.22121666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.25131667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.22345,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.24281667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.22406666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.23251666,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.22213334,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.2447,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.21726666,0.0,0.0,0.0,249.85
5,10,3,0,,,,0.24765,0.0,0.0,0.0,596.35
5,11,3,0,,,,0.21051666,0.0,0.0,0.0,700.21
5,12,3,0,,,,0.25553334,0.0,0.0,0.0,728.99
5,13,3,0,,,,0.20345,0.0,0.0,0.0,724.59
5,14,3,0,,,,0.25961667,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.20581667,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.26496667,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.20856667,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.26345,0.0,0.0,0.0,178.77
5,19,3,0,,,,0.21018334,0.0,0.0,0.0,59.25
5,20,3,0,,,,0.25551668,0.0,0.0,0.0,1.56
5,21,3,0,,,,0.21211667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.59708333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.21168333,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.258625,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.2106,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.26238334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.20446667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.26341668,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.19661666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.25393334,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.20803334,0.0,0.0,0.0,101.88
6,8,4,0,,,,0.24243334,0.0,0.0,0.0,207.69
6,9,4,0,,,,0.22471666,0.0,0.0,0.0,467.3
6,10,4,0,,,,0.35178334,0.0,0.0,0.0,559.41
6,11,4,0,,,,0.27811667,0.0,0.0,0.0,657.04
6,12,4,0,,,,0.21433334,0.0,0.0,0.0,674.11
6,13,4,0,,,,0.2333,0.0,0.0,0.0,679.42
6,14,4,0,,,,0.20936666,0.0,0.0,0.0,683.07
6,15,4,0,,,,0.23378333,0.0,0.0,0.0,647.73
6,16,4,0,,,,0.17761667,0.0,0.0,0.0,527.57
6,17,4,0,,,,0.46595,0.0,0.0,0.0,368.56
6,18,4,0,,,,0.1741,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.19146666,0.0,0.0,0.0,47.26
6,20,4,0,,,,0.1796,0.0,0.0,0.0,13.5
6,21,4,0,,,,0.19845,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.18248333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.24156667,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.22596666,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.24438334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.23033333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.24201667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22595,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.49263334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.31146666,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.24363333,0.0,0.0,0.0,8.91
6,8,5,0,,,,0.22723334,0.0,0.0,0.0,52.42
6,9,5,0,,,,0.24236667,0.0,0.0,0.0,169.06
6,10,5,0,,,,0.21776667,0.0,0.0,0.0,422.03
6,11,5,0,,,,0.23506667,0.0,0.0,0.0,691.97
6,12,5,0,,,,0.204,0.0,0.0,0.0,774.05
6,13,5,0,,,,0.46155,0.0,0.0,0.0,767.85
6,14,5,0,,,,0.76603335,0.0,0.0,0.0,707.11
6,15,5,0,,,,0.92725,0.0,0.0,0.0,661.04
6,16,5,0,,,,1.0,0.0,0.0,0.0,535.62
6,17,5,0,,,,0.9827833,0.0,0.0,0.0,367.9
6,18,5,0,,,,0.74015,0.0,0.0,0.0,181.03
6,19,5,0,,,,0.56149167,0.0,0.0,0.0,47.96
6,20,5,0,,,,0.75325,0.0,0.0,0.0,14.12
6,21,5,0,,,,0.44216666,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.46248335,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.16058333,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.22371666,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.17918333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.21031667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.18215,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.20266667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.18225,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.196,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.18131667,0.0,0.0,0.0,93.5
6,8,6,0,,,,0.20091666,0.0,0.0,0.0,284.73
6,9,6,0,,,,0.201,0.0,0.0,0.0,458.03
6,10,6,0,,,,0.33236668,0.0,0.0,0.0,599.43
6,11,6,0,,,,0.6020333,0.0,0.0,0.0,699.31
6,12,6,0,,,,1.0327834,0.0,0.0,0.0,614.35
6,13,6,0,,,,1.1999834,0.0,0.0,0.0,623.28
6,14,6,0,,,,1.1960334,0.0,0.0,0.0,631.41
6,15,6,0,,,,1.41595,0.0,0.0,0.0,452.89
6,16,6,0,,,,1.67865,0.0,0.0,0.0,113.14
6,17,6,0,,,,1.1561,0.0,0.0,0.0,156.88
6,18,6,0,,,,0.7736833,0.0,0.0,0.0,126.0
6,19,6,0,,,,0.81076664,0.0,0.0,0.0,58.44
6,20,6,0,,,,0.81943333,0.0,0.0,0.0,7.26
6,21,6,0,,,,0.6343333,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.52998334,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.47475,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.16648333,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.22651666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.17791666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.20136666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.18343334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.24293333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.22105,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.24266666,0.0,0.0,0.0,96.65
6,8,7,0,,,,0.2311,0.0,0.0,0.0,253.4
6,9,7,0,,,,0.23486666,0.0,0.0,0.0,442.11
6,10,7,0,,,,0.23266667,0.0,0.0,0.0,552.07
6,11,7,0,,,,0.5813,0.0,0.0,0.0,582.93
6,12,7,0,,,,0.9170667,0.0,0.0,0.0,628.32
6,13,7,0,,,,0.9414167,0.0,0.0,0.0,486.75
6,14,7,0,,,,1.3066833,0.0,0.0,0.0,576.39
6,15,7,0,,,,1.13705,0.0,0.0,0.0,353.78
6,16,7,0,,,,1.1125166,0.0,0.0,0.0,57.29
6,17,7,0,,,,1.4845166,0.0,0.0,0.0,112.89
6,18,7,0,,,,0.5028333,0.0,0.0,0.0,24.39
6,19,7,0,,,,0.7569,0.0,0.0,0.0,37.65
6,20,7,0,,,,0.74906665,0.0,0.0,0.0,14.67
6,21,7,0,,,,0.46873334,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.45716667,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.48108333,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.16739167,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.22753334,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.47896665,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.2159,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.21928333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.24813333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.2172,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.24705,0.0,0.0,0.0,27.99
6,8,1,0,,,,0.22638333,0.0,0.0,0.0,167.36
6,9,1,0,,,,0.24343333,0.0,0.0,0.0,232.89
6,10,1,0,,,,0.23633334,0.0,0.0,0.0,534.78
6,11,1,0,,,,1.2730167,0.0,0.0,0.0,373.23
6,12,1,0,,,,1.2260667,0.0,0.0,0.0,679.51
6,13,1,0,,,,1.2936667,0.0,0.0,0.0,679.59
6,14,1,0,,,,1.5382,0.0,0.0,0.0,749.15
6,15,1,0,,,,3.4156833,0.0,0.0,0.0,659.64
6,16,1,0,,,,1.8900167,0.0,0.0,0.0,495.39
6,17,1,0,,,,2.0994666,0.0,0.0,0.0,362.16
6,18,1,0,,,,1.46535,0.0,0.0,0.0,158.48
6,19,1,0,,,,1.1407334,0.0,0.0,0.0,63.85
6,20,1,0,,,,1.1648834,0.0,0.0,0.0,6.34
6,21,1,0,,,,1.2379,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.3389666,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.2564,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.434875,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.28225,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.24211,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.2306,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.17261666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.22081667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.42786667,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.21835,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.72285,0.0,0.0,0.0,18.27
6,9,2,0,,,,0.49055,0.0,0.0,0.0,284.44
6,10,2,0,,,,2.1110168,0.0,0.0,0.0,565.94
6,11,2,0,,,,1.4158334,0.0,0.0,0.0,577.98
6,12,2,0,,,,1.88275,0.0,0.0,0.0,660.21
6,13,2,0,,,,2.2373166,0.0,0.0,0.0,562.72
6,14,2,0,,,,1.6015,0.0,0.0,0.0,612.96
6,15,2,0,,,,2.022175,0.0,0.0,0.0,531.3
6,16,2,0,,,,2.1549833,0.0,0.0,0.0,434.04
6,17,2,0,,,,1.60495,0.0,0.0,0.0,346.79
6,18,2,0,,,,1.2295166,0.0,0.0,0.0,179.36
6,19,2,0,,,,1.36035,0.0,0.0,0.0,43.12
6,20,2,0,,,,1.10885,0.0,0.0,0.0,14.08
6,21,2,0,,,,1.5547667,0.0,0.0,0.0,0.0
