month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,22,2,0,,,,1.6918,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1083666,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.4014083,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9317167,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.51093334,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.73955,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.41446668,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.4881,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.15971667,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.26085,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.35751668,0.0,0.0,0.0,77.49
6,9,3,0,,,,0.26925,0.0,0.0,0.0,49.23
6,10,3,0,,,,0.17713334,0.0,0.0,0.0,452.46
6,11,3,0,,,,0.5908167,0.0,0.0,0.0,410.29
6,12,3,0,,,,1.5752333,0.0,0.0,0.0,744.8
6,13,3,0,,,,0.8415667,0.0,0.0,0.0,689.24
6,14,3,0,,,,1.0218834,0.0,0.0,0.0,589.17
6,15,3,0,,,,1.5604833,0.0,0.0,0.0,576.88
6,16,3,0,,,,1.3059334,0.0,0.0,0.0,515.83
6,17,3,0,,,,1.1225166,0.0,0.0,0.0,344.11
6,18,3,0,,,,1.0236167,0.0,0.0,0.0,178.02
6,19,3,0,,,,1.1185167,0.0,0.0,0.0,46.45
6,20,3,0,,,,1.19355,0.0,0.0,0.0,15.3
6,21,3,0,,,,0.65991664,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.1628,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.37336665,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.68951666,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.61196667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.22425,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.28796667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.21781667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.43628332,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.32708332,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.23243333,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.29923335,0.0,0.0,0.0,281.51
6,9,4,0,,,,0.5083,0.0,0.0,0.0,464.43
6,10,4,0,,,,0.72645,0.0,0.0,0.0,599.2
6,11,4,0,,,,0.8261833,0.0,0.0,0.0,709.99
6,12,4,0,,,,0.44328332,0.0,0.0,0.0,765.1
6,13,4,0,,,,0.59425,0.0,0.0,0.0,749.03
6,14,4,0,,,,1.0984,0.0,0.0,0.0,603.4
6,15,4,0,,,,1.08815,0.0,0.0,0.0,524.37
6,16,4,0,,,,1.1873584,0.0,0.0,0.0,331.14
6,17,4,0,,,,1.3704,0.0,0.0,0.0,182.46
6,18,4,0,,,,0.69131666,0.0,0.0,0.0,149.58
6,19,4,0,,,,0.8749834,0.0,0.0,0.0,61.58
6,20,4,0,,,,0.8844,0.0,0.0,0.0,17.16
6,21,4,0,,,,0.97613335,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2306334,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1364334,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.312925,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.46008334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.7026,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.45913333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.23766667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.58453333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.67215,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.22176667,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.66261667,0.0,0.0,0.0,274.64
6,9,5,0,,,,0.59763336,0.0,0.0,0.0,442.26
6,10,5,0,,,,0.41208333,0.0,0.0,0.0,585.43
6,11,5,0,,,,0.17255,0.0,0.0,0.0,692.64
6,12,5,0,,,,0.84561664,0.0,0.0,0.0,503.79
6,13,5,0,,,,0.73506665,0.0,0.0,0.0,722.51
6,14,5,0,,,,1.1731,0.0,0.0,0.0,569.56
6,15,5,0,,,,1.20545,0.0,0.0,0.0,38.68
6,16,5,0,,,,1.0130833,0.0,0.0,0.0,31.44
6,17,5,0,,,,1.0244833,0.0,0.0,0.0,55.66
6,18,5,0,,,,0.9245667,0.0,0.0,0.0,136.71
6,19,5,0,,,,0.97235,0.0,0.0,0.0,43.55
6,20,5,0,,,,1.0283166,0.0,0.0,0.0,17.05
6,21,5,0,,,,0.99231666,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.5814667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.7358,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3036166,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.26505,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.7090333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.5128833,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.32158333,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.35483333,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.35676667,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.39743334,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.22076666,0.0,0.0,0.0,272.61
6,9,6,0,,,,0.23468333,0.0,0.0,0.0,441.44
6,10,6,0,,,,0.6865,0.0,0.0,0.0,551.85
6,11,6,0,,,,0.59455,0.0,0.0,0.0,669.07
6,12,6,0,,,,0.78831667,0.0,0.0,0.0,737.85
6,13,6,0,,,,0.53405,0.0,0.0,0.0,751.03
6,14,6,0,,,,0.52896667,0.0,0.0,0.0,708.68
6,15,6,0,,,,0.9963375,0.0,0.0,0.0,631.15
6,16,6,0,,,,1.24255,0.0,0.0,0.0,509.48
6,17,6,0,,,,1.7321334,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.33275,0.0,0.0,0.0,185.24
6,19,6,0,,,,0.11741667,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.8246667,0.0,0.0,0.0,17.45
6,21,6,0,,,,0.48631668,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.61325,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.77003336,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.5920917,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.97145,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.8337,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5212333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.48995,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.39025,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.16571666,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.26683334,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.55771667,0.0,0.0,0.0,273.32
6,9,7,0,,,,0.68153334,0.0,0.0,0.0,446.34
6,10,7,0,,,,0.21618333,0.0,0.0,0.0,588.07
6,11,7,0,,,,1.2285,0.0,0.0,0.0,705.44
6,12,7,0,,,,0.42021668,0.0,0.0,0.0,757.32
6,13,7,0,,,,0.15501666,0.0,0.0,0.0,715.73
6,14,7,0,,,,0.43488333,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.44246668,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.46348333,0.0,0.0,0.0,496.18
6,17,7,0,,,,0.5481333,0.0,0.0,0.0,338.42
6,18,7,0,,,,0.5899,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.31526667,0.0,0.0,0.0,45.38
6,20,7,0,,,,0.6483833,0.0,0.0,0.0,18.05
6,21,7,0,,,,0.63628334,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.39891666,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.74006665,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.83980834,0.0,0.0,0.0,0.0
6,1,1,0,,,,3.0535834,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.0886834,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.6375833,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.53333336,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.2709,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.59435,0.0,0.0,0.0,37.16
6,7,1,0,,,,1.3243834,0.0,0.0,0.0,100.87
6,8,1,0,,,,0.6083,0.0,0.0,0.0,268.33
6,9,1,0,,,,0.211,0.0,0.0,0.0,441.24
6,10,1,0,,,,0.3497,0.0,0.0,0.0,581.58
6,11,1,0,,,,0.47703335,0.0,0.0,0.0,568.89
6,12,1,0,,,,2.1814334,0.0,0.0,0.0,643.2
6,13,1,0,,,,2.9868166,0.0,0.0,0.0,564.08
6,14,1,0,,,,1.4311167,0.0,0.0,0.0,604.86
6,15,1,0,,,,0.47375,0.0,0.0,0.0,517.95
6,16,1,0,,,,0.6810333,0.0,0.0,0.0,424.09
6,17,1,0,,,,0.9806167,0.0,0.0,0.0,334.87
6,18,1,0,,,,0.55475,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.48968333,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.7308667,0.0,0.0,0.0,18.0
6,21,1,0,,,,0.91078335,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.70275,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.53685,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.5595667,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.6064,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.80523336,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.40828332,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.18081667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.6493667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.59611666,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.51308334,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.61373335,0.0,0.0,0.0,247.32
6,9,2,0,,,,0.32538334,0.0,0.0,0.0,444.22
6,10,2,0,,,,0.18275,0.0,0.0,0.0,584.77
6,11,2,0,,,,0.20066667,0.0,0.0,0.0,696.09
6,12,2,0,,,,0.15925,0.0,0.0,0.0,744.58
6,13,2,0,,,,0.23458333,0.0,0.0,0.0,731.57
6,14,2,0,,,,0.72295,0.0,0.0,0.0,682.1
6,15,2,0,,,,0.94371665,0.0,0.0,0.0,184.78
6,16,2,0,,,,1.2402834,0.0,0.0,0.0,193.85
6,17,2,0,,,,1.1631833,0.0,0.0,0.0,91.71
6,18,2,0,,,,0.9482167,0.0,0.0,0.0,169.86
6,19,2,0,,,,1.0164833,0.0,0.0,0.0,46.5
6,20,2,0,,,,0.9490333,0.0,0.0,0.0,18.66
6,21,2,0,,,,0.80616665,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.32431668,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.6414,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0812167,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.0012,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.0992167,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.60961664,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.31878334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.41356668,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.2117,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.25673333,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.22981666,0.0,0.0,0.0,216.98
6,9,3,0,,,,0.57935,0.0,0.0,0.0,382.04
6,10,3,0,,,,0.72106665,0.0,0.0,0.0,443.39
6,11,3,0,,,,0.98646665,0.0,0.0,0.0,578.44
6,12,3,0,,,,1.5720834,0.0,0.0,0.0,656.74
6,13,3,0,,,,1.85885,0.0,0.0,0.0,670.77
6,14,3,0,,,,2.1758332,0.0,0.0,0.0,665.37
6,15,3,0,,,,1.7579833,0.0,0.0,0.0,139.97
6,16,3,0,,,,1.66165,0.0,0.0,0.0,481.83
6,17,3,0,,,,1.8011667,0.0,0.0,0.0,306.06
6,18,3,0,,,,1.74955,0.0,0.0,0.0,102.74
6,19,3,0,,,,0.7136667,0.0,0.0,0.0,50.71
6,20,3,0,,,,0.9181333,0.0,0.0,0.0,6.59
6,21,3,0,,,,0.9270167,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.92796665,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.2566667,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.865575,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.98745,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.1521667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.84665,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.66468334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.6524,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.42255,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.4879,0.0,0.0,0.0,100.33
6,8,4,0,,,,0.57341665,0.0,0.0,0.0,262.23
6,9,4,0,,,,0.40991667,0.0,0.0,0.0,426.71
6,10,4,0,,,,0.41673332,0.0,0.0,0.0,567.01
6,11,4,0,,,,1.4622667,0.0,0.0,0.0,684.35
6,12,4,0,,,,1.5568334,0.0,0.0,0.0,753.07
6,13,4,0,,,,1.4908834,0.0,0.0,0.0,764.88
6,14,4,0,,,,1.9710166,0.0,0.0,0.0,745.51
6,15,4,0,,,,1.7368667,0.0,0.0,0.0,653.6
6,16,4,0,,,,1.89285,0.0,0.0,0.0,530.65
6,17,4,0,,,,1.5725,0.0,0.0,0.0,317.01
6,18,4,0,,,,1.2867666,0.0,0.0,0.0,156.81
6,19,4,0,,,,1.16735,0.0,0.0,0.0,45.0
6,20,4,0,,,,1.77615,0.0,0.0,0.0,19.77
6,21,4,0,,,,1.0853167,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.7155,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1944166,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.5101417,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.6408167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.5887333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.41311666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.1908,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.17115,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.43438333,0.0,0.0,0.0,20.71
6,7,5,0,,,,1.1048334,0.0,0.0,0.0,106.33
6,8,5,0,,,,0.3419,0.0,0.0,0.0,159.26
6,9,5,0,,,,0.53686666,0.0,0.0,0.0,153.47
6,10,5,0,,,,1.1333333,0.0,0.0,0.0,547.04
6,11,5,0,,,,1.8517,0.0,0.0,0.0,648.91
6,12,5,0,,,,2.1248333,0.0,0.0,0.0,586.93
6,13,5,0,,,,1.7124,0.0,0.0,0.0,659.11
6,14,5,0,,,,1.58245,0.0,0.0,0.0,618.39
6,15,5,0,,,,1.8510833,0.0,0.0,0.0,592.39
6,16,5,0,,,,2.0774167,0.0,0.0,0.0,505.43
6,17,5,0,,,,1.7678833,0.0,0.0,0.0,356.52
6,18,5,0,,,,1.0343167,0.0,0.0,0.0,177.03
6,19,5,0,,,,1.4628,0.0,0.0,0.0,50.83
6,20,5,0,,,,1.06355,0.0,0.0,0.0,19.76
6,21,5,0,,,,1.2279167,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.08935,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.3074167,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3280916,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.98335,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.76783335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.67445,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.8383167,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.66045,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.50053334,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.29591668,0.0,0.0,0.0,98.83
6,8,6,0,,,,0.34016666,0.0,0.0,0.0,123.3
6,9,6,0,,,,0.62471664,0.0,0.0,0.0,254.65
6,10,6,0,,,,0.71718335,0.0,0.0,0.0,451.96
6,11,6,0,,,,1.4887,0.0,0.0,0.0,646.66
6,12,6,0,,,,2.0066,0.0,0.0,0.0,695.53
6,13,6,0,,,,1.7767833,0.0,0.0,0.0,698.04
6,14,6,0,,,,1.8701833,0.0,0.0,0.0,670.44
6,15,6,0,,,,2.1582167,0.0,0.0,0.0,472.62
6,16,6,0,,,,2.1067,0.0,0.0,0.0,53.13
6,17,6,0,,,,1.75515,0.0,0.0,0.0,27.22
6,18,6,0,,,,1.0304,0.0,0.0,0.0,49.28
6,19,6,0,,,,1.0525,0.0,0.0,0.0,61.78
6,20,6,0,,,,0.9963667,0.0,0.0,0.0,17.7
6,21,6,0,,,,0.89828336,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.8189333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.8897667,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.87995833,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.86685,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.8115,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5909,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.47203332,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.44513333,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.36365,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.1947,0.0,0.0,0.0,103.05
6,8,7,0,,,,0.56285,0.0,0.0,0.0,266.6
6,9,7,0,,,,0.76771665,0.0,0.0,0.0,438.14
6,10,7,0,,,,0.6210667,0.0,0.0,0.0,592.77
6,11,7,0,,,,1.2913333,0.0,0.0,0.0,706.28
6,12,7,0,,,,1.6751,0.0,0.0,0.0,748.13
6,13,7,0,,,,1.8189167,0.0,0.0,0.0,754.72
6,14,7,0,,,,1.8798667,0.0,0.0,0.0,726.21
6,15,7,0,,,,2.2538834,0.0,0.0,0.0,621.97
6,16,7,0,,,,2.6384332,0.0,0.0,0.0,487.88
6,17,7,0,,,,2.2715166,0.0,0.0,0.0,350.44
6,18,7,0,,,,2.1063333,0.0,0.0,0.0,191.35
6,19,7,0,,,,2.3755333,0.0,0.0,0.0,45.29
6,20,7,0,,,,2.1205,0.0,0.0,0.0,20.62
6,21,7,0,,,,2.0232167,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.78985,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3309,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.2766666,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.86795,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.1579334,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.7622,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.70453334,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.0764667,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.88215,0.0,0.0,0.0,2.02
6,7,1,0,,,,0.5010667,0.0,0.0,0.0,107.93
6,8,1,0,,,,0.88685,0.0,0.0,0.0,277.76
6,9,1,0,,,,0.74013335,0.0,0.0,0.0,459.37
6,10,1,0,,,,1.622,0.0,0.0,0.0,578.59
6,11,1,0,,,,0.9087333,0.0,0.0,0.0,656.83
6,12,1,0,,,,1.7021166,0.0,0.0,0.0,689.34
6,13,1,0,,,,1.81805,0.0,0.0,0.0,661.74
6,14,1,0,,,,1.7698833,0.0,0.0,0.0,559.16
6,15,1,0,,,,2.5146167,0.0,0.0,0.0,515.85
6,16,1,0,,,,2.50325,0.0,0.0,0.0,326.35
6,17,1,0,,,,2.2168667,0.0,0.0,0.0,301.12
6,18,1,0,,,,1.6301167,0.0,0.0,0.0,189.1
6,19,1,0,,,,1.8206167,0.0,0.0,0.0,44.8
6,20,1,0,,,,2.0550666,0.0,0.0,0.0,20.46
6,21,1,0,,,,1.4059666,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.4607,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.9866833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.9912083,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0193,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.0635,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.93086666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.82163334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.87205,0.0,0.0,0.0,1.61
6,6,2,0,,,,0.5266167,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.98975,0.0,0.0,0.0,94.92
6,8,2,0,,,,1.0150083,0.0,0.0,0.0,263.59
6,9,2,0,,,,0.8016722,0.0,0.0,0.0,403.17
6,10,2,0,,,,1.4404,0.0,0.0,0.0,570.7
6,11,2,0,,,,1.3410667,0.0,0.0,0.0,631.56
6,12,2,0,,,,2.9143,0.0,0.0,0.0,207.91
6,13,2,0,,,,2.7009168,0.0,0.0,0.0,517.15
6,14,2,0,,,,2.2625,0.0,0.0,0.0,541.0
6,15,2,0,,,,2.4409666,0.0,0.0,0.0,561.06
6,16,2,0,,,,2.40635,0.0,0.0,0.0,522.32
6,17,2,0,,,,2.7188,0.0,0.0,0.0,363.85
6,18,2,0,,,,1.6402667,0.0,0.0,0.0,185.36
6,19,2,0,,,,2.0419834,0.0,0.0,0.0,45.05
6,20,2,0,,,,1.57955,0.0,0.0,0.0,20.35
6,21,2,0,,,,1.7208,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.7654333,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.4500333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.98235834,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.7713,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.9140667,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.1179167,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.0581167,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.69275,0.0,0.0,0.0,1.59
6,6,3,0,,,,1.1042,0.0,0.0,0.0,36.42
6,7,3,0,,,,1.1212833,0.0,0.0,0.0,96.18
6,8,3,0,,,,1.58035,0.0,0.0,0.0,264.84
6,9,3,0,,,,1.9940333,0.0,0.0,0.0,435.95
6,10,3,0,,,,1.4381666,0.0,0.0,0.0,569.42
6,11,3,0,,,,2.1239333,0.0,0.0,0.0,670.87
6,12,3,0,,,,2.4083834,0.0,0.0,0.0,702.96
6,13,3,0,,,,3.1161833,0.0,0.0,0.0,741.1
6,14,3,0,,,,3.7803166,0.0,0.0,0.0,715.43
6,15,3,0,,,,3.1740167,0.0,0.0,0.0,637.19
6,16,3,0,,,,3.1883166,0.0,0.0,0.0,513.6
6,17,3,0,,,,2.7680166,0.0,0.0,0.0,353.18
6,18,3,0,,,,1.8872167,0.0,0.0,0.0,189.49
6,19,3,0,,,,1.8894666,0.0,0.0,0.0,48.79
6,20,3,0,,,,1.7352834,0.0,0.0,0.0,20.26
6,21,3,0,,,,1.3395,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.25445,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.1245333,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3831,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.90375,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.692,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.40235,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6239167,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.71545,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.96316665,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.86365,0.0,0.0,0.0,104.76
6,8,4,0,,,,0.8487667,0.0,0.0,0.0,256.81
6,9,4,0,,,,1.1338834,0.0,0.0,0.0,425.56
6,10,4,0,,,,1.68565,0.0,0.0,0.0,566.63
6,11,4,0,,,,1.8697166,0.0,0.0,0.0,671.03
6,12,4,0,,,,2.7927167,0.0,0.0,0.0,655.62
6,13,4,0,,,,2.6876833,0.0,0.0,0.0,713.48
6,14,4,0,,,,2.0592167,0.0,0.0,0.0,669.16
6,15,4,0,,,,1.9671,0.0,0.0,0.0,605.15
6,16,4,0,,,,2.4977667,0.0,0.0,0.0,502.21
6,17,4,0,,,,1.9446833,0.0,0.0,0.0,363.85
6,18,4,0,,,,1.5683,0.0,0.0,0.0,190.04
6,19,4,0,,,,1.2145667,0.0,0.0,0.0,44.34
6,20,4,0,,,,1.1390834,0.0,0.0,0.0,17.18
6,21,4,0,,,,0.7668,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.9164,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.02125,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.47785,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.6084833,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.38641667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.38826665,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22198333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.52895,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.48125,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.8764333,0.0,0.0,0.0,49.49
6,8,5,0,,,,1.0082333,0.0,0.0,0.0,154.93
6,9,5,0,,,,0.7162833,0.0,0.0,0.0,54.86
6,10,5,0,,,,0.53328335,0.0,0.0,0.0,132.87
6,11,5,0,,,,1.1021333,0.0,0.0,0.0,457.67
6,12,5,0,,,,1.7152166,0.0,0.0,0.0,549.23
6,13,5,0,,,,1.7919,0.0,0.0,0.0,721.52
6,14,5,0,,,,2.62065,0.0,0.0,0.0,665.51
6,15,5,0,,,,1.9349667,0.0,0.0,0.0,584.31
6,16,5,0,,,,2.0924,0.0,0.0,0.0,453.34
6,17,5,0,,,,2.1197166,0.0,0.0,0.0,223.53
6,18,5,0,,,,1.2443666,0.0,0.0,0.0,14.31
6,19,5,0,,,,1.2757833,0.0,0.0,0.0,13.09
6,20,5,0,,,,1.2773666,0.0,0.0,0.0,1.48
6,21,5,0,,,,2.1963334,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.5285667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.77465,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.78886664,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.42401665,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.6764167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.5370833,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.44173333,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.68551666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.9151667,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.83085,0.0,0.0,0.0,11.7
6,8,6,0,,,,0.74245,0.0,0.0,0.0,160.66
6,9,6,0,,,,0.69736665,0.0,0.0,0.0,330.04
6,10,6,0,,,,0.8025333,0.0,0.0,0.0,574.0
6,11,6,0,,,,1.4435667,0.0,0.0,0.0,683.91
6,12,6,0,,,,1.5004333,0.0,0.0,0.0,733.94
6,13,6,0,,,,1.5349,0.0,0.0,0.0,758.37
6,14,6,0,,,,1.9219333,0.0,0.0,0.0,744.35
6,15,6,0,,,,2.18065,0.0,0.0,0.0,649.4
6,16,6,0,,,,2.2800667,0.0,0.0,0.0,528.87
6,17,6,0,,,,2.8102167,0.0,0.0,0.0,363.96
6,18,6,0,,,,2.11065,0.0,0.0,0.0,191.0
6,19,6,0,,,,1.7961333,0.0,0.0,0.0,49.64
6,20,6,0,,,,1.5462667,0.0,0.0,0.0,21.11
6,21,6,0,,,,1.4147834,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.1437,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.02595,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.83540833,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.7647667,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.49808332,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5933833,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.49495,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.47263333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.4456,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.59936666,0.0,0.0,0.0,100.01
6,8,7,0,,,,0.84353334,0.0,0.0,0.0,277.41
6,9,7,0,,,,0.86938334,0.0,0.0,0.0,457.01
6,10,7,0,,,,1.5482,0.0,0.0,0.0,523.89
6,11,7,0,,,,1.3240666,0.0,0.0,0.0,719.59
6,12,7,0,,,,1.8584666,0.0,0.0,0.0,783.55
6,13,7,0,,,,1.4824,0.0,0.0,0.0,797.14
6,14,7,0,,,,2.4573667,0.0,0.0,0.0,776.84
6,15,7,0,,,,3.1240723,0.0,0.0,0.0,681.62
6,16,7,0,,,,2.4961166,0.0,0.0,0.0,558.81
6,17,7,0,,,,2.68765,0.0,0.0,0.0,394.95
6,18,7,0,,,,1.5756,0.0,0.0,0.0,201.59
6,19,7,0,,,,1.89315,0.0,0.0,0.0,37.66
6,20,7,0,,,,1.8067666,0.0,0.0,0.0,21.12
6,21,7,0,,,,1.7956166,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.5489833,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.48095,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.9568833,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.7488833,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.71398336,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.63495,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.47863334,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.4149,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.63446665,0.0,0.0,0.0,29.19
6,7,1,0,,,,0.88945,0.0,0.0,0.0,104.21
6,8,1,0,,,,1.0147,0.0,0.0,0.0,270.41
6,9,1,0,,,,0.98285,0.0,0.0,0.0,441.43
6,10,1,0,,,,0.96635,0.0,0.0,0.0,560.78
6,11,1,0,,,,1.3313,0.0,0.0,0.0,663.13
6,12,1,0,,,,2.2626166,0.0,0.0,0.0,713.46
6,13,1,0,,,,2.0833666,0.0,0.0,0.0,739.14
6,14,1,0,,,,2.27275,0.0,0.0,0.0,704.98
6,15,1,0,,,,2.0268834,0.0,0.0,0.0,622.35
6,16,1,0,,,,2.72585,0.0,0.0,0.0,507.75
6,17,1,0,,,,2.3170667,0.0,0.0,0.0,341.97
6,18,1,0,,,,1.3916,0.0,0.0,0.0,198.14
6,19,1,0,,,,1.1655667,0.0,0.0,0.0,51.17
6,20,1,0,,,,1.5089834,0.0,0.0,0.0,20.95
6,21,1,0,,,,1.32125,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.80363333,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.89276665,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7067583,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.5032167,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.45775,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.63565,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.61328334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.35123333,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.14681667,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.48413333,0.0,0.0,0.0,95.26
6,8,2,0,,,,0.5326167,0.0,0.0,0.0,217.94
6,9,2,0,,,,0.71021664,0.0,0.0,0.0,407.09
6,10,2,0,,,,0.7848833,0.0,0.0,0.0,558.05
6,11,2,0,,,,1.1868167,0.0,0.0,0.0,499.53
6,12,2,0,,,,1.7101333,0.0,0.0,0.0,47.7
6,13,2,0,,,,1.71965,0.0,0.0,0.0,66.82
6,14,2,0,,,,1.8114,0.0,0.0,0.0,78.57
6,15,2,0,,,,1.6281166,0.0,0.0,0.0,85.09
6,16,2,0,,,,1.9525833,0.0,0.0,0.0,461.89
6,17,2,0,,,,2.0510666,0.0,0.0,0.0,66.6
6,18,2,0,,,,1.22515,0.0,0.0,0.0,181.32
6,19,2,0,,,,1.31095,0.0,0.0,0.0,47.93
6,20,2,0,,,,1.6989334,0.0,0.0,0.0,2.34
6,21,2,0,,,,1.1468166,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.3927833,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.2451167,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9224833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.44,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.35198334,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29236665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.17721666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.3929,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.50475,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.37063333,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.39071667,0.0,0.0,0.0,218.56
6,9,3,0,,,,0.3104,0.0,0.0,0.0,170.65
6,10,3,0,,,,0.97726667,0.0,0.0,0.0,190.47
6,11,3,0,,,,1.05285,0.0,0.0,0.0,208.76
6,12,3,0,,,,1.1849333,0.0,0.0,0.0,495.0
6,13,3,0,,,,1.3185333,0.0,0.0,0.0,260.66
6,14,3,0,,,,1.18255,0.0,0.0,0.0,242.12
6,15,3,0,,,,1.6475834,0.0,0.0,0.0,539.21
6,16,3,0,,,,1.8586,0.0,0.0,0.0,544.36
6,17,3,0,,,,1.5175834,0.0,0.0,0.0,255.14
6,18,3,0,,,,0.99593335,0.0,0.0,0.0,15.63
6,19,3,0,,,,0.98398334,0.0,0.0,0.0,73.2
6,20,3,0,,,,0.96375,0.0,0.0,0.0,10.31
6,21,3,0,,,,1.2186667,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.9821,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.64505,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.676525,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.44141668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.19651666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.32366666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.2811,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.19285,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.50491667,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.53186667,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.32838333,0.0,0.0,0.0,287.66
6,9,4,0,,,,0.14088333,0.0,0.0,0.0,483.22
6,10,4,0,,,,0.3875,0.0,0.0,0.0,604.5
6,11,4,0,,,,1.0006334,0.0,0.0,0.0,626.95
6,12,4,0,,,,1.10225,0.0,0.0,0.0,464.18
6,13,4,0,,,,1.0744333,0.0,0.0,0.0,667.53
6,14,4,0,,,,1.5091833,0.0,0.0,0.0,120.37
6,15,4,0,,,,1.2486167,0.0,0.0,0.0,314.04
6,16,4,0,,,,1.5476667,0.0,0.0,0.0,83.74
6,17,4,0,,,,1.51935,0.0,0.0,0.0,315.22
6,18,4,0,,,,0.9598167,0.0,0.0,0.0,167.09
6,19,4,0,,,,0.7510833,0.0,0.0,0.0,40.26
6,20,4,0,,,,0.80075,0.0,0.0,0.0,20.72
6,21,4,0,,,,0.9357167,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1525167,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.80151665,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.6129583,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.45065,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.36023334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.28045,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.33026665,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6544167,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.41635,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.66625,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.2213375,0.0,0.0,0.0,50.33
6,9,5,0,,,,0.28176665,0.0,0.0,0.0,92.18
6,10,5,0,,,,0.32976666,0.0,0.0,0.0,378.8
6,11,5,0,,,,1.0873834,0.0,0.0,0.0,696.78
6,12,5,0,,,,1.1421334,0.0,0.0,0.0,441.16
6,13,5,0,,,,1.3286667,0.0,0.0,0.0,535.93
6,14,5,0,,,,1.4903834,0.0,0.0,0.0,584.37
6,15,5,0,,,,1.4569167,0.0,0.0,0.0,680.57
6,16,5,0,,,,1.6131333,0.0,0.0,0.0,424.74
6,17,5,0,,,,1.5603167,0.0,0.0,0.0,390.19
6,18,5,0,,,,1.1267,0.0,0.0,0.0,192.68
6,19,5,0,,,,0.94228333,0.0,0.0,0.0,44.26
6,20,5,0,,,,1.0702333,0.0,0.0,0.0,21.33
6,21,5,0,,,,1.0364166,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1394666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.8099055,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.6887,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.6235667,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.38916665,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.41291666,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.1982,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.20833333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.22728333,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.46836665,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.58026665,0.0,0.0,0.0,264.07
7,9,6,0,,,,0.5801,0.0,0.0,0.0,438.36
7,10,6,0,,,,0.6450833,0.0,0.0,0.0,587.05
7,11,6,0,,,,0.9349667,0.0,0.0,0.0,684.31
7,12,6,0,,,,1.2157834,0.0,0.0,0.0,736.15
7,13,6,0,,,,1.9849833,0.0,0.0,0.0,757.63
7,14,6,0,,,,1.8460333,0.0,0.0,0.0,728.24
7,15,6,0,,,,2.1415,0.0,0.0,0.0,645.67
7,16,6,0,,,,1.9560167,0.0,0.0,0.0,534.61
7,17,6,0,,,,2.7014334,0.0,0.0,0.0,373.48
7,18,6,0,,,,2.0937,0.0,0.0,0.0,193.25
7,19,6,0,,,,1.62495,0.0,0.0,0.0,52.03
7,20,6,0,,,,1.3245,0.0,0.0,0.0,19.49
7,21,6,0,,,,1.4453,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.5871667,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.85293335,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.71804166,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.8582,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.2706,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.25156668,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.2296,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.25578332,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.22628333,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.21513334,0.0,0.0,0.0,97.95
7,8,7,0,,,,0.41783333,0.0,0.0,0.0,225.87
7,9,7,0,,,,0.15625,0.0,0.0,0.0,393.48
7,10,7,0,,,,0.5812,0.0,0.0,0.0,319.71
7,11,7,0,,,,0.7318,0.0,0.0,0.0,652.0
7,12,7,0,,,,1.2049834,0.0,0.0,0.0,669.68
7,13,7,0,,,,1.1628611,0.0,0.0,0.0,232.5
7,14,7,0,,,,1.5251833,0.0,0.0,0.0,126.59
7,15,7,0,,,,1.65515,0.0,0.0,0.0,322.32
7,16,7,0,,,,1.7880666,0.0,0.0,0.0,515.49
7,17,7,0,,,,2.2692,0.0,0.0,0.0,185.24
7,18,7,0,,,,1.36535,0.0,0.0,0.0,184.46
7,19,7,0,,,,1.2506667,0.0,0.0,0.0,54.69
7,20,7,0,,,,1.2388,0.0,0.0,0.0,19.44
7,21,7,0,,,,1.45835,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6271666,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0557,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.9488083,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.8805,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.49376667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.15438333,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.19598334,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.26196668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.17156667,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.23363334,0.0,0.0,0.0,88.42
7,8,1,0,,,,0.19765,0.0,0.0,0.0,274.14
7,9,1,0,,,,0.34735,0.0,0.0,0.0,462.98
7,10,1,0,,,,0.37923333,0.0,0.0,0.0,625.08
7,11,1,0,,,,0.6375833,0.0,0.0,0.0,723.58
7,12,1,0,,,,1.0952,0.0,0.0,0.0,605.93
7,13,1,0,,,,1.6252333,0.0,0.0,0.0,636.66
7,14,1,0,,,,1.4911166,0.0,0.0,0.0,707.46
7,15,1,0,,,,1.6176667,0.0,0.0,0.0,620.33
7,16,1,0,,,,1.95315,0.0,0.0,0.0,526.77
7,17,1,0,,,,2.2057834,0.0,0.0,0.0,339.2
7,18,1,0,,,,1.8471333,0.0,0.0,0.0,191.05
7,19,1,0,,,,1.9210167,0.0,0.0,0.0,73.8
7,20,1,0,,,,1.3301834,0.0,0.0,0.0,21.66
7,21,1,0,,,,1.5424167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.1298333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0098667,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8301,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8991333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.8598667,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.79438335,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.6172,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.5171833,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.54105,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.6572,0.0,0.0,0.0,102.96
7,8,2,0,,,,0.6418167,0.0,0.0,0.0,247.95
7,9,2,0,,,,0.92156667,0.0,0.0,0.0,469.21
7,10,2,0,,,,0.8901167,0.0,0.0,0.0,609.59
7,11,2,0,,,,1.36175,0.0,0.0,0.0,459.7
7,12,2,0,,,,1.4829667,0.0,0.0,0.0,607.74
7,13,2,0,,,,1.5125667,0.0,0.0,0.0,662.93
7,14,2,0,,,,1.8297334,0.0,0.0,0.0,557.53
7,15,2,0,,,,2.3833334,0.0,0.0,0.0,344.08
7,16,2,0,,,,2.6899834,0.0,0.0,0.0,326.42
7,17,2,0,,,,2.6194668,0.0,0.0,0.0,165.09
7,18,2,0,,,,1.6453667,0.0,0.0,0.0,190.2
7,19,2,0,,,,1.3501,0.0,0.0,0.0,69.21
7,20,2,0,,,,1.6639,0.0,0.0,0.0,20.63
7,21,2,0,,,,1.4222833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3186333,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4826167,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1171833,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0098333,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.91506666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.49818334,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.4585,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.36785,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.36956668,0.0,0.0,0.0,35.76
7,7,3,0,,,,0.45223334,0.0,0.0,0.0,83.0
7,8,3,0,,,,0.47605,0.0,0.0,0.0,266.19
7,9,3,0,,,,0.83778334,0.0,0.0,0.0,451.76
7,10,3,0,,,,0.75975,0.0,0.0,0.0,614.7
7,11,3,0,,,,1.2811667,0.0,0.0,0.0,654.02
7,12,3,0,,,,1.5513,0.0,0.0,0.0,628.25
7,13,3,0,,,,1.3394667,0.0,0.0,0.0,625.32
7,14,3,0,,,,2.2636166,0.0,0.0,0.0,571.17
7,15,3,0,,,,1.69795,0.0,0.0,0.0,533.06
7,16,3,0,,,,2.0607,0.0,0.0,0.0,391.09
7,17,3,0,,,,2.24295,0.0,0.0,0.0,283.78
7,18,3,0,,,,2.0354333,0.0,0.0,0.0,142.23
7,19,3,0,,,,1.4936334,0.0,0.0,0.0,8.06
7,20,3,0,,,,1.2771167,0.0,0.0,0.0,1.16
7,21,3,0,,,,1.9737667,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.1473334,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.2024167,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0288334,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0510334,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.77496666,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.8994167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.44956666,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.39751667,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.37505,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.4777,0.0,0.0,0.0,89.89
7,8,4,0,,,,0.68623334,0.0,0.0,0.0,273.5
7,9,4,0,,,,0.65526664,0.0,0.0,0.0,419.1
7,10,4,0,,,,0.98406667,0.0,0.0,0.0,592.35
7,11,4,0,,,,1.1532,0.0,0.0,0.0,586.01
7,12,4,0,,,,1.6731833,0.0,0.0,0.0,666.24
7,13,4,0,,,,1.4514166,0.0,0.0,0.0,641.59
7,14,4,0,,,,2.3004167,0.0,0.0,0.0,723.97
7,15,4,0,,,,2.1129167,0.0,0.0,0.0,663.62
7,16,4,0,,,,3.0419834,0.0,0.0,0.0,540.39
7,17,4,0,,,,2.6650667,0.0,0.0,0.0,395.86
7,18,4,0,,,,1.7118806,0.0,0.0,0.0,207.82
7,19,4,0,,,,2.17785,0.0,0.0,0.0,56.89
7,20,4,0,,,,2.7687583,0.0,0.0,0.0,21.01
7,21,4,0,,,,1.6729167,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4400834,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0209167,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.14465,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.96631664,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.98391664,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.92181665,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.45346665,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.82881665,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.8189667,0.0,0.0,0.0,1.21
7,7,5,0,,,,0.70738333,0.0,0.0,0.0,10.1
7,8,5,0,,,,0.74875,0.0,0.0,0.0,231.17
7,9,5,0,,,,0.7658333,0.0,0.0,0.0,304.44
7,10,5,0,,,,1.0807166,0.0,0.0,0.0,578.77
7,11,5,0,,,,1.3934166,0.0,0.0,0.0,76.96
7,12,5,0,,,,2.1547,0.0,0.0,0.0,173.37
7,13,5,0,,,,2.4580166,0.0,0.0,0.0,520.47
7,14,5,0,,,,3.0274668,0.0,0.0,0.0,461.3
7,15,5,0,,,,2.48075,0.0,0.0,0.0,662.5
7,16,5,0,,,,2.9528832,0.0,0.0,0.0,281.98
7,17,5,0,,,,2.8451834,0.0,0.0,0.0,157.07
7,18,5,0,,,,1.9835167,0.0,0.0,0.0,113.83
7,19,5,0,,,,2.2706168,0.0,0.0,0.0,5.9
7,20,5,0,,,,1.9495833,0.0,0.0,0.0,0.45
7,21,5,0,,,,1.8810333,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.6958667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.8495,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.5613834,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.4190167,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.10655,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0068667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.87376666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.7542,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5411,0.0,0.0,0.0,1.22
7,7,6,0,,,,0.57928336,0.0,0.0,0.0,8.34
7,8,6,0,,,,1.2051834,0.0,0.0,0.0,43.51
7,9,6,0,,,,1.2584,0.0,0.0,0.0,193.25
7,10,6,0,,,,0.8247,0.0,0.0,0.0,566.62
7,11,6,0,,,,1.8303167,0.0,0.0,0.0,517.35
7,12,6,0,,,,2.2304168,0.0,0.0,0.0,421.59
7,13,6,0,,,,2.4110832,0.0,0.0,0.0,513.75
7,14,6,0,,,,2.8223834,0.0,0.0,0.0,514.16
7,15,6,0,,,,3.1545334,0.0,0.0,0.0,133.07
7,16,6,0,,,,3.0834167,0.0,0.0,0.0,323.88
7,17,6,0,,,,3.5296333,0.0,0.0,0.0,272.93
7,18,6,0,,,,2.1592834,0.0,0.0,0.0,160.49
7,19,6,0,,,,2.3341,0.0,0.0,0.0,72.47
7,20,6,0,,,,2.42665,0.0,0.0,0.0,20.61
7,21,6,0,,,,2.21735,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.5737833,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.5198333,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.902275,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.6258667,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1541,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.9188,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.7549111,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8226333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7038,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.62395,0.0,0.0,0.0,87.63
7,8,7,0,,,,0.7804833,0.0,0.0,0.0,268.44
7,9,7,0,,,,0.9005333,0.0,0.0,0.0,429.86
7,10,7,0,,,,0.95465,0.0,0.0,0.0,570.93
7,11,7,0,,,,1.5337639,0.0,0.0,0.0,692.09
7,12,7,0,,,,1.99145,0.0,0.0,0.0,699.43
7,13,7,0,,,,2.2800667,0.0,0.0,0.0,416.54
7,14,7,0,,,,2.4865,0.0,0.0,0.0,661.77
7,15,7,0,,,,2.4573612,0.0,0.0,0.0,555.9
7,16,7,0,,,,2.5429833,0.0,0.0,0.0,484.29
7,17,7,0,,,,2.2858834,0.0,0.0,0.0,227.48
7,18,7,0,,,,1.7247833,0.0,0.0,0.0,199.43
7,19,7,0,,,,1.6040167,0.0,0.0,0.0,51.5
7,20,7,0,,,,1.5892833,0.0,0.0,0.0,16.29
7,21,7,0,,,,1.5378667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8287667,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2492,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4956583,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.3387,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.5142334,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.1654167,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.0075,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7227167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.6971833,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.8686,0.0,0.0,0.0,35.45
7,8,1,0,,,,1.1283833,0.0,0.0,0.0,194.93
7,9,1,0,,,,1.0346833,0.0,0.0,0.0,70.24
7,10,1,0,,,,1.7764333,0.0,0.0,0.0,157.14
7,11,1,0,,,,1.7712667,0.0,0.0,0.0,220.7
7,12,1,0,,,,1.8793167,0.0,0.0,0.0,721.58
7,13,1,0,,,,1.8819,0.0,0.0,0.0,602.41
7,14,1,0,,,,2.0978,0.0,0.0,0.0,426.88
7,15,1,0,,,,2.2199333,0.0,0.0,0.0,314.24
7,16,1,0,,,,2.52935,0.0,0.0,0.0,431.08
7,17,1,0,,,,2.0799,0.0,0.0,0.0,284.86
7,18,1,0,,,,1.5610833,0.0,0.0,0.0,109.57
7,19,1,0,,,,1.2759666,0.0,0.0,0.0,72.61
7,20,1,0,,,,1.1641,0.0,0.0,0.0,20.26
7,21,1,0,,,,1.1015167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.94055,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.4109334,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.13575,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.94738334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.5201833,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.7036833,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.46996668,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.46698335,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.8354833,0.0,0.0,0.0,0.87
7,7,2,0,,,,0.46273333,0.0,0.0,0.0,8.51
7,8,2,0,,,,0.86798334,0.0,0.0,0.0,33.76
7,9,2,0,,,,0.81395,0.0,0.0,0.0,128.24
7,10,2,0,,,,1.0275667,0.0,0.0,0.0,245.13
7,11,2,0,,,,1.4021,0.0,0.0,0.0,432.39
7,12,2,0,,,,1.3886,0.0,0.0,0.0,542.47
7,13,2,0,,,,1.39215,0.0,0.0,0.0,439.91
7,14,2,0,,,,1.7282667,0.0,0.0,0.0,282.27
7,15,2,0,,,,1.58435,0.0,0.0,0.0,259.16
7,16,2,0,,,,1.9356333,0.0,0.0,0.0,262.77
7,17,2,0,,,,1.8471167,0.0,0.0,0.0,265.21
7,18,2,0,,,,1.0038834,0.0,0.0,0.0,186.14
7,19,2,0,,,,1.24275,0.0,0.0,0.0,15.22
7,20,2,0,,,,1.0176,0.0,0.0,0.0,20.31
7,21,2,0,,,,1.8094167,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3702,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1019334,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1822083,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.95891666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.85983336,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.50255,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.55513334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.3846,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.3847,0.0,0.0,0.0,28.73
7,7,3,0,,,,0.13818334,0.0,0.0,0.0,67.63
7,8,3,0,,,,0.53375,0.0,0.0,0.0,68.28
7,9,3,0,,,,0.51878333,0.0,0.0,0.0,303.87
7,10,3,0,,,,0.5441167,0.0,0.0,0.0,451.04
7,11,3,0,,,,1.0166667,0.0,0.0,0.0,628.65
7,12,3,0,,,,1.0225,0.0,0.0,0.0,275.63
7,13,3,0,,,,1.5862167,0.0,0.0,0.0,377.22
7,14,3,0,,,,1.7178,0.0,0.0,0.0,120.49
7,15,3,0,,,,1.9675,0.0,0.0,0.0,463.98
7,16,3,0,,,,2.08415,0.0,0.0,0.0,414.6
7,17,3,0,,,,2.2775667,0.0,0.0,0.0,385.21
7,18,3,0,,,,1.4105834,0.0,0.0,0.0,53.65
7,19,3,0,,,,1.4215833,0.0,0.0,0.0,56.4
7,20,3,0,,,,1.60725,0.0,0.0,0.0,18.85
7,21,3,0,,,,1.4183834,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.42825,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.5458167,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0918417,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.93911666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.60798335,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.60578334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.42585,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.39073333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.4734,0.0,0.0,0.0,28.74
7,7,4,0,,,,0.14633334,0.0,0.0,0.0,87.97
7,8,4,0,,,,0.54613334,0.0,0.0,0.0,259.86
7,9,4,0,,,,0.50205,0.0,0.0,0.0,428.57
7,10,4,0,,,,0.65576667,0.0,0.0,0.0,587.78
7,11,4,0,,,,1.15125,0.0,0.0,0.0,667.11
7,12,4,0,,,,1.35375,0.0,0.0,0.0,707.14
7,13,4,0,,,,1.5628333,0.0,0.0,0.0,712.05
7,14,4,0,,,,2.0141666,0.0,0.0,0.0,682.24
7,15,4,0,,,,2.2165833,0.0,0.0,0.0,502.6
7,16,4,0,,,,1.8042,0.0,0.0,0.0,540.49
7,17,4,0,,,,2.5175834,0.0,0.0,0.0,252.56
7,18,4,0,,,,1.5858333,0.0,0.0,0.0,190.82
7,19,4,0,,,,1.3712333,0.0,0.0,0.0,48.61
7,20,4,0,,,,1.1872166,0.0,0.0,0.0,18.64
7,21,4,0,,,,1.27045,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.2753,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1178666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.2195834,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.0928333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.91975,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.58063334,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.4404,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.45733333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.8258333,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.6623167,0.0,0.0,0.0,49.78
7,8,5,0,,,,0.55633336,0.0,0.0,0.0,94.9
7,9,5,0,,,,0.28025,0.0,0.0,0.0,331.24
7,10,5,0,,,,0.8804,0.0,0.0,0.0,553.51
7,11,5,0,,,,0.96028334,0.0,0.0,0.0,669.94
7,12,5,0,,,,1.1943166,0.0,0.0,0.0,511.84
7,13,5,0,,,,1.3967667,0.0,0.0,0.0,289.31
7,14,5,0,,,,1.7354667,0.0,0.0,0.0,49.37
7,15,5,0,,,,2.115,0.0,0.0,0.0,39.27
7,16,5,0,,,,2.0436833,0.0,0.0,0.0,164.84
7,17,5,0,,,,1.9379166,0.0,0.0,0.0,66.78
7,18,5,0,,,,1.8015167,0.0,0.0,0.0,182.02
7,19,5,0,,,,1.46195,0.0,0.0,0.0,68.23
7,20,5,0,,,,1.5867667,0.0,0.0,0.0,17.6
7,21,5,0,,,,1.50745,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.4573667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.4212445,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2730083,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.92763335,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.86595,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.75983334,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.3972,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.58376664,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5496167,0.0,0.0,0.0,0.85
7,7,6,0,,,,0.5617833,0.0,0.0,0.0,7.8
7,8,6,0,,,,0.81553334,0.0,0.0,0.0,27.6
7,9,6,0,,,,1.08565,0.0,0.0,0.0,89.49
7,10,6,0,,,,1.5281833,0.0,0.0,0.0,98.36
7,11,6,0,,,,2.4879668,0.0,0.0,0.0,185.01
7,12,6,0,,,,2.5307417,0.0,0.0,0.0,129.13
7,13,6,0,,,,3.5657334,0.0,0.0,0.0,106.53
7,14,6,0,,,,2.84305,0.0,0.0,0.0,140.36
7,15,6,0,,,,2.6619,0.0,0.0,0.0,357.76
7,16,6,0,,,,2.8262832,0.0,0.0,0.0,162.26
7,17,6,0,,,,2.8830667,0.0,0.0,0.0,164.05
7,18,6,0,,,,2.0326667,0.0,0.0,0.0,186.08
7,19,6,0,,,,2.2753832,0.0,0.0,0.0,69.32
7,20,6,0,,,,2.22945,0.0,0.0,0.0,17.61
7,21,6,0,,,,1.9519167,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.51455,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.2052333,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.0651083,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.1135666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1127334,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.11915,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.74838334,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.61648333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.45296666,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.38315,0.0,0.0,0.0,82.73
7,8,7,0,,,,0.7359167,0.0,0.0,0.0,254.03
7,9,7,0,,,,0.5330333,0.0,0.0,0.0,436.02
7,10,7,0,,,,1.0421833,0.0,0.0,0.0,600.67
7,11,7,0,,,,1.3738834,0.0,0.0,0.0,694.26
7,12,7,0,,,,1.8809834,0.0,0.0,0.0,746.07
7,13,7,0,,,,2.3717666,0.0,0.0,0.0,776.64
7,14,7,0,,,,2.1522167,0.0,0.0,0.0,748.24
7,15,7,0,,,,2.53885,0.0,0.0,0.0,659.69
7,16,7,0,,,,2.8621833,0.0,0.0,0.0,424.99
7,17,7,0,,,,3.1960166,0.0,0.0,0.0,313.27
7,18,7,0,,,,2.5220666,0.0,0.0,0.0,38.85
7,19,7,0,,,,1.7245166,0.0,0.0,0.0,47.77
7,20,7,0,,,,1.6255833,0.0,0.0,0.0,17.36
7,21,7,0,,,,1.6245333,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.44395,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2904,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.91891664,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.1238667,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6710167,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7507,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5581833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4608,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.75203335,0.0,0.0,0.0,0.49
7,7,1,0,,,,0.70391667,0.0,0.0,0.0,7.79
7,8,1,0,,,,0.5519,0.0,0.0,0.0,37.04
7,9,1,0,,,,0.6548833,0.0,0.0,0.0,33.23
7,10,1,0,,,,0.96925,0.0,0.0,0.0,53.35
7,11,1,0,,,,1.2234334,0.0,0.0,0.0,698.47
7,12,1,0,,,,1.3604167,0.0,0.0,0.0,463.66
7,13,1,0,,,,1.3930666,0.0,0.0,0.0,598.32
7,14,1,0,,,,1.7295834,0.0,0.0,0.0,446.51
7,15,1,0,,,,1.76685,0.0,0.0,0.0,618.84
7,16,1,0,,,,2.4060416,0.0,0.0,0.0,129.37
7,17,1,0,,,,1.9148834,0.0,0.0,0.0,215.72
7,18,1,0,,,,1.6272334,0.0,0.0,0.0,143.62
7,19,1,0,,,,1.1530334,0.0,0.0,0.0,17.75
7,20,1,0,,,,1.30885,0.0,0.0,0.0,13.37
7,21,1,0,,,,0.69623333,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2911834,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.1445167,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.3213583,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0687,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.77045,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.46481666,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7076,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.59166664,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.56005,0.0,0.0,0.0,0.51
7,7,2,0,,,,0.5880333,0.0,0.0,0.0,91.1
7,8,2,0,,,,0.62645,0.0,0.0,0.0,245.14
7,9,2,0,,,,0.6056333,0.0,0.0,0.0,430.95
7,10,2,0,,,,0.5980833,0.0,0.0,0.0,562.4
7,11,2,0,,,,1.2648333,0.0,0.0,0.0,670.32
7,12,2,0,,,,1.6333,0.0,0.0,0.0,555.84
7,13,2,0,,,,1.53355,0.0,0.0,0.0,304.63
7,14,2,0,,,,2.1200833,0.0,0.0,0.0,754.45
7,15,2,0,,,,1.7567834,0.0,0.0,0.0,488.89
7,16,2,0,,,,1.5830333,0.0,0.0,0.0,458.91
7,17,2,0,,,,1.8056,0.0,0.0,0.0,334.04
7,18,2,0,,,,1.1167834,0.0,0.0,0.0,159.79
7,19,2,0,,,,1.1506333,0.0,0.0,0.0,50.36
7,20,2,0,,,,1.6712834,0.0,0.0,0.0,16.88
7,21,2,0,,,,1.4680333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.53555,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4253,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.9314917,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.67245,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.77786666,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.04615,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.6696,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5951167,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.708,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.5732,0.0,0.0,0.0,84.45
7,8,3,0,,,,0.70815,0.0,0.0,0.0,253.5
7,9,3,0,,,,1.0529333,0.0,0.0,0.0,439.39
7,10,3,0,,,,0.9418333,0.0,0.0,0.0,605.75
7,11,3,0,,,,1.7253833,0.0,0.0,0.0,708.68
7,12,3,0,,,,1.5996833,0.0,0.0,0.0,660.23
7,13,3,0,,,,1.4350778,0.0,0.0,0.0,558.13
7,14,3,0,,,,1.7049333,0.0,0.0,0.0,512.26
7,15,3,0,,,,1.9185833,0.0,0.0,0.0,365.76
7,16,3,0,,,,1.84045,0.0,0.0,0.0,195.03
7,17,3,0,,,,1.9565,0.0,0.0,0.0,290.03
7,18,3,0,,,,1.5172334,0.0,0.0,0.0,203.92
7,19,3,0,,,,1.59165,0.0,0.0,0.0,41.81
7,20,3,0,,,,1.0368333,0.0,0.0,0.0,16.02
7,21,3,0,,,,1.27815,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.54935,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1748972,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.96254164,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2031333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.8003833,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.6534167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.6775333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.53565,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.5402833,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.73925,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.73186666,0.0,0.0,0.0,242.42
7,9,4,0,,,,0.9781167,0.0,0.0,0.0,421.66
7,10,4,0,,,,0.76705,0.0,0.0,0.0,575.06
7,11,4,0,,,,1.1367834,0.0,0.0,0.0,654.92
7,12,4,0,,,,1.2828833,0.0,0.0,0.0,628.97
7,13,4,0,,,,1.5861,0.0,0.0,0.0,642.21
7,14,4,0,,,,1.4890667,0.0,0.0,0.0,594.14
7,15,4,0,,,,1.8568166,0.0,0.0,0.0,424.9
7,16,4,0,,,,1.7364,0.0,0.0,0.0,523.15
7,17,4,0,,,,2.0072668,0.0,0.0,0.0,366.68
7,18,4,0,,,,2.00115,0.0,0.0,0.0,197.05
7,19,4,0,,,,1.5465333,0.0,0.0,0.0,46.23
7,20,4,0,,,,1.6305333,0.0,0.0,0.0,14.59
7,21,4,0,,,,1.3679667,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.5291,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.4901834,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.4172666,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.81623334,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.709,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.48476666,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.24718334,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.27931666,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.4516,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.82126665,0.0,0.0,0.0,6.55
7,8,5,0,,,,0.60985,0.0,0.0,0.0,149.62
7,9,5,0,,,,0.4673,0.0,0.0,0.0,369.34
7,10,5,0,,,,0.61768335,0.0,0.0,0.0,478.35
7,11,5,0,,,,1.1361166,0.0,0.0,0.0,643.36
7,12,5,0,,,,1.0647666,0.0,0.0,0.0,696.16
7,13,5,0,,,,1.2783333,0.0,0.0,0.0,599.73
7,14,5,0,,,,1.3707,0.0,0.0,0.0,435.01
7,15,5,0,,,,1.6491166,0.0,0.0,0.0,289.92
7,16,5,0,,,,1.6600833,0.0,0.0,0.0,73.44
7,17,5,0,,,,1.9668666,0.0,0.0,0.0,38.4
7,18,5,0,,,,1.3744333,0.0,0.0,0.0,83.52
7,19,5,0,,,,1.1557667,0.0,0.0,0.0,44.84
7,20,5,0,,,,1.3666,0.0,0.0,0.0,14.55
7,21,5,0,,,,1.3830167,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.91415,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.5319667,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.27295,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.0213333,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0696,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.72868335,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.84748334,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.36018333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5243667,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.39221665,0.0,0.0,0.0,79.93
7,8,6,0,,,,0.55551666,0.0,0.0,0.0,177.99
7,9,6,0,,,,0.34366667,0.0,0.0,0.0,250.03
7,10,6,0,,,,0.8850833,0.0,0.0,0.0,99.66
7,11,6,0,,,,1.98415,0.0,0.0,0.0,156.36
7,12,6,0,,,,2.3461833,0.0,0.0,0.0,192.65
7,13,6,0,,,,2.03015,0.0,0.0,0.0,176.29
7,14,6,0,,,,1.7154334,0.0,0.0,0.0,538.78
7,15,6,0,,,,2.10325,0.0,0.0,0.0,578.98
7,16,6,0,,,,2.8912334,0.0,0.0,0.0,381.67
7,17,6,0,,,,2.5612,0.0,0.0,0.0,231.99
7,18,6,0,,,,1.2449,0.0,0.0,0.0,186.69
7,19,6,0,,,,1.66745,0.0,0.0,0.0,55.26
7,20,6,0,,,,1.5375333,0.0,0.0,0.0,11.97
7,21,6,0,,,,1.6210333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.66695,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.17265,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4992583,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.9399667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.96365,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.1923833,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.7756,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.49183333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.33843333,0.0,0.0,0.0,2.05
7,7,7,0,,,,0.50558335,0.0,0.0,0.0,6.57
7,8,7,0,,,,0.82278335,0.0,0.0,0.0,139.54
7,9,7,0,,,,0.5921,0.0,0.0,0.0,335.52
7,10,7,0,,,,0.98118335,0.0,0.0,0.0,328.64
7,11,7,0,,,,1.6746167,0.0,0.0,0.0,631.75
7,12,7,0,,,,1.9556,0.0,0.0,0.0,676.12
7,13,7,0,,,,2.1048834,0.0,0.0,0.0,717.78
7,14,7,0,,,,1.76955,0.0,0.0,0.0,621.32
7,15,7,0,,,,2.1696668,0.0,0.0,0.0,533.78
7,16,7,0,,,,2.4255667,0.0,0.0,0.0,459.74
7,17,7,0,,,,1.9354666,0.0,0.0,0.0,299.62
7,18,7,0,,,,1.4230666,0.0,0.0,0.0,183.9
7,19,7,0,,,,1.2398334,0.0,0.0,0.0,43.21
7,20,7,0,,,,1.1521833,0.0,0.0,0.0,12.52
7,21,7,0,,,,0.7174,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.82493335,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.80193335,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.6638333,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.90865,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.8133,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7349167,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.52235,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.5804333,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.31445,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.40361667,0.0,0.0,0.0,6.61
7,8,1,0,,,,0.32121667,0.0,0.0,0.0,55.6
7,9,1,0,,,,0.75056666,0.0,0.0,0.0,221.76
7,10,1,0,,,,1.22475,0.0,0.0,0.0,431.8
7,11,1,0,,,,0.9566611,0.0,0.0,0.0,496.69
7,12,1,0,,,,0.8817,0.0,0.0,0.0,571.61
7,13,1,0,,,,0.6997833,0.0,0.0,0.0,640.37
7,14,1,0,,,,0.87308335,0.0,0.0,0.0,525.91
7,15,1,0,,,,0.9615333,0.0,0.0,0.0,441.14
7,16,1,0,,,,0.8885,0.0,0.0,0.0,432.56
7,17,1,0,,,,1.03885,0.0,0.0,0.0,376.76
7,18,1,0,,,,0.77038336,0.0,0.0,0.0,190.36
7,19,1,0,,,,1.1936,0.0,0.0,0.0,54.68
7,20,1,0,,,,1.5819833,0.0,0.0,0.0,12.57
7,21,1,0,,,,1.6051,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.55895,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.5608666,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.1564584,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.94915,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.6273333,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.7284334,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.99625,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.59356666,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.7934333,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.36535,0.0,0.0,0.0,80.72
7,8,2,0,,,,0.28466666,0.0,0.0,0.0,236.0
7,9,2,0,,,,0.5624167,0.0,0.0,0.0,419.0
7,10,2,0,,,,1.0114833,0.0,0.0,0.0,545.85
7,11,2,0,,,,0.93528336,0.0,0.0,0.0,618.07
7,12,2,0,,,,1.1308,0.0,0.0,0.0,705.62
7,13,2,0,,,,1.3896166,0.0,0.0,0.0,749.85
7,14,2,0,,,,1.6615666,0.0,0.0,0.0,739.74
7,15,2,0,,,,1.83735,0.0,0.0,0.0,643.79
7,16,2,0,,,,1.6691166,0.0,0.0,0.0,303.18
7,17,2,0,,,,1.5133166,0.0,0.0,0.0,34.67
7,18,2,0,,,,1.1372833,0.0,0.0,0.0,187.27
7,19,2,0,,,,1.7508167,0.0,0.0,0.0,54.9
7,20,2,0,,,,1.4194167,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.99055,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.6634667,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.90886664,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.6360083,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8171167,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.49681666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.45641667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.45095,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.45071667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.7482333,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.7011,0.0,0.0,0.0,9.54
7,8,3,0,,,,0.48476666,0.0,0.0,0.0,32.27
7,9,3,0,,,,0.69671667,0.0,0.0,0.0,419.34
7,10,3,0,,,,0.7081,0.0,0.0,0.0,381.22
7,11,3,0,,,,1.3146167,0.0,0.0,0.0,665.73
7,12,3,0,,,,1.4865333,0.0,0.0,0.0,713.68
7,13,3,0,,,,1.5891167,0.0,0.0,0.0,581.5
7,14,3,0,,,,1.7228667,0.0,0.0,0.0,506.12
7,15,3,0,,,,2.1825,0.0,0.0,0.0,507.56
7,16,3,0,,,,2.3513167,0.0,0.0,0.0,245.98
7,17,3,0,,,,2.3229334,0.0,0.0,0.0,108.36
7,18,3,0,,,,1.4024333,0.0,0.0,0.0,179.78
7,19,3,0,,,,1.69735,0.0,0.0,0.0,55.98
7,20,3,0,,,,1.0903333,0.0,0.0,0.0,10.05
7,21,3,0,,,,0.93368334,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.0198833,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.98653334,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.62705,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.55553335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.7728,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.90351665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.7975,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.72345,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.7939,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.6783917,0.0,0.0,0.0,78.58
7,8,4,0,,,,0.7852333,0.0,0.0,0.0,229.54
7,9,4,0,,,,0.89603335,0.0,0.0,0.0,412.26
7,10,4,0,,,,0.8595167,0.0,0.0,0.0,567.87
7,11,4,0,,,,1.4200333,0.0,0.0,0.0,671.7
7,12,4,0,,,,1.6669834,0.0,0.0,0.0,701.78
7,13,4,0,,,,1.9195,0.0,0.0,0.0,666.17
7,14,4,0,,,,1.98795,0.0,0.0,0.0,549.17
7,15,4,0,,,,2.0447166,0.0,0.0,0.0,585.47
7,16,4,0,,,,2.0843666,0.0,0.0,0.0,495.43
7,17,4,0,,,,2.4146166,0.0,0.0,0.0,359.23
7,18,4,0,,,,1.2641833,0.0,0.0,0.0,183.92
7,19,4,0,,,,1.2651167,0.0,0.0,0.0,44.87
7,20,4,0,,,,1.4919,0.0,0.0,0.0,9.44
7,21,4,0,,,,1.4633,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.6233833,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.6646,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.012,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.75998336,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.5632833,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.7289,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.60815,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.80251664,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.6428667,0.0,0.0,0.0,3.43
7,7,5,0,,,,0.6820833,0.0,0.0,0.0,75.07
7,8,5,0,,,,0.98153335,0.0,0.0,0.0,203.72
7,9,5,0,,,,0.91216666,0.0,0.0,0.0,393.62
7,10,5,0,,,,0.8511,0.0,0.0,0.0,553.44
7,11,5,0,,,,1.5306333,0.0,0.0,0.0,660.03
7,12,5,0,,,,2.3003833,0.0,0.0,0.0,738.38
7,13,5,0,,,,2.6050167,0.0,0.0,0.0,706.56
7,14,5,0,,,,1.9906334,0.0,0.0,0.0,638.19
7,15,5,0,,,,2.2563167,0.0,0.0,0.0,547.92
7,16,5,0,,,,2.8033333,0.0,0.0,0.0,468.54
7,17,5,0,,,,2.2304332,0.0,0.0,0.0,325.65
7,18,5,0,,,,1.6521833,0.0,0.0,0.0,183.26
7,19,5,0,,,,1.50035,0.0,0.0,0.0,49.5
7,20,5,0,,,,1.4206333,0.0,0.0,0.0,7.15
7,21,5,0,,,,1.2753834,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.0611334,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.9475,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.53996664,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.61151665,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.43871668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4728,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.40875,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.58668333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.80083334,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.74406666,0.0,0.0,0.0,72.59
7,8,6,0,,,,0.84711665,0.0,0.0,0.0,207.69
7,9,6,0,,,,0.7991833,0.0,0.0,0.0,229.31
7,10,6,0,,,,1.1828,0.0,0.0,0.0,501.67
7,11,6,0,,,,1.0898334,0.0,0.0,0.0,533.53
7,12,6,0,,,,1.26025,0.0,0.0,0.0,373.62
7,13,6,0,,,,1.4361167,0.0,0.0,0.0,356.12
7,14,6,0,,,,1.9532334,0.0,0.0,0.0,217.8
7,15,6,0,,,,2.3647833,0.0,0.0,0.0,573.26
7,16,6,0,,,,2.14715,0.0,0.0,0.0,82.53
7,17,6,0,,,,2.3249333,0.0,0.0,0.0,47.64
7,18,6,0,,,,1.4611,0.0,0.0,0.0,118.6
7,19,6,0,,,,1.54715,0.0,0.0,0.0,40.92
7,20,6,0,,,,1.4002167,0.0,0.0,0.0,8.78
7,21,6,0,,,,1.2066333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0030833,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.9040667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.84935,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.64356667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.50953335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.4212,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.2335,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.40946665,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.973,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.87728333,0.0,0.0,0.0,62.14
7,8,7,0,,,,0.77145,0.0,0.0,0.0,13.56
7,9,7,0,,,,0.6275,0.0,0.0,0.0,81.32
7,10,7,0,,,,0.43805,0.0,0.0,0.0,193.14
7,11,7,0,,,,0.90433335,0.0,0.0,0.0,213.36
7,12,7,0,,,,1.18965,0.0,0.0,0.0,329.81
7,13,7,0,,,,1.37815,0.0,0.0,0.0,566.46
7,14,7,0,,,,1.6922667,0.0,0.0,0.0,557.88
7,15,7,0,,,,2.4148958,0.0,0.0,0.0,416.26
7,16,7,0,,,,1.5736,0.0,0.0,0.0,494.9
7,17,7,0,,,,1.6925,0.0,0.0,0.0,240.32
7,18,7,0,,,,1.2058834,0.0,0.0,0.0,23.16
7,19,7,0,,,,1.1309,0.0,0.0,0.0,3.68
7,20,7,0,,,,0.86116666,0.0,0.0,0.0,0.11
7,21,7,0,,,,0.96681666,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.7367167,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.70385,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.70675,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.4349,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.42313334,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.44646665,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.38646665,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.37735,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.3461,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.38025,0.0,0.0,0.0,63.1
7,8,1,0,,,,0.39138332,0.0,0.0,0.0,216.56
7,9,1,0,,,,0.37831667,0.0,0.0,0.0,273.82
7,10,1,0,,,,0.43625,0.0,0.0,0.0,494.33
7,11,1,0,,,,1.0650333,0.0,0.0,0.0,512.92
7,12,1,0,,,,1.4460167,0.0,0.0,0.0,770.84
7,13,1,0,,,,1.2971333,0.0,0.0,0.0,709.22
7,14,1,0,,,,1.3425167,0.0,0.0,0.0,732.03
7,15,1,0,,,,1.9748334,0.0,0.0,0.0,686.42
7,16,1,0,,,,1.7959,0.0,0.0,0.0,546.79
7,17,1,0,,,,1.9403,0.0,0.0,0.0,386.45
7,18,1,0,,,,1.5725666,0.0,0.0,0.0,197.98
7,19,1,0,,,,1.4724166,0.0,0.0,0.0,38.38
7,20,1,0,,,,1.0757667,0.0,0.0,0.0,6.9
7,21,1,0,,,,1.1628833,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.1073,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.7565333,0.0,0.0,0.0,0.0
