month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,2.81915,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.9281666,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.47581667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.45823333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.44601667,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.46588334,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.67106664,0.0,0.0,0.0,0.87
8,7,1,0,,,,0.84471667,0.0,0.0,0.0,41.12
8,8,1,0,,,,2.5932667,0.0,0.0,0.0,14.06
8,9,1,0,,,,2.7008834,0.0,0.0,0.0,58.05
8,10,1,0,,,,2.0974,0.0,0.0,0.0,310.95
8,11,1,0,,,,2.5029,0.0,0.0,0.0,309.85
8,12,1,0,,,,2.6979334,0.0,0.0,0.0,408.25
8,13,1,0,,,,2.1056833,0.0,0.0,0.0,253.05
8,14,1,0,,,,0.13263333,0.0,0.0,0.0,171.52
8,15,1,0,,,,0.7,0.0,0.0,0.0,75.01
8,16,1,0,,,,0.2069,0.0,0.0,0.0,87.93
8,17,1,0,,,,1.6474,0.0,0.0,0.0,82.53
8,18,1,0,,,,1.0865834,0.0,0.0,0.0,39.56
8,19,1,0,,,,0.22160001,0.0,0.0,0.0,13.2
8,20,1,0,,,,1.5579333,0.0,0.0,0.0,2.03
8,21,1,0,,,,2.8323166,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.63876665,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.72651666,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.649125,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.47031668,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.43945,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.45005,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.81888336,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1225,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.3846166,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.4599,0.0,0.0,0.0,11.5
8,8,2,0,,,,0.9788667,0.0,0.0,0.0,125.83
8,9,2,0,,,,1.5243167,0.0,0.0,0.0,134.75
8,10,2,0,,,,1.8559667,0.0,0.0,0.0,390.48
8,11,2,0,,,,2.2233334,0.0,0.0,0.0,494.46
8,12,2,0,,,,2.6617167,0.0,0.0,0.0,330.74
8,13,2,0,,,,2.8698833,0.0,0.0,0.0,511.35
8,14,2,0,,,,2.17205,0.0,0.0,0.0,245.64
8,15,2,0,,,,1.3411,0.0,0.0,0.0,386.38
8,16,2,0,,,,1.7706,0.0,0.0,0.0,437.32
8,17,2,0,,,,1.7263833,0.0,0.0,0.0,57.81
8,18,2,0,,,,0.95556664,0.0,0.0,0.0,191.58
8,19,2,0,,,,0.16821672,0.0,0.0,0.0,40.21
8,20,2,0,,,,0.06305008,0.0,0.0,0.0,4.87
8,21,2,0,,,,0.7734,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.7929332,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.78785,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.9899,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.42018333,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.42725,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.45856667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.42461666,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.43333334,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.66361666,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.4631667,0.0,0.0,0.0,4.99
8,8,3,0,,,,1.0081333,0.0,0.0,0.0,141.86
8,9,3,0,,,,1.85565,0.0,0.0,0.0,242.66
8,10,3,0,,,,1.8997166,0.0,0.0,0.0,197.38
8,11,3,0,,,,2.39035,0.0,0.0,0.0,245.73
8,12,3,0,,,,2.59005,0.0,0.0,0.0,365.33
8,13,3,0,,,,2.7788167,0.0,0.0,0.0,226.42
8,14,3,0,,,,2.8056,0.0,0.0,0.0,50.03
8,15,3,0,,,,2.6097333,0.0,0.0,0.0,136.8
8,16,3,0,,,,1.7813667,0.0,0.0,0.0,259.39
8,17,3,0,,,,1.2711333,0.0,0.0,0.0,58.79
8,18,3,0,,,,0.91611665,0.0,0.0,0.0,64.11
8,19,3,0,,,,0.16495004,0.0,0.0,0.0,16.24
8,20,3,0,,,,0.13251671,0.0,0.0,0.0,0.13
8,21,3,0,,,,2.2664833,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2790166,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.04115,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.932075,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.4298,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.46255,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.42236668,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.43218333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.51098335,0.0,0.0,0.0,0.0
8,6,4,0,,,,2.7232332,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.11895,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.75028336,0.0,0.0,0.0,183.25
8,9,4,0,,,,1.19405,0.0,0.0,0.0,419.01
8,10,4,0,,,,1.61235,0.0,0.0,0.0,566.92
8,11,4,0,,,,2.1339834,0.0,0.0,0.0,631.56
8,12,4,0,,,,2.5404167,0.0,0.0,0.0,798.3
8,13,4,0,,,,2.7630334,0.0,0.0,0.0,807.67
8,14,4,0,,,,2.18255,0.0,0.0,0.0,789.21
8,15,4,0,,,,1.6962833,0.0,0.0,0.0,700.18
8,16,4,0,,,,1.76935,0.0,0.0,0.0,585.76
8,17,4,0,,,,1.6895167,0.0,0.0,0.0,399.45
8,18,4,0,,,,0.86588335,0.0,0.0,0.0,196.43
8,19,4,0,,,,0.5849167,0.0,0.0,0.0,36.93
8,20,4,0,,,,0.11096674,0.0,0.0,0.0,3.39
8,21,4,0,,,,0.3722334,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.9197,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.9475334,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.8027334,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.48576668,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.42623332,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.44516668,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.81848335,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.49646667,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.33235,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.6597,0.0,0.0,0.0,5.03
8,8,5,0,,,,2.1743166,0.0,0.0,0.0,218.46
8,9,5,0,,,,2.00575,0.0,0.0,0.0,416.38
8,10,5,0,,,,2.0212333,0.0,0.0,0.0,574.11
8,11,5,0,,,,2.2017334,0.0,0.0,0.0,360.63
8,12,5,0,,,,2.6263,0.0,0.0,0.0,234.37
8,13,5,0,,,,2.8080332,0.0,0.0,0.0,818.82
8,14,5,0,,,,1.7344,0.0,0.0,0.0,769.98
8,15,5,0,,,,1.9761833,0.0,0.0,0.0,102.9
8,16,5,0,,,,2.0118167,0.0,0.0,0.0,519.68
8,17,5,0,,,,1.1422668,0.0,0.0,0.0,311.95
8,18,5,0,,,,0.8587722,0.0,0.0,0.0,159.32
8,19,5,0,,,,0.008383425,0.0,0.0,0.0,46.91
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,3.88
8,21,5,0,,,,0.1550167,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.6692167,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.5288666,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.9278417,0.0,0.0,0.0,0.0
8,1,6,0,,,,2.5535,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.46856666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.43261668,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.67581666,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.6644167,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.44958332,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.4029666,0.0,0.0,0.0,70.93
8,8,6,0,,,,0.75623333,0.0,0.0,0.0,240.35
8,9,6,0,,,,1.2773666,0.0,0.0,0.0,443.72
8,10,6,0,,,,2.0507,0.0,0.0,0.0,607.61
8,11,6,0,,,,2.2801666,0.0,0.0,0.0,725.41
8,12,6,0,,,,2.5243833,0.0,0.0,0.0,741.76
8,13,6,0,,,,2.7706,0.0,0.0,0.0,797.03
8,14,6,0,,,,2.840925,0.0,0.0,0.0,776.28
8,15,6,0,,,,1.2623084,0.0,0.0,0.0,688.45
8,16,6,0,,,,2.0708334,0.0,0.0,0.0,555.17
8,17,6,0,,,,1.6944,0.0,0.0,0.0,380.07
8,18,6,0,,,,0.90756667,0.0,0.0,0.0,169.46
8,19,6,0,,,,0.2421667,0.0,0.0,0.0,34.4
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,2.86
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.2234167,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.0101166,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.80210835,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.45453334,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.42266667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.44345,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.4348,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.41926667,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.6641333,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.6641833,0.0,0.0,0.0,61.03
8,8,7,0,,,,0.5872667,0.0,0.0,0.0,224.94
8,9,7,0,,,,1.1004666,0.0,0.0,0.0,371.45
8,10,7,0,,,,1.7123834,0.0,0.0,0.0,497.15
8,11,7,0,,,,2.2548833,0.0,0.0,0.0,672.59
8,12,7,0,,,,2.67405,0.0,0.0,0.0,750.72
8,13,7,0,,,,0.23298334,0.0,0.0,0.0,703.78
8,14,7,0,,,,0.6084833,0.0,0.0,0.0,691.57
8,15,7,0,,,,0.8027167,0.0,0.0,0.0,453.91
8,16,7,0,,,,1.0895333,0.0,0.0,0.0,409.35
8,17,7,0,,,,1.8212334,0.0,0.0,0.0,279.89
8,18,7,0,,,,0.9346667,0.0,0.0,0.0,18.22
8,19,7,0,,,,0.011100092,0.0,0.0,0.0,6.23
8,20,7,0,,,,0.2456334,0.0,0.0,0.0,1.13
8,21,7,0,,,,2.1864834,0.0,0.0,0.0,0.0
8,22,7,0,,,,3.0440166,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.3953333,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.997325,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.8576666,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.4224,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.42116666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.45153335,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.4122,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.4176,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.4623,0.0,0.0,0.0,60.06
8,8,1,0,,,,0.7446667,0.0,0.0,0.0,165.84
8,9,1,0,,,,1.3974833,0.0,0.0,0.0,309.42
8,10,1,0,,,,1.7532834,0.0,0.0,0.0,305.84
8,11,1,0,,,,2.1293333,0.0,0.0,0.0,103.57
8,12,1,0,,,,2.545,0.0,0.0,0.0,597.7
8,13,1,0,,,,1.9688166,0.0,0.0,0.0,729.66
8,14,1,0,,,,0.70485,0.0,0.0,0.0,724.07
8,15,1,0,,,,0.6329,0.0,0.0,0.0,34.64
8,16,1,0,,,,0.17833333,0.0,0.0,0.0,38.72
8,17,1,0,,,,1.046825,0.0,0.0,0.0,284.6
8,18,1,0,,,,0.94883335,0.0,0.0,0.0,163.84
8,19,1,0,,,,0.03300009,0.0,0.0,0.0,38.42
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.78
8,21,1,0,,,,0.012300077,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.4437332,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.7436333,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1922083,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.6170833,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8029,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.43338335,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.4685,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.46733335,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.42898333,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.67908335,0.0,0.0,0.0,59.68
8,8,2,0,,,,0.8034667,0.0,0.0,0.0,230.1
8,9,2,0,,,,1.1524333,0.0,0.0,0.0,419.02
8,10,2,0,,,,1.73085,0.0,0.0,0.0,577.06
8,11,2,0,,,,2.3300333,0.0,0.0,0.0,649.32
8,12,2,0,,,,2.68295,0.0,0.0,0.0,645.71
8,13,2,0,,,,1.6489834,0.0,0.0,0.0,482.87
8,14,2,0,,,,0.13544166,0.0,0.0,0.0,672.78
8,15,2,0,,,,0.70525,0.0,0.0,0.0,601.63
8,16,2,0,,,,0.41945,0.0,0.0,0.0,437.42
8,17,2,0,,,,0.9893,0.0,0.0,0.0,220.42
8,18,2,0,,,,1.0466334,0.0,0.0,0.0,10.54
8,19,2,0,,,,0.17320003,0.0,0.0,0.0,37.92
8,20,2,0,,,,1.4854,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.22645,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.7639167,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.20025,0.0,0.0,0.0,0.0
8,24,2,0,,,,3.2092917,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.49578333,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.50853336,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.50701666,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.4834,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.50198334,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.49461666,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.53218335,0.0,0.0,0.0,64.12
8,8,3,0,,,,1.4168167,0.0,0.0,0.0,229.96
8,9,3,0,,,,1.9250667,0.0,0.0,0.0,435.71
8,10,3,0,,,,1.9714833,0.0,0.0,0.0,594.42
8,11,3,0,,,,2.5181,0.0,0.0,0.0,666.55
8,12,3,0,,,,2.55125,0.0,0.0,0.0,735.62
8,13,3,0,,,,2.8034832,0.0,0.0,0.0,617.61
8,14,3,0,,,,2.7910166,0.0,0.0,0.0,645.71
8,15,3,0,,,,1.6146333,0.0,0.0,0.0,532.54
8,16,3,0,,,,2.24215,0.0,0.0,0.0,456.28
8,17,3,0,,,,1.6990666,0.0,0.0,0.0,299.33
8,18,3,0,,,,0.69555,0.0,0.0,0.0,128.01
8,19,3,0,,,,0.0031500966,0.0,0.0,0.0,39.12
8,20,3,0,,,,0.033083417,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.002783425,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6403667,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.8410332,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.5704,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.83168334,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.60331666,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.46233332,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.44418332,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.42298332,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.45963332,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.43141666,0.0,0.0,0.0,3.88
8,8,4,0,,,,0.9870667,0.0,0.0,0.0,11.88
8,9,4,0,,,,0.82325,0.0,0.0,0.0,29.13
8,10,4,0,,,,1.4222167,0.0,0.0,0.0,105.58
8,11,4,0,,,,2.1005332,0.0,0.0,0.0,129.26
8,12,4,0,,,,2.5894334,0.0,0.0,0.0,346.04
8,13,4,0,,,,2.6209834,0.0,0.0,0.0,175.43
8,14,4,0,,,,1.9539833,0.0,0.0,0.0,316.09
8,15,4,0,,,,0.2881,0.0,0.0,0.0,186.53
8,16,4,0,,,,1.4489334,0.0,0.0,0.0,357.68
8,17,4,0,,,,1.5554334,0.0,0.0,0.0,363.48
8,18,4,0,,,,0.7154667,0.0,0.0,0.0,171.27
8,19,4,0,,,,0.2926167,0.0,0.0,0.0,33.26
8,20,4,0,,,,0.6516834,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.69275,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.90435,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.2619166,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.431,0.0,0.0,0.0,0.0
8,1,5,0,,,,2.0378833,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.43316665,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.45105,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.44865,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.42338333,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.6928,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.25575,0.0,0.0,0.0,59.48
8,8,5,0,,,,1.1924167,0.0,0.0,0.0,222.05
8,9,5,0,,,,1.1012833,0.0,0.0,0.0,409.39
8,10,5,0,,,,1.06945,0.0,0.0,0.0,554.53
8,11,5,0,,,,1.7647,0.0,0.0,0.0,671.46
8,12,5,0,,,,1.2773167,0.0,0.0,0.0,737.9
8,13,5,0,,,,0.8636,0.0,0.0,0.0,730.45
8,14,5,0,,,,0.65475,0.0,0.0,0.0,709.01
8,15,5,0,,,,0.52171665,0.0,0.0,0.0,625.89
8,16,5,0,,,,0.42655,0.0,0.0,0.0,505.84
8,17,5,0,,,,1.56535,0.0,0.0,0.0,347.67
8,18,5,0,,,,2.4929833,0.0,0.0,0.0,165.43
8,19,5,0,,,,1.9323167,0.0,0.0,0.0,31.98
8,20,5,0,,,,1.2042333,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.1834834,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.66433334,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.9466,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.9696417,0.0,0.0,0.0,0.0
8,1,6,0,,,,2.5524666,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.48455,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.4273,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.45903334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.42523333,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.2516167,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.0984833,0.0,0.0,0.0,57.57
8,8,6,0,,,,1.8679334,0.0,0.0,0.0,208.55
8,9,6,0,,,,1.5803334,0.0,0.0,0.0,388.04
8,10,6,0,,,,1.7460834,0.0,0.0,0.0,534.47
8,11,6,0,,,,2.0626333,0.0,0.0,0.0,655.22
8,12,6,0,,,,2.4089,0.0,0.0,0.0,714.57
8,13,6,0,,,,1.5278833,0.0,0.0,0.0,701.48
8,14,6,0,,,,0.46716666,0.0,0.0,0.0,707.11
8,15,6,0,,,,0.9675,0.0,0.0,0.0,622.17
8,16,6,0,,,,0.59868336,0.0,0.0,0.0,338.6
8,17,6,0,,,,1.6158667,0.0,0.0,0.0,336.62
8,18,6,0,,,,1.0405,0.0,0.0,0.0,156.35
8,19,6,0,,,,0.21548337,0.0,0.0,0.0,18.64
8,20,6,0,,,,1.7622,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.320975,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.4789166,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.1836833,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.9081917,0.0,0.0,0.0,0.0
8,1,7,0,,,,3.4022,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.58605,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.41331667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.42178333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.4041,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2602834,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.12655,0.0,0.0,0.0,51.07
8,8,7,0,,,,2.3624666,0.0,0.0,0.0,169.44
8,9,7,0,,,,1.0584667,0.0,0.0,0.0,350.29
8,10,7,0,,,,1.20195,0.0,0.0,0.0,506.89
8,11,7,0,,,,0.7794833,0.0,0.0,0.0,649.6
8,12,7,0,,,,0.39015,0.0,0.0,0.0,714.71
8,13,7,0,,,,0.46318334,0.0,0.0,0.0,740.81
8,14,7,0,,,,2.5556834,0.0,0.0,0.0,648.3
8,15,7,0,,,,2.3825834,0.0,0.0,0.0,631.32
8,16,7,0,,,,3.1591,0.0,0.0,0.0,510.95
8,17,7,0,,,,3.3331666,0.0,0.0,0.0,342.73
8,18,7,0,,,,3.30065,0.0,0.0,0.0,158.62
8,19,7,0,,,,2.11345,0.0,0.0,0.0,26.55
8,20,7,0,,,,2.0543,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.8558834,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.5262667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.66005,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.566975,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.9658334,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.98623335,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.39088333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.43836668,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.4415833,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.5304,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.7427,0.0,0.0,0.0,3.34
8,8,1,0,,,,1.5658833,0.0,0.0,0.0,19.19
8,9,1,0,,,,1.56855,0.0,0.0,0.0,62.13
8,10,1,0,,,,2.06985,0.0,0.0,0.0,78.96
8,11,1,0,,,,2.0641167,0.0,0.0,0.0,96.96
8,12,1,0,,,,2.2403667,0.0,0.0,0.0,147.69
8,13,1,0,,,,2.20135,0.0,0.0,0.0,114.54
8,14,1,0,,,,2.36825,0.0,0.0,0.0,103.42
8,15,1,0,,,,2.3210166,0.0,0.0,0.0,162.82
8,16,1,0,,,,2.08455,0.0,0.0,0.0,96.52
8,17,1,0,,,,2.12175,0.0,0.0,0.0,101.23
8,18,1,0,,,,2.2508667,0.0,0.0,0.0,94.3
8,19,1,0,,,,0.8729167,0.0,0.0,0.0,8.83
8,20,1,0,,,,1.4568,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.4129167,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.94635,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.03555,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.4953167,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.45831665,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.42681667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.41623333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.44871667,0.0,0.0,0.0,0.0
8,5,2,0,,,,2.1621666,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.0441834,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.46943334,0.0,0.0,0.0,2.88
8,8,2,0,,,,0.6612667,0.0,0.0,0.0,11.47
8,9,2,0,,,,2.1321166,0.0,0.0,0.0,24.9
8,10,2,0,,,,1.8052334,0.0,0.0,0.0,70.53
8,11,2,0,,,,0.34841666,0.0,0.0,0.0,73.58
8,12,2,0,,,,0.38235,0.0,0.0,0.0,104.0
8,13,2,0,,,,0.73441666,0.0,0.0,0.0,100.73
8,14,2,0,,,,0.56245,0.0,0.0,0.0,64.79
8,15,2,0,,,,1.4526,0.0,0.0,0.0,50.29
8,16,2,0,,,,2.6513,0.0,0.0,0.0,44.97
8,17,2,0,,,,3.3704,0.0,0.0,0.0,31.75
8,18,2,0,,,,2.9446,0.0,0.0,0.0,36.06
8,19,2,0,,,,1.3196,0.0,0.0,0.0,11.96
8,20,2,0,,,,1.1703833,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.8164333,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.9751334,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.9315333,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.49435,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.45146668,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.91566664,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.6993,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.95605,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.83725,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.44438332,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.9292333,0.0,0.0,0.0,2.89
8,8,3,0,,,,0.90585,0.0,0.0,0.0,10.88
8,9,3,0,,,,1.362675,0.0,0.0,0.0,52.24
8,10,3,0,,,,1.75325,0.0,0.0,0.0,97.36
8,11,3,0,,,,2.18775,0.0,0.0,0.0,132.77
8,12,3,0,,,,2.5949667,0.0,0.0,0.0,119.9
8,13,3,0,,,,2.8378,0.0,0.0,0.0,106.17
8,14,3,0,,,,2.92015,0.0,0.0,0.0,130.23
8,15,3,0,,,,1.8729334,0.0,0.0,0.0,120.43
8,16,3,0,,,,2.3675666,0.0,0.0,0.0,132.99
8,17,3,0,,,,1.3117833,0.0,0.0,0.0,64.27
8,18,3,0,,,,0.74773335,0.0,0.0,0.0,64.78
8,19,3,0,,,,0.000550095,0.0,0.0,0.0,18.44
8,20,3,0,,,,0.15038338,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.35773334,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.0975667,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.7264833,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.9080667,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.8935167,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.42633334,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.45703334,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.8569334,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.4205,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.44935,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.42195,0.0,0.0,0.0,53.86
8,8,4,0,,,,1.54995,0.0,0.0,0.0,229.11
8,9,4,0,,,,1.57705,0.0,0.0,0.0,430.35
8,10,4,0,,,,1.8954333,0.0,0.0,0.0,586.44
8,11,4,0,,,,2.0600834,0.0,0.0,0.0,707.94
8,12,4,0,,,,2.3635166,0.0,0.0,0.0,741.0
8,13,4,0,,,,2.7768834,0.0,0.0,0.0,723.98
8,14,4,0,,,,2.6877666,0.0,0.0,0.0,739.31
8,15,4,0,,,,2.4713666,0.0,0.0,0.0,655.09
8,16,4,0,,,,2.1591167,0.0,0.0,0.0,528.89
8,17,4,0,,,,1.5870334,0.0,0.0,0.0,354.06
8,18,4,0,,,,2.2014,0.0,0.0,0.0,160.4
8,19,4,0,,,,2.4365168,0.0,0.0,0.0,25.43
8,20,4,0,,,,1.29315,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.2087333,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.3762,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.033,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.277775,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.42935,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.41888332,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.4576,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.41191667,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.42115,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.65133333,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.8541667,0.0,0.0,0.0,49.58
8,8,5,0,,,,1.86795,0.0,0.0,0.0,227.86
8,9,5,0,,,,1.0959667,0.0,0.0,0.0,414.0
8,10,5,0,,,,1.3650334,0.0,0.0,0.0,551.4
8,11,5,0,,,,2.24785,0.0,0.0,0.0,654.96
8,12,5,0,,,,2.5412834,0.0,0.0,0.0,722.94
8,13,5,0,,,,1.9937333,0.0,0.0,0.0,730.33
8,14,5,0,,,,0.41213334,0.0,0.0,0.0,695.43
8,15,5,0,,,,2.2915,0.0,0.0,0.0,607.99
8,16,5,0,,,,1.5853333,0.0,0.0,0.0,476.73
8,17,5,0,,,,1.5135833,0.0,0.0,0.0,335.31
8,18,5,0,,,,2.1960332,0.0,0.0,0.0,152.3
8,19,5,0,,,,0.027100064,0.0,0.0,0.0,25.43
8,20,5,0,,,,0.012133395,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.030683352,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.17786668,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.61841667,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.5902083,0.0,0.0,0.0,0.0
8,1,6,0,,,,2.7783,0.0,0.0,0.0,0.0
8,2,6,0,,,,2.0640166,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.43063334,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.4513,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.43365,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.81021667,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.5729333,0.0,0.0,0.0,50.83
8,8,6,0,,,,0.9052167,0.0,0.0,0.0,211.41
8,9,6,0,,,,1.86075,0.0,0.0,0.0,397.07
8,10,6,0,,,,1.4909166,0.0,0.0,0.0,539.11
8,11,6,0,,,,1.8650833,0.0,0.0,0.0,650.72
8,12,6,0,,,,2.2105,0.0,0.0,0.0,724.63
8,13,6,0,,,,1.11775,0.0,0.0,0.0,726.67
8,14,6,0,,,,1.0680333,0.0,0.0,0.0,687.57
8,15,6,0,,,,2.0944834,0.0,0.0,0.0,603.25
8,16,6,0,,,,0.93688333,0.0,0.0,0.0,487.27
8,17,6,0,,,,0.6616167,0.0,0.0,0.0,327.63
8,18,6,0,,,,0.94558334,0.0,0.0,0.0,145.27
8,19,6,0,,,,1.9826833,0.0,0.0,0.0,23.21
8,20,6,0,,,,1.37305,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.4404167,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.2787167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.099,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.0830667,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.7898667,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0328333,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0147667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.75553334,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.07125,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.93738335,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.9887,0.0,0.0,0.0,47.77
8,8,7,0,,,,0.7779833,0.0,0.0,0.0,219.31
8,9,7,0,,,,1.18115,0.0,0.0,0.0,401.17
8,10,7,0,,,,1.7031,0.0,0.0,0.0,538.8
8,11,7,0,,,,1.5065167,0.0,0.0,0.0,641.65
8,12,7,0,,,,1.2544,0.0,0.0,0.0,714.7
8,13,7,0,,,,0.37953332,0.0,0.0,0.0,716.04
8,14,7,0,,,,1.9921833,0.0,0.0,0.0,681.63
8,15,7,0,,,,0.56285,0.0,0.0,0.0,602.58
8,16,7,0,,,,1.0836,0.0,0.0,0.0,485.0
8,17,7,0,,,,0.95558333,0.0,0.0,0.0,327.42
8,18,7,0,,,,1.2148167,0.0,0.0,0.0,144.16
8,19,7,0,,,,0.47655,0.0,0.0,0.0,22.45
8,20,7,0,,,,1.6452833,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.58245,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.9013834,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.9029,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.8865917,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.44525,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.4632,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.42753333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.57601666,0.0,0.0,0.0,0.0
8,5,1,0,,,,2.0021834,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.95565,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.9906333,0.0,0.0,0.0,4.87
8,8,1,0,,,,1.1266,0.0,0.0,0.0,57.33
8,9,1,0,,,,1.1578667,0.0,0.0,0.0,174.04
8,10,1,0,,,,1.79745,0.0,0.0,0.0,392.97
8,11,1,0,,,,2.2008333,0.0,0.0,0.0,567.84
8,12,1,0,,,,2.5834668,0.0,0.0,0.0,354.83
8,13,1,0,,,,2.9051666,0.0,0.0,0.0,329.85
8,14,1,0,,,,2.9195333,0.0,0.0,0.0,642.63
8,15,1,0,,,,2.3928666,0.0,0.0,0.0,330.06
8,16,1,0,,,,1.4514834,0.0,0.0,0.0,431.19
8,17,1,0,,,,1.3956292,0.0,0.0,0.0,344.87
8,18,1,0,,,,0.7773167,0.0,0.0,0.0,129.29
8,19,1,0,,,,0.004516765,0.0,0.0,0.0,22.16
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.10678341,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.3319833,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.00675,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.47073334,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.4301,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.49476665,0.0,0.0,0.0,0.0
8,4,2,0,,,,2.05535,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.8569,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.8499,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.88166666,0.0,0.0,0.0,44.67
8,8,2,0,,,,1.4851333,0.0,0.0,0.0,187.2
8,9,2,0,,,,1.1131333,0.0,0.0,0.0,393.78
8,10,2,0,,,,1.7422833,0.0,0.0,0.0,486.38
8,11,2,0,,,,2.1972666,0.0,0.0,0.0,644.69
8,12,2,0,,,,2.4662,0.0,0.0,0.0,690.71
8,13,2,0,,,,2.6937,0.0,0.0,0.0,666.7
8,14,2,0,,,,2.7963,0.0,0.0,0.0,557.46
8,15,2,0,,,,1.6819,0.0,0.0,0.0,524.85
8,16,2,0,,,,1.7640834,0.0,0.0,0.0,375.38
8,17,2,0,,,,1.36315,0.0,0.0,0.0,167.63
8,18,2,0,,,,1.4217833,0.0,0.0,0.0,95.01
8,19,2,0,,,,0.30491674,0.0,0.0,0.0,19.36
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.9762,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.9328167,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.39315,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.89446664,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.47433335,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.43203333,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.4376,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.46755,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.64775,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.4849,0.0,0.0,0.0,46.66
8,8,3,0,,,,1.3374667,0.0,0.0,0.0,216.55
8,9,3,0,,,,0.92506665,0.0,0.0,0.0,411.73
8,10,3,0,,,,2.3166,0.0,0.0,0.0,562.77
8,11,3,0,,,,2.0995667,0.0,0.0,0.0,677.49
8,12,3,0,,,,2.4382334,0.0,0.0,0.0,744.81
8,13,3,0,,,,2.6226833,0.0,0.0,0.0,757.37
8,14,3,0,,,,0.85828334,0.0,0.0,0.0,715.71
8,15,3,0,,,,0.60865,0.0,0.0,0.0,620.23
8,16,3,0,,,,2.0712166,0.0,0.0,0.0,500.71
8,17,3,0,,,,1.8071166,0.0,0.0,0.0,332.16
8,18,3,0,,,,2.6311166,0.0,0.0,0.0,140.75
8,19,3,0,,,,0.045600098,0.0,0.0,0.0,19.27
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.24948338,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.6285666,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.778925,0.0,0.0,0.0,0.0
8,1,4,0,,,,2.8047333,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.56413335,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.44736665,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.44151667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.45305,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.89821666,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.46481666,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.65068334,0.0,0.0,0.0,221.02
8,9,4,0,,,,1.0698167,0.0,0.0,0.0,383.08
8,10,4,0,,,,1.3189,0.0,0.0,0.0,515.9
8,11,4,0,,,,1.9447666,0.0,0.0,0.0,659.04
8,12,4,0,,,,2.35555,0.0,0.0,0.0,729.9
8,13,4,0,,,,2.5873168,0.0,0.0,0.0,657.55
8,14,4,0,,,,0.8071833,0.0,0.0,0.0,702.33
8,15,4,0,,,,0.34215,0.0,0.0,0.0,623.83
8,16,4,0,,,,0.44988334,0.0,0.0,0.0,497.82
8,17,4,0,,,,1.3867,0.0,0.0,0.0,325.67
8,18,4,0,,,,2.4576833,0.0,0.0,0.0,139.45
8,19,4,0,,,,0.24608336,0.0,0.0,0.0,17.8
8,20,4,0,,,,0.046300057,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.046016715,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.1547834,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.4886,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.4461083,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.40746668,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.43161666,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.39848334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.424,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.82418334,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.51231664,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.90235,0.0,0.0,0.0,43.44
8,8,5,0,,,,0.5851333,0.0,0.0,0.0,203.79
8,9,5,0,,,,0.9619333,0.0,0.0,0.0,391.15
8,10,5,0,,,,1.4701333,0.0,0.0,0.0,509.4
8,11,5,0,,,,2.22355,0.0,0.0,0.0,658.56
8,12,5,0,,,,2.6331,0.0,0.0,0.0,726.66
8,13,5,0,,,,2.6706667,0.0,0.0,0.0,729.96
8,14,5,0,,,,1.5405667,0.0,0.0,0.0,687.34
8,15,5,0,,,,1.4443834,0.0,0.0,0.0,595.82
8,16,5,0,,,,1.09815,0.0,0.0,0.0,481.9
8,17,5,0,,,,1.1017667,0.0,0.0,0.0,318.63
8,18,5,0,,,,1.0420667,0.0,0.0,0.0,133.42
8,19,5,0,,,,0.0812834,0.0,0.0,0.0,17.05
8,20,5,0,,,,0.029033408,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.027483404,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.01363341,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.73026675,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.6777167,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.53646666,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.478675,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.71176666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.78241664,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.49295,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.49605,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.45823333,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.5596667,0.0,0.0,0.0,207.72
8,9,6,0,,,,0.7384833,0.0,0.0,0.0,400.92
8,10,6,0,,,,1.1406333,0.0,0.0,0.0,555.59
8,11,6,0,,,,1.6315167,0.0,0.0,0.0,669.89
8,12,6,0,,,,2.2994666,0.0,0.0,0.0,741.04
8,13,6,0,,,,1.0329334,0.0,0.0,0.0,754.04
8,14,6,0,,,,1.4390334,0.0,0.0,0.0,724.82
8,15,6,0,,,,0.7478667,0.0,0.0,0.0,622.81
8,16,6,0,,,,1.2983167,0.0,0.0,0.0,494.52
8,17,6,0,,,,1.19715,0.0,0.0,0.0,323.98
8,18,6,0,,,,1.4422667,0.0,0.0,0.0,131.54
8,19,6,0,,,,1.9553,0.0,0.0,0.0,16.34
8,20,6,0,,,,1.2073667,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.1602833,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.0878333,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.8674333,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.0980084,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.3118834,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.58246666,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.4657,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.47715,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.42688334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.44835,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.51428336,0.0,0.0,0.0,41.1
8,8,7,0,,,,1.0214334,0.0,0.0,0.0,208.13
8,9,7,0,,,,1.3231833,0.0,0.0,0.0,397.91
8,10,7,0,,,,1.2253667,0.0,0.0,0.0,544.31
8,11,7,0,,,,1.8916667,0.0,0.0,0.0,659.72
8,12,7,0,,,,2.4524167,0.0,0.0,0.0,700.05
8,13,7,0,,,,0.3978,0.0,0.0,0.0,682.23
8,14,7,0,,,,0.7583333,0.0,0.0,0.0,656.18
8,15,7,0,,,,1.6609167,0.0,0.0,0.0,594.6
8,16,7,0,,,,2.1525,0.0,0.0,0.0,461.37
8,17,7,0,,,,0.93175,0.0,0.0,0.0,304.02
8,18,7,0,,,,0.64773333,0.0,0.0,0.0,125.82
8,19,7,0,,,,1.5875833,0.0,0.0,0.0,15.13
8,20,7,0,,,,1.5327667,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.0527666,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.9274666,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.46575,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.434175,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.41005,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.44248334,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.79408336,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.9906833,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.43328333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.48418334,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.79968333,0.0,0.0,0.0,39.07
8,8,1,0,,,,0.6329833,0.0,0.0,0.0,210.68
8,9,1,0,,,,1.3570666,0.0,0.0,0.0,410.86
8,10,1,0,,,,1.5560666,0.0,0.0,0.0,564.25
8,11,1,0,,,,1.9110667,0.0,0.0,0.0,678.7
8,12,1,0,,,,2.37505,0.0,0.0,0.0,744.71
8,13,1,0,,,,2.6266668,0.0,0.0,0.0,747.62
8,14,1,0,,,,2.5361333,0.0,0.0,0.0,706.5
8,15,1,0,,,,2.3596334,0.0,0.0,0.0,611.63
8,16,1,0,,,,0.33638334,0.0,0.0,0.0,485.78
8,17,1,0,,,,2.0490334,0.0,0.0,0.0,308.98
8,18,1,0,,,,2.88055,0.0,0.0,0.0,126.61
8,19,1,0,,,,0.013600081,0.0,0.0,0.0,14.02
8,20,1,0,,,,0.11583337,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.09626671,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.6126333,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.9245167,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.45420834,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.4198,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.46456668,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.6500833,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.0706,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.60358334,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.7786833,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.1350833,0.0,0.0,0.0,39.9
8,8,2,0,,,,2.00965,0.0,0.0,0.0,205.55
8,9,2,0,,,,1.4674833,0.0,0.0,0.0,386.94
8,10,2,0,,,,1.7984834,0.0,0.0,0.0,534.28
8,11,2,0,,,,2.3784168,0.0,0.0,0.0,655.21
8,12,2,0,,,,2.5970666,0.0,0.0,0.0,724.07
8,13,2,0,,,,2.8660166,0.0,0.0,0.0,723.06
8,14,2,0,,,,2.9566834,0.0,0.0,0.0,673.5
8,15,2,0,,,,2.80855,0.0,0.0,0.0,581.08
8,16,2,0,,,,2.6471834,0.0,0.0,0.0,458.24
8,17,2,0,,,,2.28665,0.0,0.0,0.0,299.3
8,18,2,0,,,,2.5001333,0.0,0.0,0.0,121.24
8,19,2,0,,,,0.07625009,0.0,0.0,0.0,12.17
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.026750093,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.47746667,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4043666,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.6432834,0.0,0.0,0.0,0.0
8,1,3,0,,,,2.8931167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.43343332,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.63691664,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.66101664,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.45693332,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.56035,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.0269333,0.0,0.0,0.0,1.04
8,8,3,0,,,,1.1241167,0.0,0.0,0.0,64.93
8,9,3,0,,,,1.6317667,0.0,0.0,0.0,328.17
8,10,3,0,,,,2.04065,0.0,0.0,0.0,512.0
8,11,3,0,,,,2.037,0.0,0.0,0.0,631.77
8,12,3,0,,,,2.235,0.0,0.0,0.0,694.68
8,13,3,0,,,,2.8419166,0.0,0.0,0.0,712.83
8,14,3,0,,,,2.8447666,0.0,0.0,0.0,614.83
8,15,3,0,,,,3.1966834,0.0,0.0,0.0,85.63
8,16,3,0,,,,2.5462167,0.0,0.0,0.0,422.67
8,17,3,0,,,,2.38605,0.0,0.0,0.0,296.94
8,18,3,0,,,,2.662,0.0,0.0,0.0,113.03
8,19,3,0,,,,0.1575334,0.0,0.0,0.0,10.51
8,20,3,0,,,,0.0051334016,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.1429834,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2048167,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.9442334,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0805,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.42601666,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.3841,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.43336666,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.39881667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7163,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.86365,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.6867167,0.0,0.0,0.0,26.33
9,8,4,0,,,,1.6948667,0.0,0.0,0.0,184.92
9,9,4,0,,,,1.5853667,0.0,0.0,0.0,380.33
9,10,4,0,,,,1.8724333,0.0,0.0,0.0,543.23
9,11,4,0,,,,3.1797667,0.0,0.0,0.0,659.21
9,12,4,0,,,,2.5243666,0.0,0.0,0.0,697.89
9,13,4,0,,,,2.7967834,0.0,0.0,0.0,640.67
9,14,4,0,,,,2.8716,0.0,0.0,0.0,569.86
9,15,4,0,,,,2.6112666,0.0,0.0,0.0,436.71
9,16,4,0,,,,1.3594583,0.0,0.0,0.0,358.19
9,17,4,0,,,,0.5116,0.0,0.0,0.0,257.91
9,18,4,0,,,,2.2117667,0.0,0.0,0.0,110.85
9,19,4,0,,,,0.23288338,0.0,0.0,0.0,9.38
9,20,4,0,,,,0.10478339,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.027633408,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.6032166,0.0,0.0,0.0,0.0
9,23,4,0,,,,2.3736,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.41720834,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.45806667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.4272,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.42668334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.45823333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6735333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.64105,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.6573667,0.0,0.0,0.0,34.99
9,8,5,0,,,,0.7898667,0.0,0.0,0.0,198.04
9,9,5,0,,,,0.80726665,0.0,0.0,0.0,390.85
9,10,5,0,,,,1.7372667,0.0,0.0,0.0,540.79
9,11,5,0,,,,2.2413666,0.0,0.0,0.0,647.86
9,12,5,0,,,,2.61265,0.0,0.0,0.0,713.33
9,13,5,0,,,,2.8274167,0.0,0.0,0.0,690.05
9,14,5,0,,,,1.2019666,0.0,0.0,0.0,637.52
9,15,5,0,,,,0.5689667,0.0,0.0,0.0,489.64
9,16,5,0,,,,1.0234166,0.0,0.0,0.0,406.39
9,17,5,0,,,,2.3369167,0.0,0.0,0.0,281.66
9,18,5,0,,,,3.0821834,0.0,0.0,0.0,112.24
9,19,5,0,,,,0.18955004,0.0,0.0,0.0,8.2
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.018666761,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.5654667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.6257667,0.0,0.0,0.0,0.0
9,24,5,0,,,,2.6575584,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.55001664,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.45296666,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4257,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.47956666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.42748332,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.44635,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.4198,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.46223333,0.0,0.0,0.0,173.13
9,9,6,0,,,,0.8333,0.0,0.0,0.0,360.7
9,10,6,0,,,,1.42875,0.0,0.0,0.0,512.86
9,11,6,0,,,,2.4094167,0.0,0.0,0.0,613.49
9,12,6,0,,,,2.5462,0.0,0.0,0.0,682.27
9,13,6,0,,,,1.0751333,0.0,0.0,0.0,621.61
9,14,6,0,,,,0.63191664,0.0,0.0,0.0,285.97
9,15,6,0,,,,0.6055167,0.0,0.0,0.0,151.42
9,16,6,0,,,,0.5649167,0.0,0.0,0.0,40.21
9,17,6,0,,,,0.50513333,0.0,0.0,0.0,122.99
9,18,6,0,,,,0.41553336,0.0,0.0,0.0,4.12
9,19,6,0,,,,0.12600006,0.0,0.0,0.0,6.67
9,20,6,0,,,,0.98123336,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.76353335,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.70673335,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.7486333,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.7208833,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.7085834,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.60648334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.48296666,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.53641665,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.849,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.6127833,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.50665,0.0,0.0,0.0,0.65
9,8,7,0,,,,0.52421665,0.0,0.0,0.0,9.63
9,9,7,0,,,,0.8013833,0.0,0.0,0.0,35.79
9,10,7,0,,,,0.9364333,0.0,0.0,0.0,64.72
9,11,7,0,,,,1.5873834,0.0,0.0,0.0,319.77
9,12,7,0,,,,2.40675,0.0,0.0,0.0,364.8
9,13,7,0,,,,1.0651333,0.0,0.0,0.0,414.97
9,14,7,0,,,,1.2412666,0.0,0.0,0.0,318.45
9,15,7,0,,,,1.0623,0.0,0.0,0.0,80.21
9,16,7,0,,,,1.0966166,0.0,0.0,0.0,69.21
9,17,7,0,,,,0.9996,0.0,0.0,0.0,58.37
9,18,7,0,,,,0.46218333,0.0,0.0,0.0,6.54
9,19,7,0,,,,1.1061167,0.0,0.0,0.0,5.38
9,20,7,0,,,,0.66761667,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.67455,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.41961667,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.10885,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.5492833,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.51086664,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.44928333,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.41055,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.45495,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.41476667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.44418332,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.43261668,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.44156668,0.0,0.0,0.0,120.58
9,9,1,0,,,,0.47251666,0.0,0.0,0.0,210.17
9,10,1,0,,,,1.4275167,0.0,0.0,0.0,218.18
9,11,1,0,,,,2.0388167,0.0,0.0,0.0,541.99
9,12,1,0,,,,2.5019333,0.0,0.0,0.0,524.4
9,13,1,0,,,,2.4844,0.0,0.0,0.0,647.9
9,14,1,0,,,,0.7999333,0.0,0.0,0.0,590.99
9,15,1,0,,,,0.57986665,0.0,0.0,0.0,595.21
9,16,1,0,,,,0.51956666,0.0,0.0,0.0,471.92
9,17,1,0,,,,0.37743333,0.0,0.0,0.0,280.29
9,18,1,0,,,,1.5976,0.0,0.0,0.0,74.49
9,19,1,0,,,,0.0024334316,0.0,0.0,0.0,1.19
9,20,1,0,,,,0.0013334283,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.0021834283,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.4816,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.2498834,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.40941668,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.44818333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.44091666,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.41756666,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.44983333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.40416667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.48063335,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.4694,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.50588334,0.0,0.0,0.0,186.58
9,9,2,0,,,,0.9798333,0.0,0.0,0.0,344.98
9,10,2,0,,,,1.4670167,0.0,0.0,0.0,338.45
9,11,2,0,,,,1.9752,0.0,0.0,0.0,566.98
9,12,2,0,,,,2.2715666,0.0,0.0,0.0,712.94
9,13,2,0,,,,2.5231166,0.0,0.0,0.0,725.7
9,14,2,0,,,,1.5910833,0.0,0.0,0.0,693.25
9,15,2,0,,,,0.51266664,0.0,0.0,0.0,543.4
9,16,2,0,,,,0.62978333,0.0,0.0,0.0,430.39
9,17,2,0,,,,0.57851666,0.0,0.0,0.0,284.59
9,18,2,0,,,,2.31315,0.0,0.0,0.0,100.47
9,19,2,0,,,,0.24611673,0.0,0.0,0.0,2.42
9,20,2,0,,,,0.03310009,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.18218338,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.9472166,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.9558166,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.3066833,0.0,0.0,0.0,0.0
9,1,3,0,,,,3.2596667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.87085,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.81088334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.44103333,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.38483334,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.0065334,0.0,0.0,0.0,0.0
9,7,3,0,,,,2.1797,0.0,0.0,0.0,28.9
9,8,3,0,,,,1.635125,0.0,0.0,0.0,191.76
9,9,3,0,,,,1.792825,0.0,0.0,0.0,385.28
9,10,3,0,,,,1.7053167,0.0,0.0,0.0,539.8
9,11,3,0,,,,2.4056168,0.0,0.0,0.0,626.77
9,12,3,0,,,,2.5577667,0.0,0.0,0.0,621.36
9,13,3,0,,,,2.73395,0.0,0.0,0.0,614.5
9,14,3,0,,,,2.82515,0.0,0.0,0.0,449.88
9,15,3,0,,,,0.9375333,0.0,0.0,0.0,243.15
9,16,3,0,,,,2.5506,0.0,0.0,0.0,316.51
9,17,3,0,,,,0.67266667,0.0,0.0,0.0,257.83
9,18,3,0,,,,0.6895,0.0,0.0,0.0,92.69
9,19,3,0,,,,0.0048334314,0.0,0.0,0.0,2.38
9,20,3,0,,,,0.16661671,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.007083412,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.022666728,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.026666695,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.39416668,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.433,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.38881665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.42893332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.3971,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.45613334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.8226333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.38891667,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.54261667,0.0,0.0,0.0,174.37
9,9,4,0,,,,0.48725,0.0,0.0,0.0,357.47
9,10,4,0,,,,1.3274333,0.0,0.0,0.0,500.36
9,11,4,0,,,,1.82015,0.0,0.0,0.0,637.34
9,12,4,0,,,,2.2392333,0.0,0.0,0.0,710.0
9,13,4,0,,,,1.7715,0.0,0.0,0.0,725.47
9,14,4,0,,,,2.7998333,0.0,0.0,0.0,655.42
9,15,4,0,,,,2.0888166,0.0,0.0,0.0,570.43
9,16,4,0,,,,0.47886667,0.0,0.0,0.0,388.73
9,17,4,0,,,,0.5123,0.0,0.0,0.0,269.14
9,18,4,0,,,,0.46283334,0.0,0.0,0.0,92.48
9,19,4,0,,,,0.00573342,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.04168342,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.06820009,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.05280009,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.38840002,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.49913332,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.42265,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.4682,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.42165,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.44388333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.4425,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.42706665,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.51195,0.0,0.0,0.0,22.97
9,8,5,0,,,,0.5265167,0.0,0.0,0.0,182.69
9,9,5,0,,,,0.5841,0.0,0.0,0.0,388.4
9,10,5,0,,,,1.2384334,0.0,0.0,0.0,482.16
9,11,5,0,,,,1.7803833,0.0,0.0,0.0,663.31
9,12,5,0,,,,2.134,0.0,0.0,0.0,730.3
9,13,5,0,,,,2.3448834,0.0,0.0,0.0,715.66
9,14,5,0,,,,3.1244166,0.0,0.0,0.0,636.58
9,15,5,0,,,,2.2117667,0.0,0.0,0.0,588.27
9,16,5,0,,,,0.79645,0.0,0.0,0.0,436.16
9,17,5,0,,,,1.2108333,0.0,0.0,0.0,288.1
9,18,5,0,,,,1.7611166,0.0,0.0,0.0,90.08
9,19,5,0,,,,0.20141673,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.27296668,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.037966732,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.20355,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.2325333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.9596583,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.9798,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.6735167,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.7054167,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.6727167,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.68123335,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.67815,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6604667,0.0,0.0,0.0,27.95
9,8,6,0,,,,0.83005,0.0,0.0,0.0,168.99
9,9,6,0,,,,1.3790833,0.0,0.0,0.0,405.16
9,10,6,0,,,,1.6839334,0.0,0.0,0.0,565.58
9,11,6,0,,,,2.19665,0.0,0.0,0.0,681.01
9,12,6,0,,,,2.4281332,0.0,0.0,0.0,727.67
9,13,6,0,,,,1.4737166,0.0,0.0,0.0,749.11
9,14,6,0,,,,1.4755334,0.0,0.0,0.0,692.77
9,15,6,0,,,,1.1952833,0.0,0.0,0.0,584.38
9,16,6,0,,,,1.5899167,0.0,0.0,0.0,453.1
9,17,6,0,,,,0.7597833,0.0,0.0,0.0,275.93
9,18,6,0,,,,0.47310004,0.0,0.0,0.0,87.18
9,19,6,0,,,,2.9271333,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.51185,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.6236,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.1695,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.6447667,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.68460834,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.63275,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.6311833,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.7359167,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.83375,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.41536668,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.36673334,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6313,0.0,0.0,0.0,24.5
9,8,7,0,,,,0.673,0.0,0.0,0.0,197.13
9,9,7,0,,,,0.93465,0.0,0.0,0.0,383.24
9,10,7,0,,,,1.5040166,0.0,0.0,0.0,537.15
9,11,7,0,,,,1.97005,0.0,0.0,0.0,651.16
9,12,7,0,,,,2.4555333,0.0,0.0,0.0,707.34
9,13,7,0,,,,1.9021667,0.0,0.0,0.0,706.9
9,14,7,0,,,,3.5864,0.0,0.0,0.0,646.0
9,15,7,0,,,,1.5527834,0.0,0.0,0.0,560.38
9,16,7,0,,,,1.1513667,0.0,0.0,0.0,431.51
9,17,7,0,,,,0.76105,0.0,0.0,0.0,238.56
9,18,7,0,,,,0.19566672,0.0,0.0,0.0,85.1
9,19,7,0,,,,0.14035006,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.72985,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.78073335,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.80441666,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.8537833,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.61885,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.82271665,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.45186666,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.41511667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.46255,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.42528334,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.6985833,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.8064333,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.55055,0.0,0.0,0.0,185.3
9,9,1,0,,,,1.0641167,0.0,0.0,0.0,380.13
9,10,1,0,,,,1.3839166,0.0,0.0,0.0,538.7
9,11,1,0,,,,1.90265,0.0,0.0,0.0,656.89
9,12,1,0,,,,2.32205,0.0,0.0,0.0,712.38
9,13,1,0,,,,2.5574834,0.0,0.0,0.0,688.46
9,14,1,0,,,,2.1431334,0.0,0.0,0.0,655.55
9,15,1,0,,,,1.0813667,0.0,0.0,0.0,535.88
9,16,1,0,,,,0.8136,0.0,0.0,0.0,424.69
9,17,1,0,,,,1.0355166,0.0,0.0,0.0,257.47
9,18,1,0,,,,0.7947,0.0,0.0,0.0,79.14
9,19,1,0,,,,0.030916736,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.0109834215,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.019883422,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.0036667516,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.396025,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.44966668,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.40218332,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.8979333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.47516668,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.42141667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.46685,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.45068333,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.59185,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.55185,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.5966667,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.53893334,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.6171833,0.0,0.0,0.0,701.47
9,13,2,0,,,,0.75243336,0.0,0.0,0.0,702.7
9,14,2,0,,,,0.7940417,0.0,0.0,0.0,660.0
9,15,2,0,,,,1.653975,0.0,0.0,0.0,550.49
9,16,2,0,,,,1.4474167,0.0,0.0,0.0,386.63
9,17,2,0,,,,1.0759833,0.0,0.0,0.0,184.34
9,18,2,0,,,,0.5402167,0.0,0.0,0.0,48.34
9,19,2,0,,,,0.029050095,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.36030006,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.18376674,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.56278336,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.45621666,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.48960835,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.43701667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.47568333,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.45376667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.54983336,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.46966666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.46206668,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.48716667,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.48721668,0.0,0.0,0.0,63.13
9,9,3,0,,,,0.53136665,0.0,0.0,0.0,15.27
9,10,3,0,,,,1.3672667,0.0,0.0,0.0,70.18
9,11,3,0,,,,1.9499167,0.0,0.0,0.0,177.39
9,12,3,0,,,,2.3378167,0.0,0.0,0.0,543.9
9,13,3,0,,,,2.5564334,0.0,0.0,0.0,654.7
9,14,3,0,,,,0.8538833,0.0,0.0,0.0,663.29
9,15,3,0,,,,0.43056667,0.0,0.0,0.0,548.73
9,16,3,0,,,,0.4727,0.0,0.0,0.0,412.02
9,17,3,0,,,,0.43,0.0,0.0,0.0,276.04
9,18,3,0,,,,0.72473335,0.0,0.0,0.0,72.59
9,19,3,0,,,,0.0032500983,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.033316758,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.010133425,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.0016834183,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.41700834,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.43871668,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.42846668,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.45228332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.48583335,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7729333,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.70021665,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.44558334,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.5348333,0.0,0.0,0.0,193.99
9,9,4,0,,,,0.49246666,0.0,0.0,0.0,403.64
9,10,4,0,,,,1.3748833,0.0,0.0,0.0,580.13
9,11,4,0,,,,1.9050833,0.0,0.0,0.0,685.78
9,12,4,0,,,,2.2714334,0.0,0.0,0.0,500.39
9,13,4,0,,,,1.50615,0.0,0.0,0.0,455.21
9,14,4,0,,,,0.4329,0.0,0.0,0.0,562.36
9,15,4,0,,,,0.47316667,0.0,0.0,0.0,524.83
9,16,4,0,,,,0.42548335,0.0,0.0,0.0,434.84
9,17,4,0,,,,0.45975,0.0,0.0,0.0,239.23
9,18,4,0,,,,0.4238,0.0,0.0,0.0,36.4
9,19,4,0,,,,0.0040000933,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.21716672,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.1617334,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.44251674,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.6551167,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.672425,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.41465,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.43041667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.64645,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.40678334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.44333333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.39073333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.52855,0.0,0.0,0.0,13.23
9,8,5,0,,,,0.7094,0.0,0.0,0.0,188.55
9,9,5,0,,,,0.4676,0.0,0.0,0.0,107.08
9,10,5,0,,,,1.4907,0.0,0.0,0.0,307.81
9,11,5,0,,,,1.9622,0.0,0.0,0.0,568.79
9,12,5,0,,,,2.3076084,0.0,0.0,0.0,297.56
9,13,5,0,,,,2.5089,0.0,0.0,0.0,459.81
9,14,5,0,,,,1.8456666,0.0,0.0,0.0,635.36
9,15,5,0,,,,1.1665334,0.0,0.0,0.0,553.36
9,16,5,0,,,,1.1036,0.0,0.0,0.0,422.78
9,17,5,0,,,,1.04825,0.0,0.0,0.0,258.38
9,18,5,0,,,,1.0195667,0.0,0.0,0.0,34.55
9,19,5,0,,,,0.050600067,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.21620007,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.2903167,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.23763339,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.8688167,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.83935,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.62081665,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.6376667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4404,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.44501665,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.9421833,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.4566,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.40735,0.0,0.0,0.0,0.3
9,8,6,0,,,,0.48115,0.0,0.0,0.0,196.1
9,9,6,0,,,,1.60835,0.0,0.0,0.0,375.69
9,10,6,0,,,,1.4512167,0.0,0.0,0.0,581.65
9,11,6,0,,,,1.9008,0.0,0.0,0.0,687.25
9,12,6,0,,,,2.3639,0.0,0.0,0.0,705.48
9,13,6,0,,,,0.5757667,0.0,0.0,0.0,752.2
9,14,6,0,,,,1.0582833,0.0,0.0,0.0,700.73
9,15,6,0,,,,1.0074,0.0,0.0,0.0,568.53
9,16,6,0,,,,1.7929,0.0,0.0,0.0,423.33
9,17,6,0,,,,1.0372334,0.0,0.0,0.0,245.37
9,18,6,0,,,,0.046166748,0.0,0.0,0.0,65.54
9,19,6,0,,,,0.26130006,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.5940667,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.637,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.5736833,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.6043,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.0524334,0.0,0.0,0.0,0.0
9,1,7,0,,,,3.0674,0.0,0.0,0.0,0.0
9,2,7,0,,,,3.0960834,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.3782166,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.46393332,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.42165,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.4665,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.71793336,0.0,0.0,0.0,0.0
9,8,7,0,,,,3.0940332,0.0,0.0,0.0,147.14
9,9,7,0,,,,0.86791664,0.0,0.0,0.0,171.32
9,10,7,0,,,,1.2364334,0.0,0.0,0.0,109.08
9,11,7,0,,,,1.7860167,0.0,0.0,0.0,179.01
9,12,7,0,,,,2.0468667,0.0,0.0,0.0,546.81
9,13,7,0,,,,3.1101832,0.0,0.0,0.0,240.93
9,14,7,0,,,,1.4709667,0.0,0.0,0.0,621.13
9,15,7,0,,,,3.5721667,0.0,0.0,0.0,101.72
9,16,7,0,,,,1.56595,0.0,0.0,0.0,392.67
9,17,7,0,,,,0.6906667,0.0,0.0,0.0,103.26
9,18,7,0,,,,2.5221167,0.0,0.0,0.0,66.18
9,19,7,0,,,,1.9907666,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.6906833,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.0091667,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.87801665,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.0496666,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.4480834,0.0,0.0,0.0,0.0
9,1,1,0,,,,2.3237,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.446,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.45943335,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.42726666,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.44148332,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.56296664,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.5730333,0.0,0.0,0.0,5.75
9,8,1,0,,,,0.77178335,0.0,0.0,0.0,71.78
9,9,1,0,,,,0.82075,0.0,0.0,0.0,356.55
9,10,1,0,,,,1.3879,0.0,0.0,0.0,526.84
9,11,1,0,,,,1.7516834,0.0,0.0,0.0,560.03
9,12,1,0,,,,1.8595333,0.0,0.0,0.0,348.54
9,13,1,0,,,,1.3310333,0.0,0.0,0.0,240.91
9,14,1,0,,,,3.1154,0.0,0.0,0.0,289.58
9,15,1,0,,,,1.3683,0.0,0.0,0.0,429.3
9,16,1,0,,,,2.2642834,0.0,0.0,0.0,290.98
9,17,1,0,,,,1.001,0.0,0.0,0.0,260.67
9,18,1,0,,,,0.97073334,0.0,0.0,0.0,62.16
9,19,1,0,,,,0.06010006,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.06325004,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.46145004,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.84748334,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.7374,0.0,0.0,0.0,0.0
9,24,1,0,,,,2.4075,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.46301666,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.42906666,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.46603334,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.41861665,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.45673335,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.42945,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.4008,0.0,0.0,0.0,0.0
9,8,2,0,,,,1.0811334,0.0,0.0,0.0,26.79
9,9,2,0,,,,2.6197333,0.0,0.0,0.0,121.4
9,10,2,0,,,,1.1605333,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.9451333,0.0,0.0,0.0,372.58
9,12,2,0,,,,0.99188334,0.0,0.0,0.0,447.1
9,13,2,0,,,,2.0567334,0.0,0.0,0.0,595.9
9,14,2,0,,,,0.5884333,0.0,0.0,0.0,158.7
9,15,2,0,,,,0.53935,0.0,0.0,0.0,46.22
9,16,2,0,,,,1.4521667,0.0,0.0,0.0,78.32
9,17,2,0,,,,1.7099167,0.0,0.0,0.0,138.78
9,18,2,0,,,,0.54425,0.0,0.0,0.0,31.03
9,19,2,0,,,,0.5341333,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.5298833,0.0,0.0,0.0,0.0
9,21,2,0,,,,2.41945,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.03035,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.0142167,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.5564417,0.0,0.0,0.0,0.0
9,1,3,0,,,,2.0763,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.38923332,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.4319,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.38775,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.72468334,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.9296,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.43221667,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.4225,0.0,0.0,0.0,123.54
9,9,3,0,,,,0.83035,0.0,0.0,0.0,417.59
9,10,3,0,,,,1.0196167,0.0,0.0,0.0,577.66
9,11,3,0,,,,1.8624333,0.0,0.0,0.0,658.48
9,12,3,0,,,,2.2479668,0.0,0.0,0.0,756.22
9,13,3,0,,,,2.7175,0.0,0.0,0.0,775.81
9,14,3,0,,,,1.98605,0.0,0.0,0.0,700.16
9,15,3,0,,,,1.13105,0.0,0.0,0.0,350.85
9,16,3,0,,,,3.1235833,0.0,0.0,0.0,64.23
