month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,17,3,0,,,,0.8185667,0.0,0.0,0.0,49.59
9,18,3,0,,,,1.30305,0.0,0.0,0.0,24.54
9,19,3,0,,,,0.006916765,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.074933425,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.8100834,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.9741833,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.2681668,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.3738,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.45846668,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.39811668,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.43523332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.38678333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.42715,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.3933,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.6152,0.0,0.0,0.0,0.0
9,8,4,0,,,,1.6108667,0.0,0.0,0.0,25.38
9,9,4,0,,,,1.156,0.0,0.0,0.0,57.71
9,10,4,0,,,,1.40455,0.0,0.0,0.0,90.7
9,11,4,0,,,,1.8759667,0.0,0.0,0.0,121.06
9,12,4,0,,,,1.99675,0.0,0.0,0.0,180.22
9,13,4,0,,,,2.0898,0.0,0.0,0.0,69.67
9,14,4,0,,,,2.31235,0.0,0.0,0.0,293.18
9,15,4,0,,,,0.5851,0.0,0.0,0.0,293.49
9,16,4,0,,,,0.50458336,0.0,0.0,0.0,310.96
9,17,4,0,,,,0.47751668,0.0,0.0,0.0,201.65
9,18,4,0,,,,0.61048335,0.0,0.0,0.0,45.19
9,19,4,0,,,,0.003666765,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.033400062,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.8303667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.45695,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.48033333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.45528334,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.49855,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.45646667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.9912,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.7125667,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.8788667,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.8319833,0.0,0.0,0.0,26.67
9,9,5,0,,,,0.4292,0.0,0.0,0.0,76.42
9,10,5,0,,,,1.3914,0.0,0.0,0.0,307.88
9,11,5,0,,,,1.9119333,0.0,0.0,0.0,482.41
9,12,5,0,,,,2.3887334,0.0,0.0,0.0,707.2
9,13,5,0,,,,2.0453334,0.0,0.0,0.0,764.12
9,14,5,0,,,,0.40923333,0.0,0.0,0.0,690.11
9,15,5,0,,,,0.36683333,0.0,0.0,0.0,547.95
9,16,5,0,,,,0.49693334,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.70198333,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.64939165,0.0,0.0,0.0,46.17
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.4000667,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.49305,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.2131834,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.7135834,0.0,0.0,0.0,0.0
9,1,6,0,,,,2.6996167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.37895,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.41566667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.39118335,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.39163333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.40115,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.3784,0.0,0.0,0.0,5.67
9,8,6,0,,,,0.47533333,0.0,0.0,0.0,199.07
9,9,6,0,,,,0.59833336,0.0,0.0,0.0,430.43
9,10,6,0,,,,1.9003834,0.0,0.0,0.0,598.82
9,11,6,0,,,,1.8541,0.0,0.0,0.0,703.61
9,12,6,0,,,,2.3957167,0.0,0.0,0.0,756.32
9,13,6,0,,,,0.5341333,0.0,0.0,0.0,747.81
9,14,6,0,,,,0.35326666,0.0,0.0,0.0,634.34
9,15,6,0,,,,0.32075,0.0,0.0,0.0,554.24
9,16,6,0,,,,0.33546665,0.0,0.0,0.0,433.91
9,17,6,0,,,,0.3959,0.0,0.0,0.0,234.51
9,18,6,0,,,,0.011683427,0.0,0.0,0.0,41.22
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.48441666,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.4771,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.4994,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.3345584,0.0,0.0,0.0,0.0
9,1,7,0,,,,3.11675,0.0,0.0,0.0,0.0
9,2,7,0,,,,3.0828,0.0,0.0,0.0,0.0
9,3,7,0,,,,2.1579332,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.45815,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.82215,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.51345,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.40078333,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.30285,0.0,0.0,0.0,86.08
9,9,7,0,,,,2.6289833,0.0,0.0,0.0,302.08
9,10,7,0,,,,1.2758,0.0,0.0,0.0,302.25
9,11,7,0,,,,1.9037833,0.0,0.0,0.0,190.39
9,12,7,0,,,,2.2108166,0.0,0.0,0.0,522.38
9,13,7,0,,,,0.65456665,0.0,0.0,0.0,281.39
9,14,7,0,,,,0.60368335,0.0,0.0,0.0,167.7
9,15,7,0,,,,1.0005167,0.0,0.0,0.0,164.79
9,16,7,0,,,,1.2390167,0.0,0.0,0.0,17.33
9,17,7,0,,,,0.6493833,0.0,0.0,0.0,6.07
9,18,7,0,,,,0.10498341,0.0,0.0,0.0,25.0
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.05343342,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.5132834,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.11685,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.1286833,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.031175,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.2097833,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.4324,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.4385,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.51895,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.8469667,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.9243,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.45853335,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.70778334,0.0,0.0,0.0,13.0
9,9,1,0,,,,2.48725,0.0,0.0,0.0,33.24
9,10,1,0,,,,1.809,0.0,0.0,0.0,95.16
9,11,1,0,,,,2.3621,0.0,0.0,0.0,126.57
9,12,1,0,,,,2.5540166,0.0,0.0,0.0,138.28
9,13,1,0,,,,2.7583666,0.0,0.0,0.0,83.28
9,14,1,0,,,,1.6609666,0.0,0.0,0.0,69.15
9,15,1,0,,,,1.6283667,0.0,0.0,0.0,30.73
9,16,1,0,,,,1.76585,0.0,0.0,0.0,13.8
9,17,1,0,,,,1.2452667,0.0,0.0,0.0,8.06
9,18,1,0,,,,1.5693834,0.0,0.0,0.0,0.0
9,19,1,0,,,,0.15055005,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.13126671,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.058650047,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.05231672,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.87641674,0.0,0.0,0.0,0.0
9,24,1,0,,,,2.9915416,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2408,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.41928333,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.6067,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.54985,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.46626666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.42198333,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.4637,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.5151167,0.0,0.0,0.0,17.19
9,9,2,0,,,,0.49816668,0.0,0.0,0.0,38.95
9,10,2,0,,,,1.20915,0.0,0.0,0.0,66.71
9,11,2,0,,,,1.5604334,0.0,0.0,0.0,91.91
9,12,2,0,,,,2.4007168,0.0,0.0,0.0,75.06
9,13,2,0,,,,2.4542,0.0,0.0,0.0,59.21
9,14,2,0,,,,1.22755,0.0,0.0,0.0,45.23
9,15,2,0,,,,0.98175,0.0,0.0,0.0,30.32
9,16,2,0,,,,2.1992667,0.0,0.0,0.0,33.22
9,17,2,0,,,,1.45375,0.0,0.0,0.0,15.57
9,18,2,0,,,,0.9109,0.0,0.0,0.0,4.01
9,19,2,0,,,,0.10623342,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.2573167,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.022433423,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.7427334,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.58645,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.37925,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.4016,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.39398333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.39948332,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.39038333,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.37925,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.51308334,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.8996,0.0,0.0,0.0,20.66
9,9,3,0,,,,1.8393667,0.0,0.0,0.0,170.37
9,10,3,0,,,,2.5466332,0.0,0.0,0.0,533.29
9,11,3,0,,,,1.90905,0.0,0.0,0.0,583.05
9,12,3,0,,,,1.5212834,0.0,0.0,0.0,672.18
9,13,3,0,,,,2.5588334,0.0,0.0,0.0,697.42
9,14,3,0,,,,1.9736167,0.0,0.0,0.0,390.29
9,15,3,0,,,,1.9182833,0.0,0.0,0.0,211.31
9,16,3,0,,,,1.3533833,0.0,0.0,0.0,81.01
9,17,3,0,,,,0.8767,0.0,0.0,0.0,81.15
9,18,3,0,,,,0.80083334,0.0,0.0,0.0,8.74
9,19,3,0,,,,0.09855008,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.0946334,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.00663343,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.5873667,0.0,0.0,0.0,0.0
9,23,3,0,,,,2.8823333,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.5998167,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.43115,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.44288334,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5374333,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.81313336,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.41861665,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.46011665,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.46261665,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.6461833,0.0,0.0,0.0,25.3
9,9,4,0,,,,1.2384,0.0,0.0,0.0,193.94
9,10,4,0,,,,1.6013833,0.0,0.0,0.0,138.42
9,11,4,0,,,,2.19775,0.0,0.0,0.0,255.02
9,12,4,0,,,,2.6190166,0.0,0.0,0.0,351.88
9,13,4,0,,,,2.44365,0.0,0.0,0.0,556.18
9,14,4,0,,,,2.3776,0.0,0.0,0.0,394.74
9,15,4,0,,,,0.86803335,0.0,0.0,0.0,365.55
9,16,4,0,,,,1.5386333,0.0,0.0,0.0,281.16
9,17,4,0,,,,1.4843833,0.0,0.0,0.0,157.97
9,18,4,0,,,,0.76585,0.0,0.0,0.0,8.15
9,19,4,0,,,,0.1412334,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.22016671,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.0071500815,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.10598342,0.0,0.0,0.0,0.0
9,23,4,0,,,,3.60725,0.0,0.0,0.0,0.0
9,24,4,0,,,,3.8034832,0.0,0.0,0.0,0.0
9,1,5,0,,,,2.8041167,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.69366664,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.46078333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.44856668,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.45585,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.41683334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.55796665,0.0,0.0,0.0,0.0
9,8,5,0,,,,1.2410333,0.0,0.0,0.0,65.96
9,9,5,0,,,,0.96815,0.0,0.0,0.0,270.75
9,10,5,0,,,,1.42805,0.0,0.0,0.0,122.3
9,11,5,0,,,,2.0395834,0.0,0.0,0.0,136.97
9,12,5,0,,,,2.4538,0.0,0.0,0.0,156.26
9,13,5,0,,,,2.6834,0.0,0.0,0.0,266.71
9,14,5,0,,,,1.5138167,0.0,0.0,0.0,306.09
9,15,5,0,,,,2.9202332,0.0,0.0,0.0,119.28
9,16,5,0,,,,0.4758,0.0,0.0,0.0,48.76
9,17,5,0,,,,1.0517666,0.0,0.0,0.0,16.92
9,18,5,0,,,,1.9872167,0.0,0.0,0.0,6.89
9,19,5,0,,,,0.004166762,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.036883406,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.036033418,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.6177667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.6091834,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.2714417,0.0,0.0,0.0,0.0
10,1,6,0,,,,2.9426,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.8279667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.42808333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.45275,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.8674833,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.48903334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.4056,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.49251667,0.0,0.0,0.0,50.37
10,9,6,0,,,,0.84718335,0.0,0.0,0.0,96.3
10,10,6,0,,,,1.6947666,0.0,0.0,0.0,127.46
10,11,6,0,,,,2.2169166,0.0,0.0,0.0,195.39
10,12,6,0,,,,1.35345,0.0,0.0,0.0,173.02
10,13,6,0,,,,0.64881665,0.0,0.0,0.0,419.71
10,14,6,0,,,,0.6774,0.0,0.0,0.0,531.01
10,15,6,0,,,,0.65578336,0.0,0.0,0.0,112.98
10,16,6,0,,,,2.0165,0.0,0.0,0.0,326.63
10,17,6,0,,,,0.5629,0.0,0.0,0.0,208.36
10,18,6,0,,,,0.07355008,0.0,0.0,0.0,5.5
10,19,6,0,,,,0.025300087,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.010433423,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.73055,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.39425,0.0,0.0,0.0,0.0
10,23,6,0,,,,2.7729,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.577575,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.48608333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.42593333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.6816,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.74635,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.48076665,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.80081666,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.0021833,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.7553667,0.0,0.0,0.0,172.47
10,9,7,0,,,,0.72263336,0.0,0.0,0.0,391.49
10,10,7,0,,,,1.4323167,0.0,0.0,0.0,565.22
10,11,7,0,,,,2.0282834,0.0,0.0,0.0,679.34
10,12,7,0,,,,2.0123167,0.0,0.0,0.0,728.94
10,13,7,0,,,,0.51951665,0.0,0.0,0.0,718.99
10,14,7,0,,,,0.5254833,0.0,0.0,0.0,654.68
10,15,7,0,,,,0.5007333,0.0,0.0,0.0,513.91
10,16,7,0,,,,0.53145,0.0,0.0,0.0,383.48
10,17,7,0,,,,0.41816667,0.0,0.0,0.0,179.62
10,18,7,0,,,,0.0010834232,0.0,0.0,0.0,3.85
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.028133424,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.2475166,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.4883167,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.38946667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.42291668,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.72331667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.64673334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.42453334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.43416667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.44913334,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.42226666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.47223333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.71688336,0.0,0.0,0.0,52.49
10,9,1,0,,,,0.89345,0.0,0.0,0.0,150.52
10,10,1,0,,,,1.5247,0.0,0.0,0.0,222.14
10,11,1,0,,,,2.1859834,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.8105,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.4317,0.0,0.0,0.0,689.95
10,14,1,0,,,,0.34678334,0.0,0.0,0.0,648.48
10,15,1,0,,,,0.3526,0.0,0.0,0.0,516.37
10,16,1,0,,,,0.31671667,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.43356666,0.0,0.0,0.0,173.69
10,18,1,0,,,,0.63376665,0.0,0.0,0.0,3.33
10,19,1,0,,,,0.02075008,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.00090009836,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.0040834234,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.462575,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.75455,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.6369,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.4235,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.45886666,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.41495,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.4516,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.44551668,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.7661833,0.0,0.0,0.0,9.35
10,9,2,0,,,,0.8553,0.0,0.0,0.0,48.36
10,10,2,0,,,,1.5214334,0.0,0.0,0.0,131.92
10,11,2,0,,,,2.1281333,0.0,0.0,0.0,135.9
10,12,2,0,,,,2.18435,0.0,0.0,0.0,157.64
10,13,2,0,,,,0.40943334,0.0,0.0,0.0,285.53
10,14,2,0,,,,0.3231,0.0,0.0,0.0,249.81
10,15,2,0,,,,0.37285,0.0,0.0,0.0,153.11
10,16,2,0,,,,0.30816665,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.48143333,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.44983333,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.003616765,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.00093342835,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.16485004,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.8407,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.86483335,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.54425836,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.44651666,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.4836,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.43288332,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.48565,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.45396668,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.69346666,0.0,0.0,0.0,6.97
10,9,3,0,,,,1.2811834,0.0,0.0,0.0,88.99
10,10,3,0,,,,1.3828,0.0,0.0,0.0,214.96
10,11,3,0,,,,2.0086,0.0,0.0,0.0,228.66
10,12,3,0,,,,2.5215666,0.0,0.0,0.0,184.34
10,13,3,0,,,,2.6707666,0.0,0.0,0.0,115.39
10,14,3,0,,,,1.1946167,0.0,0.0,0.0,188.08
10,15,3,0,,,,0.38391668,0.0,0.0,0.0,42.57
10,16,3,0,,,,0.45531666,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.66675,0.0,0.0,0.0,78.79
10,18,3,0,,,,0.49181667,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.0025000984,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.018383412,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.23518337,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.43519166,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.4829,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.46381667,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.45901668,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.66403335,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.94278336,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.86438334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.4469,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.48623332,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.8748,0.0,0.0,0.0,59.34
10,10,4,0,,,,1.5502666,0.0,0.0,0.0,295.7
10,11,4,0,,,,2.1142666,0.0,0.0,0.0,435.19
10,12,4,0,,,,2.5751166,0.0,0.0,0.0,385.39
10,13,4,0,,,,2.1380668,0.0,0.0,0.0,458.96
10,14,4,0,,,,0.3974,0.0,0.0,0.0,66.45
10,15,4,0,,,,0.35855,0.0,0.0,0.0,48.39
10,16,4,0,,,,0.40975,0.0,0.0,0.0,130.51
10,17,4,0,,,,1.6438833,0.0,0.0,0.0,56.86
10,18,4,0,,,,0.59393334,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.002666765,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.0928501,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.080425,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.45695,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.4045,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.83718336,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.48641667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.44956666,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.40626666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.46073332,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.86191666,0.0,0.0,0.0,146.36
10,9,5,0,,,,1.37085,0.0,0.0,0.0,398.4
10,10,5,0,,,,1.5081,0.0,0.0,0.0,576.24
10,11,5,0,,,,2.0688834,0.0,0.0,0.0,567.32
10,12,5,0,,,,2.5340333,0.0,0.0,0.0,298.56
10,13,5,0,,,,2.5870612,0.0,0.0,0.0,87.98
10,14,5,0,,,,1.7025,0.0,0.0,0.0,105.09
10,15,5,0,,,,0.62035,0.0,0.0,0.0,21.1
10,16,5,0,,,,1.70585,0.0,0.0,0.0,80.85
10,17,5,0,,,,0.55895,0.0,0.0,0.0,22.54
10,18,5,0,,,,0.6199,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.21005005,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.22885004,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.03258341,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.81226665,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.6912583,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.67121667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.63193333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.4302,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.399,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.74765,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.9654833,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.43331668,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.40153334,0.0,0.0,0.0,158.22
10,9,6,0,,,,0.97358334,0.0,0.0,0.0,379.61
10,10,6,0,,,,1.68855,0.0,0.0,0.0,584.66
10,11,6,0,,,,2.2703834,0.0,0.0,0.0,692.53
10,12,6,0,,,,2.5873334,0.0,0.0,0.0,739.81
10,13,6,0,,,,0.7909,0.0,0.0,0.0,731.03
10,14,6,0,,,,1.3414167,0.0,0.0,0.0,646.85
10,15,6,0,,,,0.71205,0.0,0.0,0.0,429.2
10,16,6,0,,,,2.3770168,0.0,0.0,0.0,180.71
10,17,6,0,,,,0.4526667,0.0,0.0,0.0,52.06
10,18,6,0,,,,9.997274e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.03530009,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.4235667,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.81075,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.5381167,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.8137667,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.3454833,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.38518333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.4267,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.37723333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.4283,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.82911664,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.44306666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.35165,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.6048167,0.0,0.0,0.0,9.46
10,9,7,0,,,,1.0267167,0.0,0.0,0.0,20.25
10,10,7,0,,,,1.4399834,0.0,0.0,0.0,42.59
10,11,7,0,,,,1.9944333,0.0,0.0,0.0,74.0
10,12,7,0,,,,2.4869666,0.0,0.0,0.0,260.71
10,13,7,0,,,,0.64678335,0.0,0.0,0.0,157.12
10,14,7,0,,,,0.95198333,0.0,0.0,0.0,252.93
10,15,7,0,,,,1.3018667,0.0,0.0,0.0,176.64
10,16,7,0,,,,1.1665666,0.0,0.0,0.0,147.17
10,17,7,0,,,,0.48173335,0.0,0.0,0.0,188.94
10,18,7,0,,,,2.1025667,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.81165,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.3687832,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.5708168,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3885,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0674666,0.0,0.0,0.0,0.0
10,24,7,0,,,,2.3618333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.3877,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.40428334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.36935,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.42348334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.36748335,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.40693334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.43008333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.90425,0.0,0.0,0.0,44.1
10,9,1,0,,,,1.1294333,0.0,0.0,0.0,210.86
10,10,1,0,,,,1.3628,0.0,0.0,0.0,318.61
10,11,1,0,,,,1.9756,0.0,0.0,0.0,67.27
10,12,1,0,,,,2.2928333,0.0,0.0,0.0,138.7
10,13,1,0,,,,2.8922,0.0,0.0,0.0,575.54
10,14,1,0,,,,2.55415,0.0,0.0,0.0,439.51
10,15,1,0,,,,1.1159166,0.0,0.0,0.0,206.71
10,16,1,0,,,,1.3013,0.0,0.0,0.0,222.25
10,17,1,0,,,,1.5212,0.0,0.0,0.0,70.73
10,18,1,0,,,,0.62303334,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.0042500985,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.025033401,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.5980166,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.42055833,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.37225,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.41671667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.3877,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.55936664,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.69546664,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.3809,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.41915,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.88285,0.0,0.0,0.0,52.18
10,9,2,0,,,,0.84508336,0.0,0.0,0.0,358.0
10,10,2,0,,,,1.41265,0.0,0.0,0.0,523.13
10,11,2,0,,,,2.0491,0.0,0.0,0.0,174.33
10,12,2,0,,,,2.39825,0.0,0.0,0.0,285.71
10,13,2,0,,,,2.51325,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.38096666,0.0,0.0,0.0,64.25
10,15,2,0,,,,0.37903333,0.0,0.0,0.0,118.4
10,16,2,0,,,,0.38848335,0.0,0.0,0.0,220.51
10,17,2,0,,,,0.5589,0.0,0.0,0.0,121.62
10,18,2,0,,,,0.72498333,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.005933425,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.3900334,0.0,0.0,0.0,0.0
10,24,2,0,,,,2.5429416,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.1001834,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.42713332,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.46065,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.42086667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.46145,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.45333335,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.95701665,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.1618667,0.0,0.0,0.0,36.23
10,9,3,0,,,,1.3987334,0.0,0.0,0.0,148.28
10,10,3,0,,,,0.984,0.0,0.0,0.0,435.32
10,11,3,0,,,,0.9109833,0.0,0.0,0.0,315.93
10,12,3,0,,,,2.1396666,0.0,0.0,0.0,335.89
10,13,3,0,,,,2.3221834,0.0,0.0,0.0,308.81
10,14,3,0,,,,2.3404334,0.0,0.0,0.0,154.6
10,15,3,0,,,,2.14425,0.0,0.0,0.0,209.12
10,16,3,0,,,,1.3334,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.6789333,0.0,0.0,0.0,103.7
10,18,3,0,,,,0.6074833,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.0049667615,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.00015009333,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.52799165,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.55656666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.5017167,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.54823333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.50555,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.5301,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.5161667,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.51453334,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.95883334,0.0,0.0,0.0,114.19
10,9,4,0,,,,1.3522,0.0,0.0,0.0,350.64
10,10,4,0,,,,1.1968,0.0,0.0,0.0,517.64
10,11,4,0,,,,1.8558667,0.0,0.0,0.0,621.55
10,12,4,0,,,,2.4654667,0.0,0.0,0.0,695.28
10,13,4,0,,,,2.43645,0.0,0.0,0.0,635.82
10,14,4,0,,,,1.7428,0.0,0.0,0.0,598.71
10,15,4,0,,,,0.40555,0.0,0.0,0.0,454.11
10,16,4,0,,,,0.62111664,0.0,0.0,0.0,315.62
10,17,4,0,,,,0.51835,0.0,0.0,0.0,114.08
10,18,4,0,,,,0.4717,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.002516765,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.04310005,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.7244667,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.486,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.43391666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.47943333,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.64313334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.8200667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.45006666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.55376667,0.0,0.0,0.0,0.0
10,8,5,0,,,,1.0079167,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.9828,0.0,0.0,0.0,341.51
10,10,5,0,,,,1.3666333,0.0,0.0,0.0,512.26
10,11,5,0,,,,1.9097167,0.0,0.0,0.0,616.88
10,12,5,0,,,,2.3489833,0.0,0.0,0.0,689.12
10,13,5,0,,,,1.7713667,0.0,0.0,0.0,667.51
10,14,5,0,,,,0.36868334,0.0,0.0,0.0,614.15
10,15,5,0,,,,0.4765,0.0,0.0,0.0,439.55
10,16,5,0,,,,0.62055,0.0,0.0,0.0,334.67
10,17,5,0,,,,0.49538332,0.0,0.0,0.0,113.82
10,18,5,0,,,,0.61355,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.003316765,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,8.343e-05,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.011916752,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.9245167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.498025,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.75951666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.67406666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.52208334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.45361668,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.45385,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.43908334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.42498332,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.54183334,0.0,0.0,0.0,85.12
10,9,6,0,,,,0.83106667,0.0,0.0,0.0,320.97
10,10,6,0,,,,1.2734166,0.0,0.0,0.0,482.42
10,11,6,0,,,,1.7578833,0.0,0.0,0.0,587.74
10,12,6,0,,,,2.1972,0.0,0.0,0.0,646.51
10,13,6,0,,,,0.43951666,0.0,0.0,0.0,634.19
10,14,6,0,,,,0.4204,0.0,0.0,0.0,571.79
10,15,6,0,,,,0.38958332,0.0,0.0,0.0,411.3
10,16,6,0,,,,0.4037,0.0,0.0,0.0,298.94
10,17,6,0,,,,0.24125001,0.0,0.0,0.0,62.23
10,18,6,0,,,,0.00283342,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.006000073,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.6877667,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.63318336,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.41261667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.36545,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.39875,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.69916666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.5816,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.3818,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.37378332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.39786667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.36985,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.7488833,0.0,0.0,0.0,16.68
10,9,7,0,,,,1.0502334,0.0,0.0,0.0,148.64
10,10,7,0,,,,1.27475,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.78428334,0.0,0.0,0.0,642.48
10,12,7,0,,,,0.98651665,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.46668333,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.4871,0.0,0.0,0.0,617.35
10,15,7,0,,,,0.5612,0.0,0.0,0.0,434.6
10,16,7,0,,,,0.52396667,0.0,0.0,0.0,312.34
10,17,7,0,,,,0.0060667605,0.0,0.0,0.0,99.86
10,18,7,0,,,,0.23140006,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.59711665,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.5493,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.67145,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.5653667,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.54978335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.443925,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.47953334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.81018335,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.6303,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.46275,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.44376665,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.45823333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.45448333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.84253335,0.0,0.0,0.0,89.3
10,9,1,0,,,,1.09265,0.0,0.0,0.0,330.58
10,10,1,0,,,,1.4130666,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.58625,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.82498336,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.65146667,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.7457833,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.71031666,0.0,0.0,0.0,448.02
10,16,1,0,,,,1.0886834,0.0,0.0,0.0,321.02
10,17,1,0,,,,1.1460167,0.0,0.0,0.0,88.25
10,18,1,0,,,,0.76446664,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.75731665,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.70061666,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7003,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.5497125,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.4846,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.396725,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.7054333,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.6802,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.43783334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.40271667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.4245,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.41111666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.53686666,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.90495,0.0,0.0,0.0,84.71
10,9,2,0,,,,1.0151,0.0,0.0,0.0,322.43
10,10,2,0,,,,1.4084166,0.0,0.0,0.0,487.72
10,11,2,0,,,,1.9623166,0.0,0.0,0.0,605.1
10,12,2,0,,,,2.3531833,0.0,0.0,0.0,656.0
10,13,2,0,,,,2.4891667,0.0,0.0,0.0,637.9
10,14,2,0,,,,1.8165,0.0,0.0,0.0,589.97
10,15,2,0,,,,0.42376667,0.0,0.0,0.0,464.19
10,16,2,0,,,,0.6519833,0.0,0.0,0.0,321.8
10,17,2,0,,,,0.6066833,0.0,0.0,0.0,83.01
10,18,2,0,,,,0.5872,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.002716765,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.029466752,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.005933427,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.022333406,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.39899167,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.40253332,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.36905,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.39435,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.50236666,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.7784333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.34863332,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.4139,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.5437833,0.0,0.0,0.0,46.59
10,9,3,0,,,,1.0533667,0.0,0.0,0.0,259.5
10,10,3,0,,,,1.4150333,0.0,0.0,0.0,450.24
10,11,3,0,,,,2.0812,0.0,0.0,0.0,578.9
10,12,3,0,,,,2.47425,0.0,0.0,0.0,638.69
10,13,3,0,,,,2.02135,0.0,0.0,0.0,643.3
10,14,3,0,,,,0.4443,0.0,0.0,0.0,594.41
10,15,3,0,,,,0.57905,0.0,0.0,0.0,490.18
10,16,3,0,,,,0.61505,0.0,0.0,0.0,304.12
10,17,3,0,,,,0.57568336,0.0,0.0,0.0,79.36
10,18,3,0,,,,0.62843335,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.0030000983,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.008450092,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.3881667,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.7550417,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.41633335,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.40768334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.4286,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.39716667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.57205,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.74411666,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.4513,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.70203334,0.0,0.0,0.0,51.33
10,9,4,0,,,,1.7602667,0.0,0.0,0.0,126.78
10,10,4,0,,,,1.35235,0.0,0.0,0.0,482.24
10,11,4,0,,,,2.0426166,0.0,0.0,0.0,591.97
10,12,4,0,,,,2.39345,0.0,0.0,0.0,653.12
10,13,4,0,,,,3.0508332,0.0,0.0,0.0,650.32
10,14,4,0,,,,2.6868167,0.0,0.0,0.0,597.65
10,15,4,0,,,,1.6824167,0.0,0.0,0.0,483.27
10,16,4,0,,,,0.8067667,0.0,0.0,0.0,313.17
10,17,4,0,,,,2.1662834,0.0,0.0,0.0,70.85
10,18,4,0,,,,0.7488833,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.4317334,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.84313333,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.0549333,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.4215167,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.0718666,0.0,0.0,0.0,0.0
10,24,4,0,,,,2.23,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.41855,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.41331667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.4303,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.40786666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.4326,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.38965,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.4582,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.4643,0.0,0.0,0.0,6.32
10,9,5,0,,,,1.1559167,0.0,0.0,0.0,54.81
10,10,5,0,,,,1.2308,0.0,0.0,0.0,102.13
10,11,5,0,,,,2.0155,0.0,0.0,0.0,124.42
10,12,5,0,,,,2.2861667,0.0,0.0,0.0,108.67
10,13,5,0,,,,2.5375834,0.0,0.0,0.0,124.74
10,14,5,0,,,,2.4812667,0.0,0.0,0.0,193.63
10,15,5,0,,,,2.2488666,0.0,0.0,0.0,209.19
10,16,5,0,,,,0.7370167,0.0,0.0,0.0,295.68
10,17,5,0,,,,1.8233833,0.0,0.0,0.0,79.64
10,18,5,0,,,,0.88986665,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.047633424,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.009483425,0.0,0.0,0.0,0.0
10,24,5,0,,,,2.7510917,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1228334,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.38283333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.4005,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.37295,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.48713332,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.8785167,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.43428335,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.55511665,0.0,0.0,0.0,5.21
10,9,6,0,,,,0.9509,0.0,0.0,0.0,87.74
10,10,6,0,,,,1.2779,0.0,0.0,0.0,103.69
10,11,6,0,,,,1.9380833,0.0,0.0,0.0,310.13
10,12,6,0,,,,2.2653666,0.0,0.0,0.0,490.44
10,13,6,0,,,,0.57935,0.0,0.0,0.0,517.11
10,14,6,0,,,,0.5294333,0.0,0.0,0.0,540.17
10,15,6,0,,,,0.5140167,0.0,0.0,0.0,405.7
10,16,6,0,,,,0.5406833,0.0,0.0,0.0,230.77
10,17,6,0,,,,0.20860004,0.0,0.0,0.0,60.4
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.47863334,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.52735,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.49036667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.520275,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.49006668,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.51673335,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.8645333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.65463334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5150833,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.48853335,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.53298336,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.48316666,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.70806664,0.0,0.0,0.0,87.77
10,10,7,0,,,,0.79761666,0.0,0.0,0.0,174.81
10,11,7,0,,,,1.1131834,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.56313336,0.0,0.0,0.0,267.16
10,13,7,0,,,,0.5345,0.0,0.0,0.0,494.24
10,14,7,0,,,,0.46171665,0.0,0.0,0.0,440.26
10,15,7,0,,,,1.0220833,0.0,0.0,0.0,254.45
10,16,7,0,,,,1.0547333,0.0,0.0,0.0,210.98
10,17,7,0,,,,0.1872334,0.0,0.0,0.0,39.83
10,18,7,0,,,,0.99725,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.1519,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.2629,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.0690666,0.0,0.0,0.0,0.0
10,22,7,0,,,,2.7430334,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.4533,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.41545832,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.38316667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.39925,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.38313332,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.39235,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.39431667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.37215,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.47381666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.89283335,0.0,0.0,0.0,4.61
10,9,1,0,,,,1.0833666,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.9698,0.0,0.0,0.0,131.84
10,11,1,0,,,,1.0512,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.5711,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.63953334,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.5995833,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.5362333,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.7751833,0.0,0.0,0.0,74.71
10,17,1,0,,,,0.70451665,0.0,0.0,0.0,5.05
10,18,1,0,,,,0.74271667,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.5911667,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.61798334,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.88986665,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0941,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.98095,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.9599083,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.8570833,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.44146666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.4066,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.42965,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.41305,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.41526666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.41941667,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.5503167,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.83851665,0.0,0.0,0.0,34.14
10,10,2,0,,,,1.4463167,0.0,0.0,0.0,63.18
10,11,2,0,,,,2.0140834,0.0,0.0,0.0,77.86
10,12,2,0,,,,2.35,0.0,0.0,0.0,55.1
10,13,2,0,,,,2.4706666,0.0,0.0,0.0,55.01
10,14,2,0,,,,1.4683,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.33288333,0.0,0.0,0.0,23.76
10,16,2,0,,,,0.52075,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.9141833,0.0,0.0,0.0,0.87
10,18,2,0,,,,2.0264666,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.08615008,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.17321672,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.8244334,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.7026,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.5446417,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.47246668,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.50081664,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.46573332,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.48485,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.45401666,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.49751666,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.43758333,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.5255,0.0,0.0,0.0,0.33
10,9,3,0,,,,0.67501664,0.0,0.0,0.0,31.49
10,10,3,0,,,,1.3480834,0.0,0.0,0.0,68.72
10,11,3,0,,,,1.8627167,0.0,0.0,0.0,98.06
10,12,3,0,,,,2.1844168,0.0,0.0,0.0,48.44
10,13,3,0,,,,2.2154334,0.0,0.0,0.0,126.24
10,14,3,0,,,,1.3168334,0.0,0.0,0.0,188.5
10,15,3,0,,,,0.45606667,0.0,0.0,0.0,27.39
10,16,3,0,,,,0.58465,0.0,0.0,0.0,12.28
10,17,3,0,,,,0.5219,0.0,0.0,0.0,4.51
10,18,3,0,,,,0.5345167,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.002366765,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.12868339,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.2902834,0.0,0.0,0.0,0.0
10,23,3,0,,,,2.7921834,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.79815,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.41958332,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.37436667,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.38903335,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.36991668,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.37645,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.37443334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.62325,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.99738336,0.0,0.0,0.0,1.56
10,9,4,0,,,,1.2446,0.0,0.0,0.0,39.94
10,10,4,0,,,,1.1536666,0.0,0.0,0.0,90.43
10,11,4,0,,,,1.5534,0.0,0.0,0.0,125.52
10,12,4,0,,,,1.4659333,0.0,0.0,0.0,237.18
10,13,4,0,,,,1.1209167,0.0,0.0,0.0,564.47
10,14,4,0,,,,1.2657666,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.53763336,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.49281666,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.5685667,0.0,0.0,0.0,8.25
10,18,4,0,,,,0.6323,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.0024500983,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.6379333,0.0,0.0,0.0,0.0
10,22,4,0,,,,3.3535333,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.1244,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.76845,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.40278333,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.35973334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.40398332,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.35401666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.40501666,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6049167,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.98698336,0.0,0.0,0.0,0.0
10,8,5,0,,,,1.4200333,0.0,0.0,0.0,0.0
10,9,5,0,,,,2.4059,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.91286665,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.48036668,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.84471667,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.42153335,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.57011664,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.5852,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.7751167,0.0,0.0,0.0,17.13
10,17,5,0,,,,1.4604167,0.0,0.0,0.0,0.18
10,18,5,0,,,,0.6749833,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.0075000864,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.56345004,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.60115,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.61181664,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.50105,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.40979168,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.85635,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.45616665,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.38236666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.36416668,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.38686666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.36375,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.39711666,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.35911667,0.0,0.0,0.0,20.2
10,9,6,0,,,,0.70825,0.0,0.0,0.0,271.07
10,10,6,0,,,,1.2098,0.0,0.0,0.0,449.5
10,11,6,0,,,,1.7119,0.0,0.0,0.0,197.89
10,12,6,0,,,,2.0778334,0.0,0.0,0.0,256.09
10,13,6,0,,,,0.37178335,0.0,0.0,0.0,631.42
10,14,6,0,,,,0.29438335,0.0,0.0,0.0,79.35
10,15,6,0,,,,0.33748335,0.0,0.0,0.0,179.73
10,16,6,0,,,,0.38405,0.0,0.0,0.0,170.74
10,17,6,0,,,,0.030950064,0.0,0.0,0.0,6.78
10,18,6,0,,,,0.0016334216,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.40825003,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.5962833,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.52451664,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.0065,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.50808334,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.55455,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.78395,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6721,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.8900667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.49591666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.4135,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.44431666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.4297,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.43605,0.0,0.0,0.0,21.06
10,9,7,0,,,,0.5068667,0.0,0.0,0.0,302.22
10,10,7,0,,,,1.16175,0.0,0.0,0.0,134.21
10,11,7,0,,,,1.4729667,0.0,0.0,0.0,259.65
10,12,7,0,,,,1.1561834,0.0,0.0,0.0,74.77
10,13,7,0,,,,0.65568334,0.0,0.0,0.0,628.21
10,14,7,0,,,,0.29156667,0.0,0.0,0.0,615.04
10,15,7,0,,,,0.32805,0.0,0.0,0.0,478.08
10,16,7,0,,,,0.25788334,0.0,0.0,0.0,279.61
10,17,7,0,,,,0.53755,0.0,0.0,0.0,5.3
10,18,7,0,,,,0.71828336,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.74715,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.64755,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.67581666,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.49741668,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.42375,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.55060834,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.8757167,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.4145,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.40748334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.41873333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.3982,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.43460834,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.79515,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.85351664,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.8803333,0.0,0.0,0.0,78.81
10,10,1,0,,,,1.0873834,0.0,0.0,0.0,470.04
10,11,1,0,,,,1.4541,0.0,0.0,0.0,566.17
10,12,1,0,,,,2.01345,0.0,0.0,0.0,631.42
10,13,1,0,,,,1.0188833,0.0,0.0,0.0,57.98
10,14,1,0,,,,1.14605,0.0,0.0,0.0,48.35
10,15,1,0,,,,1.05165,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.45771667,0.0,0.0,0.0,89.8
10,17,1,0,,,,0.61081666,0.0,0.0,0.0,0.23
10,18,1,0,,,,0.56913334,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.0025000984,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,3.343167e-05,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.018300073,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.5054,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.85475,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.4127,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.38708332,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.40855,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.38698334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.40486667,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.6858,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.93168336,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.9791167,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.88028336,0.0,0.0,0.0,481.86
11,11,2,0,,,,0.9450833,0.0,0.0,0.0,592.95
11,12,2,0,,,,1.2247666,0.0,0.0,0.0,202.49
11,13,2,0,,,,0.9702167,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.79363334,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.62665,0.0,0.0,0.0,395.21
11,16,2,0,,,,1.04825,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.60501665,0.0,0.0,0.0,1.82
11,18,2,0,,,,0.6505333,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.002866765,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.049766757,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.96995,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.89716667,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.8099333,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.39895,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.41798332,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.3841,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.422,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.37828332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.42683333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.7230167,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.96715,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.0379666,0.0,0.0,0.0,88.85
11,10,3,0,,,,1.218,0.0,0.0,0.0,286.82
11,11,3,0,,,,1.8461666,0.0,0.0,0.0,463.1
11,12,3,0,,,,2.3017,0.0,0.0,0.0,431.49
11,13,3,0,,,,2.4188166,0.0,0.0,0.0,419.72
11,14,3,0,,,,1.8520167,0.0,0.0,0.0,503.96
11,15,3,0,,,,0.44855,0.0,0.0,0.0,343.88
11,16,3,0,,,,0.69305,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.65431666,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.74623334,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.003316765,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.00938341,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.744225,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.75088334,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.45411667,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.43046665,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.45028332,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.43291667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.44315,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.8538167,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.07785,0.0,0.0,0.0,0.0
11,9,4,0,,,,1.1861334,0.0,0.0,0.0,11.99
11,10,4,0,,,,1.1591667,0.0,0.0,0.0,52.69
11,11,4,0,,,,1.8312833,0.0,0.0,0.0,40.99
11,12,4,0,,,,2.24315,0.0,0.0,0.0,40.13
11,13,4,0,,,,2.4102,0.0,0.0,0.0,59.53
11,14,4,0,,,,1.86345,0.0,0.0,0.0,40.67
11,15,4,0,,,,0.6288,0.0,0.0,0.0,15.81
11,16,4,0,,,,0.66495,0.0,0.0,0.0,64.26
11,17,4,0,,,,0.66253334,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.61468333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.0023834317,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.34145004,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.18525,0.0,0.0,0.0,0.0
11,24,4,0,,,,2.552825,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.3918,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.37245,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.37345,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.37725,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.43073332,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.84545,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.90601665,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.72908336,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.37108332,0.0,0.0,0.0,60.92
11,10,5,0,,,,1.1872166,0.0,0.0,0.0,15.03
11,11,5,0,,,,1.74245,0.0,0.0,0.0,70.98
11,12,5,0,,,,2.1814,0.0,0.0,0.0,68.2
11,13,5,0,,,,2.3176,0.0,0.0,0.0,87.32
11,14,5,0,,,,0.58631665,0.0,0.0,0.0,66.1
11,15,5,0,,,,0.37823334,0.0,0.0,0.0,142.97
11,16,5,0,,,,1.9250333,0.0,0.0,0.0,78.83
11,17,5,0,,,,0.94225,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.1663667,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.006833432,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.07991675,0.0,0.0,0.0,0.0
11,23,5,0,,,,2.2208,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.45445833,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.39996666,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.3728,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.40203333,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.35471666,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.39596668,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.3448,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.67291665,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.9643,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.9020333,0.0,0.0,0.0,92.5
11,10,6,0,,,,0.9849167,0.0,0.0,0.0,430.35
11,11,6,0,,,,1.66635,0.0,0.0,0.0,535.39
11,12,6,0,,,,1.9974333,0.0,0.0,0.0,538.59
11,13,6,0,,,,0.56346667,0.0,0.0,0.0,620.93
11,14,6,0,,,,0.50803334,0.0,0.0,0.0,557.96
11,15,6,0,,,,0.5696333,0.0,0.0,0.0,424.6
11,16,6,0,,,,0.52215,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.07441674,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.27736673,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.5291333,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.5373,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.5538833,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.87298334,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.46606666,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.40216666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.45453334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.43688333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.5031833,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.37886667,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.48998332,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.5431333,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.1455834,0.0,0.0,0.0,68.12
11,10,7,0,,,,1.6801333,0.0,0.0,0.0,191.29
11,11,7,0,,,,2.1404834,0.0,0.0,0.0,333.95
11,12,7,0,,,,2.0602,0.0,0.0,0.0,187.93
11,13,7,0,,,,0.9001,0.0,0.0,0.0,426.45
11,14,7,0,,,,0.61511666,0.0,0.0,0.0,172.47
11,15,7,0,,,,0.5194167,0.0,0.0,0.0,75.09
11,16,7,0,,,,0.49018332,0.0,0.0,0.0,177.33
11,17,7,0,,,,0.0059167617,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.026283415,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.6729667,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.9182833,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.43488333,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.38735,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.41875,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.5454,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.9008333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.40235,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.45788333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.39478335,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.8039333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.8826333,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.95725,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.4521,0.0,0.0,0.0,3.62
11,10,1,0,,,,1.6810833,0.0,0.0,0.0,18.85
11,11,1,0,,,,1.9593,0.0,0.0,0.0,54.79
11,12,1,0,,,,2.1905334,0.0,0.0,0.0,56.95
11,13,1,0,,,,2.0803416,0.0,0.0,0.0,99.47
11,14,1,0,,,,0.45341668,0.0,0.0,0.0,84.35
11,15,1,0,,,,0.4281,0.0,0.0,0.0,38.31
11,16,1,0,,,,0.66216666,0.0,0.0,0.0,6.89
11,17,1,0,,,,0.79871666,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.85885,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.0031500983,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.0008500883,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.03445007,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.0950834,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.8819,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.4239,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.36475,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.42805,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.36838335,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.41991666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.36063334,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.6544333,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.8282167,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.45428333,0.0,0.0,0.0,79.91
11,10,2,0,,,,1.7655166,0.0,0.0,0.0,52.54
11,11,2,0,,,,2.2043667,0.0,0.0,0.0,185.68
11,12,2,0,,,,2.3558388,0.0,0.0,0.0,87.27
11,13,2,0,,,,1.1189166,0.0,0.0,0.0,50.99
11,14,2,0,,,,0.33695,0.0,0.0,0.0,34.17
11,15,2,0,,,,0.31835,0.0,0.0,0.0,49.98
11,16,2,0,,,,0.49695,0.0,0.0,0.0,2.96
11,17,2,0,,,,0.84865,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.6254333,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.04405009,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.054833412,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.9194167,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.9374083,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.58776665,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.409,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.37471667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.38418335,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.3839,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.38125,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.76015,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.88085,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.8304333,0.0,0.0,0.0,1.54
11,10,3,0,,,,1.5985833,0.0,0.0,0.0,11.13
11,11,3,0,,,,2.0314167,0.0,0.0,0.0,98.26
11,12,3,0,,,,2.2362666,0.0,0.0,0.0,66.94
11,13,3,0,,,,1.9718333,0.0,0.0,0.0,49.67
11,14,3,0,,,,0.40418333,0.0,0.0,0.0,28.71
11,15,3,0,,,,0.46158335,0.0,0.0,0.0,54.08
11,16,3,0,,,,1.1741333,0.0,0.0,0.0,61.02
11,17,3,0,,,,2.5645168,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.7809833,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.0051000984,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.07321673,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.9540833,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.51705,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.88313335,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.44375,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.42493334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.4552,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.42255,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.47145,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.7718,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.8728833,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.39941666,0.0,0.0,0.0,2.48
11,10,4,0,,,,1.6948167,0.0,0.0,0.0,28.53
11,11,4,0,,,,2.0410166,0.0,0.0,0.0,46.5
11,12,4,0,,,,2.2506332,0.0,0.0,0.0,30.56
11,13,4,0,,,,1.8596,0.0,0.0,0.0,25.4
11,14,4,0,,,,0.45343333,0.0,0.0,0.0,37.77
11,15,4,0,,,,0.41956666,0.0,0.0,0.0,93.35
11,16,4,0,,,,0.4518,0.0,0.0,0.0,30.6
11,17,4,0,,,,2.33305,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.7352667,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.0030834316,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.27558336,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.8444167,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.81583333,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.43375,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.35456666,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.41228333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.35303333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.40815,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.34275,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.6726,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.8839667,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.93375,0.0,0.0,0.0,24.51
11,10,5,0,,,,1.6782,0.0,0.0,0.0,15.88
11,11,5,0,,,,2.0199666,0.0,0.0,0.0,15.86
11,12,5,0,,,,2.0898166,0.0,0.0,0.0,41.23
