month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,13,5,0,,,,2.0643,0.0,0.0,0.0,13.74
11,14,5,0,,,,1.1272,0.0,0.0,0.0,110.97
11,15,5,0,,,,1.1668167,0.0,0.0,0.0,119.86
11,16,5,0,,,,2.3625333,0.0,0.0,0.0,155.34
11,17,5,0,,,,1.1473833,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.7037333,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.18801674,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.0020334318,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.9446167,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.515625,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.44691667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.50285,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.444,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.48521668,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.44325,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.44636667,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.43038332,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.6407,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.5700667,0.0,0.0,0.0,111.97
11,10,6,0,,,,1.6330833,0.0,0.0,0.0,278.12
11,11,6,0,,,,1.3368167,0.0,0.0,0.0,392.32
11,12,6,0,,,,1.6607667,0.0,0.0,0.0,557.0
11,13,6,0,,,,0.87865,0.0,0.0,0.0,404.09
11,14,6,0,,,,0.47711667,0.0,0.0,0.0,338.47
11,15,6,0,,,,1.2858,0.0,0.0,0.0,295.0
11,16,6,0,,,,0.5139667,0.0,0.0,0.0,101.39
11,17,6,0,,,,0.004466765,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.28521672,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.7121,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.57388335,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.69166666,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.5193666,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.46178332,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.37628335,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.44208333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.38853332,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.42475,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.38246667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.42765,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.71811664,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.0095834,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.8499,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.91283333,0.0,0.0,0.0,5.73
11,10,7,0,,,,1.55025,0.0,0.0,0.0,41.52
11,11,7,0,,,,1.9509667,0.0,0.0,0.0,74.45
11,12,7,0,,,,2.1155834,0.0,0.0,0.0,84.52
11,13,7,0,,,,0.53501666,0.0,0.0,0.0,124.12
11,14,7,0,,,,0.5323833,0.0,0.0,0.0,138.95
11,15,7,0,,,,1.4629333,0.0,0.0,0.0,51.06
11,16,7,0,,,,0.51315,0.0,0.0,0.0,12.36
11,17,7,0,,,,0.0039834315,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.00035009667,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.0008834283,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.59353334,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.61953336,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.0204834,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.695075,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.5894333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.42553332,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.38846666,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.41806668,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.40076667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.40043333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.42275,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.63575,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.84583336,0.0,0.0,0.0,15.5
11,10,1,0,,,,1.7261667,0.0,0.0,0.0,52.61
11,11,1,0,,,,2.11385,0.0,0.0,0.0,72.09
11,12,1,0,,,,2.2713,0.0,0.0,0.0,70.15
11,13,1,0,,,,1.5126166,0.0,0.0,0.0,61.2
11,14,1,0,,,,0.37778333,0.0,0.0,0.0,99.63
11,15,1,0,,,,0.87005,0.0,0.0,0.0,57.03
11,16,1,0,,,,0.67215,0.0,0.0,0.0,156.48
11,17,1,0,,,,1.0925666,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.56355,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.003766765,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.029450092,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.07681675,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.5725833,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.1369333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.5223167,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.584,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.67105,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.38483334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.3766,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.37998334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.3725,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.3846,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.1020167,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.6089166,0.0,0.0,0.0,19.83
11,10,2,0,,,,1.5996833,0.0,0.0,0.0,56.87
11,11,2,0,,,,1.60715,0.0,0.0,0.0,42.24
11,12,2,0,,,,1.7382333,0.0,0.0,0.0,62.51
11,13,2,0,,,,1.1880833,0.0,0.0,0.0,38.73
11,14,2,0,,,,1.37645,0.0,0.0,0.0,33.29
11,15,2,0,,,,1.1397834,0.0,0.0,0.0,9.37
11,16,2,0,,,,0.792,0.0,0.0,0.0,0.71
11,17,2,0,,,,0.8293833,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.83445,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.0048500984,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.8901833,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0283166,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.8135667,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.49131668,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.49540833,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.4466,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.86883336,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.61623335,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.46728334,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.44915,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.6988,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.9357333,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.02915,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.1100167,0.0,0.0,0.0,8.2
11,10,3,0,,,,1.2671167,0.0,0.0,0.0,23.8
11,11,3,0,,,,1.65145,0.0,0.0,0.0,51.8
11,12,3,0,,,,1.6189333,0.0,0.0,0.0,31.72
11,13,3,0,,,,1.45045,0.0,0.0,0.0,25.75
11,14,3,0,,,,1.58845,0.0,0.0,0.0,42.83
11,15,3,0,,,,0.8633,0.0,0.0,0.0,13.12
11,16,3,0,,,,0.49915,0.0,0.0,0.0,0.7
11,17,3,0,,,,0.7611167,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.8344667,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.0033334317,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.2083834,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.53671664,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.40421668,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.6347167,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.71973336,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.43611667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.39106667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.43505,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.4453,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.87736666,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.85885,0.0,0.0,0.0,0.0
11,9,4,0,,,,1.2234,0.0,0.0,0.0,59.5
11,10,4,0,,,,1.9057,0.0,0.0,0.0,48.1
11,11,4,0,,,,2.3952334,0.0,0.0,0.0,50.56
11,12,4,0,,,,2.202,0.0,0.0,0.0,93.49
11,13,4,0,,,,2.1335,0.0,0.0,0.0,29.97
11,14,4,0,,,,1.818,0.0,0.0,0.0,50.39
11,15,4,0,,,,1.1717334,0.0,0.0,0.0,91.94
11,16,4,0,,,,0.69015,0.0,0.0,0.0,22.08
11,17,4,0,,,,0.93495,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.7011333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.004716765,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.47373334,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.49486667,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.47246668,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4879,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.52271664,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.0794333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.7956833,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.96823335,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.0629166,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.107,0.0,0.0,0.0,7.15
11,10,5,0,,,,1.9250667,0.0,0.0,0.0,33.48
11,11,5,0,,,,2.31905,0.0,0.0,0.0,38.09
11,12,5,0,,,,2.21365,0.0,0.0,0.0,25.81
11,13,5,0,,,,2.3562334,0.0,0.0,0.0,22.08
11,14,5,0,,,,1.6528,0.0,0.0,0.0,16.34
11,15,5,0,,,,1.2743666,0.0,0.0,0.0,7.71
11,16,5,0,,,,1.8197,0.0,0.0,0.0,1.63
11,17,5,0,,,,3.2764332,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.1852833,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.0073000984,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.69820005,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.86906666,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.1228666,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.3183583,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.3772334,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.48153332,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.4876,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.45735,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.48316666,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.44141668,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.48336667,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.453,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.98605,0.0,0.0,0.0,6.45
11,10,6,0,,,,2.11535,0.0,0.0,0.0,31.43
11,11,6,0,,,,1.0326166,0.0,0.0,0.0,42.04
11,12,6,0,,,,1.15105,0.0,0.0,0.0,60.8
11,13,6,0,,,,1.4354666,0.0,0.0,0.0,39.55
11,14,6,0,,,,1.11975,0.0,0.0,0.0,47.25
11,15,6,0,,,,0.8296,0.0,0.0,0.0,28.2
11,16,6,0,,,,0.71036667,0.0,0.0,0.0,8.19
11,17,6,0,,,,0.7172667,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.65501666,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.71146667,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.65933335,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.70486665,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.6131833,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.6069,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.439875,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.4398,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.39455,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.43035,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.40108332,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.4238,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.42303333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.9282167,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.47358334,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.8483667,0.0,0.0,0.0,4.74
11,10,7,0,,,,1.4905666,0.0,0.0,0.0,13.53
11,11,7,0,,,,1.5781833,0.0,0.0,0.0,47.9
11,12,7,0,,,,1.8144667,0.0,0.0,0.0,36.2
11,13,7,0,,,,0.63103336,0.0,0.0,0.0,29.36
11,14,7,0,,,,0.36148334,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.46483332,0.0,0.0,0.0,22.72
11,16,7,0,,,,0.7191833,0.0,0.0,0.0,46.5
11,17,7,0,,,,0.0025000866,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.6246,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.6339333,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.55656666,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6178667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.38131666,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.45329165,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.3748,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.43671668,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.38243333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.78066665,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.6178333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.44838333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.88615,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.0665833,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.0466666,0.0,0.0,0.0,5.42
11,10,1,0,,,,0.6798083,0.0,0.0,0.0,18.08
11,11,1,0,,,,0.6773667,0.0,0.0,0.0,35.47
11,12,1,0,,,,0.5802,0.0,0.0,0.0,35.49
11,13,1,0,,,,0.6124167,0.0,0.0,0.0,31.63
11,14,1,0,,,,0.5765167,0.0,0.0,0.0,28.59
11,15,1,0,,,,0.62128335,0.0,0.0,0.0,27.09
11,16,1,0,,,,0.56235,0.0,0.0,0.0,127.52
11,17,1,0,,,,0.62193334,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.5656,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.6181167,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.5721167,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6588333,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.5510167,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.52533334,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.8850833,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.39903334,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.40206668,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.3841,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.41266668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.36678332,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.41483334,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.2024834,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.7910167,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.4781333,0.0,0.0,0.0,116.2
11,10,2,0,,,,1.5918,0.0,0.0,0.0,437.88
11,11,2,0,,,,1.91685,0.0,0.0,0.0,460.32
11,12,2,0,,,,2.3199,0.0,0.0,0.0,693.35
11,13,2,0,,,,2.02485,0.0,0.0,0.0,673.82
11,14,2,0,,,,1.5960667,0.0,0.0,0.0,563.46
11,15,2,0,,,,0.40146667,0.0,0.0,0.0,464.11
11,16,2,0,,,,0.45318332,0.0,0.0,0.0,241.78
11,17,2,0,,,,0.76855,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.91693336,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.0060000983,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.00593342,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.013250076,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.40484166,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.5833833,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.828,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.67901665,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.30605,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.0027333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.95568335,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.0368167,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.9374167,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.0071,0.0,0.0,0.0,68.44
11,10,3,0,,,,1.3772666,0.0,0.0,0.0,289.2
11,11,3,0,,,,1.8402833,0.0,0.0,0.0,419.51
11,12,3,0,,,,2.0676832,0.0,0.0,0.0,562.04
11,13,3,0,,,,1.8438333,0.0,0.0,0.0,569.83
11,14,3,0,,,,0.62873334,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.4642,0.0,0.0,0.0,305.49
11,16,3,0,,,,0.76555,0.0,0.0,0.0,117.75
11,17,3,0,,,,1.6136,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.21155,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.08535009,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.07320009,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.058133423,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.6987334,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.83265,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.117075,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.41916665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.43116668,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.39373332,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.43871668,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.39705,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.4051,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.40101665,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.41853333,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.70456666,0.0,0.0,0.0,27.98
11,10,4,0,,,,1.6123166,0.0,0.0,0.0,156.04
11,11,4,0,,,,3.2375166,0.0,0.0,0.0,356.68
11,12,4,0,,,,2.4253333,0.0,0.0,0.0,481.8
11,13,4,0,,,,2.1771,0.0,0.0,0.0,595.13
11,14,4,0,,,,1.7872,0.0,0.0,0.0,502.39
11,15,4,0,,,,1.1213334,0.0,0.0,0.0,391.34
11,16,4,0,,,,0.43923333,0.0,0.0,0.0,200.96
11,17,4,0,,,,0.4953,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.44776666,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.0018000983,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.28045005,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.47969165,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.47328332,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.44678333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.42738333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.45418334,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.8174833,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.59608334,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.39986667,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.48645,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.47801667,0.0,0.0,0.0,3.33
11,10,5,0,,,,1.45775,0.0,0.0,0.0,42.83
11,11,5,0,,,,1.8485833,0.0,0.0,0.0,121.48
11,12,5,0,,,,2.0919333,0.0,0.0,0.0,104.71
11,13,5,0,,,,2.0347834,0.0,0.0,0.0,205.9
11,14,5,0,,,,1.6345167,0.0,0.0,0.0,138.84
11,15,5,0,,,,0.91655,0.0,0.0,0.0,266.7
11,16,5,0,,,,0.70351666,0.0,0.0,0.0,106.64
11,17,5,0,,,,0.67913336,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.67305,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.46138337,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.3829667,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.1261334,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.016616717,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.40705,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.42921665,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.35603333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.41381666,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.51225,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.80936664,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.36768332,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.3952,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.38813335,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.81025,0.0,0.0,0.0,31.5
11,10,6,0,,,,1.4526,0.0,0.0,0.0,191.92
11,11,6,0,,,,1.7985834,0.0,0.0,0.0,488.91
11,12,6,0,,,,1.6533333,0.0,0.0,0.0,577.96
11,13,6,0,,,,0.9056,0.0,0.0,0.0,599.8
11,14,6,0,,,,1.4461167,0.0,0.0,0.0,494.55
11,15,6,0,,,,2.0475667,0.0,0.0,0.0,364.3
11,16,6,0,,,,1.2846667,0.0,0.0,0.0,24.04
11,17,6,0,,,,0.010950087,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.5720667,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.9240667,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.73115,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.0260333,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.0037333,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.47176668,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.37260833,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.39866668,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.35981667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.42213333,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.36326668,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.41766667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.35591668,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.38913333,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.7018,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.5348,0.0,0.0,0.0,55.47
11,10,7,0,,,,2.05135,0.0,0.0,0.0,205.03
11,11,7,0,,,,1.7980334,0.0,0.0,0.0,80.0
11,12,7,0,,,,1.7442666,0.0,0.0,0.0,56.98
11,13,7,0,,,,1.3408166,0.0,0.0,0.0,42.33
11,14,7,0,,,,1.30715,0.0,0.0,0.0,39.84
11,15,7,0,,,,1.0339333,0.0,0.0,0.0,26.76
11,16,7,0,,,,1.0491,0.0,0.0,0.0,3.18
11,17,7,0,,,,1.9299834,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.6583166,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.1777333,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.7270833,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.76676667,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.41955,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.4456,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.41096666,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.46231666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.40648332,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.7154,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.97788334,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3258667,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.32685,0.0,0.0,0.0,0.0
11,7,1,0,,,,2.5081666,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.9432,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.6509,0.0,0.0,0.0,1.24
11,10,1,0,,,,1.4347833,0.0,0.0,0.0,26.39
11,11,1,0,,,,2.1584833,0.0,0.0,0.0,43.51
11,12,1,0,,,,1.5342,0.0,0.0,0.0,38.65
11,13,1,0,,,,1.0838833,0.0,0.0,0.0,28.48
11,14,1,0,,,,0.79066664,0.0,0.0,0.0,16.63
11,15,1,0,,,,0.54428333,0.0,0.0,0.0,34.54
11,16,1,0,,,,1.1693333,0.0,0.0,0.0,7.25
11,17,1,0,,,,0.96388334,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.93703336,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.0026000983,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.0028417,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.8619,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.1935834,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.0039333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.852775,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.2867666,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.1535667,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.22465,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.88448334,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2363833,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.86828333,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.1765833,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.1815333,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.2172667,0.0,0.0,0.0,0.0
11,10,2,0,,,,1.59835,0.0,0.0,0.0,6.53
11,11,2,0,,,,1.85605,0.0,0.0,0.0,22.8
11,12,2,0,,,,2.2388833,0.0,0.0,0.0,12.91
11,13,2,0,,,,2.0370834,0.0,0.0,0.0,36.34
11,14,2,0,,,,1.83395,0.0,0.0,0.0,14.97
11,15,2,0,,,,0.44518334,0.0,0.0,0.0,25.76
11,16,2,0,,,,0.49786666,0.0,0.0,0.0,9.65
11,17,2,0,,,,0.6483,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.0082834,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.1458334,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.105433404,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.2866167,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.5140667,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.1208333,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.9138917,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.79651666,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6408167,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.1739,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.97225,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.15875,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1974167,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.0292667,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.1203166,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.4467833,0.0,0.0,0.0,36.91
11,10,3,0,,,,1.4461334,0.0,0.0,0.0,302.03
11,11,3,0,,,,1.8837334,0.0,0.0,0.0,513.19
11,12,3,0,,,,2.0503166,0.0,0.0,0.0,339.64
11,13,3,0,,,,1.9340167,0.0,0.0,0.0,132.6
11,14,3,0,,,,1.6719834,0.0,0.0,0.0,136.84
11,15,3,0,,,,1.0066,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.55161667,0.0,0.0,0.0,4.77
11,17,3,0,,,,0.73468333,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.82891667,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.004716765,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.20031673,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.015700074,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.7323166,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.132275,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.7211666,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.33515,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.0123,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.1471334,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.9155333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.1481167,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.55365,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.2414666,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.1800667,0.0,0.0,0.0,1.7
12,10,4,0,,,,1.4262,0.0,0.0,0.0,71.08
12,11,4,0,,,,0.91711664,0.0,0.0,0.0,532.17
12,12,4,0,,,,2.1443167,0.0,0.0,0.0,656.48
12,13,4,0,,,,1.7750334,0.0,0.0,0.0,636.67
12,14,4,0,,,,1.5395666,0.0,0.0,0.0,582.72
12,15,4,0,,,,0.9403333,0.0,0.0,0.0,367.53
12,16,4,0,,,,0.9978833,0.0,0.0,0.0,2.16
12,17,4,0,,,,0.74726665,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.86218333,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.06050009,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.57923335,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.1232166,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.2423667,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.3087417,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.1277666,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.6946666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.98763335,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.8440667,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.3798333,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3079166,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.5062333,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.42115,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.2097,0.0,0.0,0.0,2.2
12,10,5,0,,,,1.7780833,0.0,0.0,0.0,36.91
12,11,5,0,,,,2.19825,0.0,0.0,0.0,111.48
12,12,5,0,,,,2.5255167,0.0,0.0,0.0,90.37
12,13,5,0,,,,2.2893834,0.0,0.0,0.0,187.16
12,14,5,0,,,,2.1507666,0.0,0.0,0.0,75.9
12,15,5,0,,,,1.3144833,0.0,0.0,0.0,31.47
12,16,5,0,,,,1.1921667,0.0,0.0,0.0,8.93
12,17,5,0,,,,1.2483,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.1948333,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.2273334,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.08711675,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.21501672,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.3245733,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.5488334,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.813875,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.98055,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.1827667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.3763,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6416167,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.1386833,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.4286166,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.0811666,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.13435,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.2847333,0.0,0.0,0.0,0.8
12,10,6,0,,,,1.5273334,0.0,0.0,0.0,10.53
12,11,6,0,,,,1.6188,0.0,0.0,0.0,38.68
12,12,6,0,,,,1.9591833,0.0,0.0,0.0,35.46
12,13,6,0,,,,1.4232334,0.0,0.0,0.0,29.25
12,14,6,0,,,,0.71665,0.0,0.0,0.0,17.37
12,15,6,0,,,,0.41901666,0.0,0.0,0.0,27.75
12,16,6,0,,,,0.5692,0.0,0.0,0.0,13.38
12,17,6,0,,,,0.07586676,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.97426665,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.86075,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.7722167,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2878333,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.92425,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.8921,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.91334164,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.36298335,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.41356668,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.5987333,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.47235,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.1233833,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.40221667,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.6044833,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.42215,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.83308333,0.0,0.0,0.0,32.24
12,10,7,0,,,,1.2368166,0.0,0.0,0.0,189.37
12,11,7,0,,,,1.7890167,0.0,0.0,0.0,457.36
12,12,7,0,,,,1.8740333,0.0,0.0,0.0,574.37
12,13,7,0,,,,0.57243335,0.0,0.0,0.0,507.33
12,14,7,0,,,,0.496,0.0,0.0,0.0,540.24
12,15,7,0,,,,0.56383336,0.0,0.0,0.0,173.46
12,16,7,0,,,,1.4542667,0.0,0.0,0.0,10.77
12,17,7,0,,,,0.0024834317,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.08748341,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.859,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.58965,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.53095,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.39495,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.40151668,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.40880832,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.7219667,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.6832833,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.6836333,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.93523335,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.2157333,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.9618833,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.0345,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.9191833,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.2906667,0.0,0.0,0.0,0.02
12,10,1,0,,,,1.4224,0.0,0.0,0.0,37.9
12,11,1,0,,,,1.0808333,0.0,0.0,0.0,100.67
12,12,1,0,,,,1.53895,0.0,0.0,0.0,53.11
12,13,1,0,,,,1.62045,0.0,0.0,0.0,77.51
12,14,1,0,,,,1.47595,0.0,0.0,0.0,533.48
12,15,1,0,,,,0.7381833,0.0,0.0,0.0,391.25
12,16,1,0,,,,0.6231167,0.0,0.0,0.0,11.87
12,17,1,0,,,,0.6710167,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.5813,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.08756675,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.016700096,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.30435005,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.61878335,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.2648,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.6208,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.1754667,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.9679833,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.53405,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.0549,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.9643833,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.0164167,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.1096041,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.1757166,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.4398416,0.0,0.0,0.0,41.53
12,10,2,0,,,,1.68615,0.0,0.0,0.0,351.52
12,11,2,0,,,,1.2922833,0.0,0.0,0.0,531.12
12,12,2,0,,,,1.1007667,0.0,0.0,0.0,613.7
12,13,2,0,,,,0.7022667,0.0,0.0,0.0,627.16
12,14,2,0,,,,0.74203336,0.0,0.0,0.0,571.46
12,15,2,0,,,,1.0060166,0.0,0.0,0.0,397.52
12,16,2,0,,,,0.82955,0.0,0.0,0.0,11.9
12,17,2,0,,,,0.74291664,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.76495,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.37765,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.69773334,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.7001166,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.98111665,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.1810334,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.1376166,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.4580667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.5450333,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.25315,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.23065,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0971,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1583834,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.50985,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.50505,0.0,0.0,0.0,0.0
12,9,3,0,,,,2.0023334,0.0,0.0,0.0,2.22
12,10,3,0,,,,1.7745167,0.0,0.0,0.0,231.05
12,11,3,0,,,,2.0628166,0.0,0.0,0.0,408.42
12,12,3,0,,,,2.1604667,0.0,0.0,0.0,480.08
12,13,3,0,,,,2.1206,0.0,0.0,0.0,585.65
12,14,3,0,,,,1.6983,0.0,0.0,0.0,598.62
12,15,3,0,,,,0.8854333,0.0,0.0,0.0,459.59
12,16,3,0,,,,0.76266664,0.0,0.0,0.0,11.97
12,17,3,0,,,,0.9306167,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.1004333,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.1680334,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.28831673,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.3580667,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.5512667,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.6079667,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.5209583,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.9971666,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.9332167,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.2572167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.5219333,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.5078,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.2721334,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.5817667,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.18175,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.7992,0.0,0.0,0.0,24.96
12,10,4,0,,,,1.4054834,0.0,0.0,0.0,217.95
12,11,4,0,,,,1.7552333,0.0,0.0,0.0,163.5
12,12,4,0,,,,1.9644333,0.0,0.0,0.0,155.5
12,13,4,0,,,,1.8587834,0.0,0.0,0.0,73.94
12,14,4,0,,,,1.45575,0.0,0.0,0.0,496.38
12,15,4,0,,,,0.8692833,0.0,0.0,0.0,151.35
12,16,4,0,,,,0.81883335,0.0,0.0,0.0,10.56
12,17,4,0,,,,0.70198333,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.6791833,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.0036834318,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.2746834,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.2720334,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.5608,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.5074833,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.47803333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.1787666,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.2472833,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.318,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.0315833,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3991834,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.7676166,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.7508167,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.2694666,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.2269666,0.0,0.0,0.0,93.55
12,11,5,0,,,,1.0610334,0.0,0.0,0.0,435.37
12,12,5,0,,,,1.4882667,0.0,0.0,0.0,257.47
12,13,5,0,,,,1.1441166,0.0,0.0,0.0,637.97
12,14,5,0,,,,0.99225,0.0,0.0,0.0,481.42
12,15,5,0,,,,0.67455,0.0,0.0,0.0,388.75
12,16,5,0,,,,0.64635,0.0,0.0,0.0,10.57
12,17,5,0,,,,0.5932,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.66583335,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.013033425,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.45168337,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.70855,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.1796833,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.5578333,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.407025,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.87335,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.1966166,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.19165,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.17755,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2080834,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1922834,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.5191166,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.93371665,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.2669333,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.2079834,0.0,0.0,0.0,15.99
12,11,6,0,,,,1.62275,0.0,0.0,0.0,43.04
12,12,6,0,,,,1.6323,0.0,0.0,0.0,40.41
12,13,6,0,,,,0.63843334,0.0,0.0,0.0,26.5
12,14,6,0,,,,0.6211,0.0,0.0,0.0,28.71
12,15,6,0,,,,1.0795166,0.0,0.0,0.0,8.35
12,16,6,0,,,,0.9227333,0.0,0.0,0.0,5.33
12,17,6,0,,,,0.40610003,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.9765667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.3219666,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.71938336,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2732667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.30855,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.8922167,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.5797667,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.43351668,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.43643335,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.37796667,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.4349,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.37588334,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.42515,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.8519667,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.55415,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.39743334,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.67076665,0.0,0.0,0.0,36.89
12,11,7,0,,,,0.89916664,0.0,0.0,0.0,68.85
12,12,7,0,,,,0.8904833,0.0,0.0,0.0,89.77
12,13,7,0,,,,0.6907833,0.0,0.0,0.0,164.65
12,14,7,0,,,,0.39595,0.0,0.0,0.0,170.97
12,15,7,0,,,,0.4432,0.0,0.0,0.0,107.58
12,16,7,0,,,,0.63841665,0.0,0.0,0.0,6.5
12,17,7,0,,,,0.72366667,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.62303334,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.5221833,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.98915,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.3696834,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.6808,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.92508334,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.43628332,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.38178334,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.60541666,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.81623334,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.43458334,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.82413334,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.6544667,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.38263333,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.3538166,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.2027667,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.3497666,0.0,0.0,0.0,22.24
12,11,1,0,,,,1.1392666,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.84831667,0.0,0.0,0.0,45.93
12,13,1,0,,,,0.6279333,0.0,0.0,0.0,30.34
12,14,1,0,,,,0.53683335,0.0,0.0,0.0,52.84
12,15,1,0,,,,0.5539333,0.0,0.0,0.0,10.3
12,16,1,0,,,,0.47998333,0.0,0.0,0.0,0.22
12,17,1,0,,,,0.75215,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.9548,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.8484667,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.73698336,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.7513,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.54866666,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.43836668,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.41845834,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.3997,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.9281,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.75603336,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.0817667,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.72636664,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.9391,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.9677,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.84608334,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.1385167,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.1909,0.0,0.0,0.0,11.14
12,11,2,0,,,,0.9960667,0.0,0.0,0.0,28.49
12,12,2,0,,,,0.45676666,0.0,0.0,0.0,18.81
12,13,2,0,,,,0.47695,0.0,0.0,0.0,20.98
12,14,2,0,,,,0.44505,0.0,0.0,0.0,25.41
12,15,2,0,,,,0.72855,0.0,0.0,0.0,4.29
12,16,2,0,,,,0.7154667,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.66576666,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.5864,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.6292833,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.5871,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.2211,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.0333333,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.4489,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.44725832,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.0108833,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.7176333,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.95035,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.0984334,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.9460667,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.0525084,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.0057083,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.1029834,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.0911833,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.95465,0.0,0.0,0.0,35.12
12,11,3,0,,,,0.9408,0.0,0.0,0.0,37.73
12,12,3,0,,,,0.4671,0.0,0.0,0.0,54.4
12,13,3,0,,,,0.4651,0.0,0.0,0.0,23.83
12,14,3,0,,,,0.45578334,0.0,0.0,0.0,19.41
12,15,3,0,,,,0.47091666,0.0,0.0,0.0,21.57
12,16,3,0,,,,0.43161666,0.0,0.0,0.0,0.98
12,17,3,0,,,,0.71525,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.6786,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.7934333,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.7348833,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.64951664,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.5984833,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.50563335,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.41338333,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.67441666,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.91443336,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.7743,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.67415,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.40483335,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.0476667,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.8365833,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.85235,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.85831666,0.0,0.0,0.0,0.0
12,10,4,0,,,,0.9684167,0.0,0.0,0.0,146.87
12,11,4,0,,,,0.9493667,0.0,0.0,0.0,487.41
12,12,4,0,,,,0.7030333,0.0,0.0,0.0,590.6
12,13,4,0,,,,0.45545,0.0,0.0,0.0,597.53
12,14,4,0,,,,0.46811667,0.0,0.0,0.0,554.18
12,15,4,0,,,,0.44713333,0.0,0.0,0.0,253.26
12,16,4,0,,,,0.4569,0.0,0.0,0.0,8.69
12,17,4,0,,,,1.6604333,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.545,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.2203667,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.60035,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.4411334,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.9909833,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.81983334,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.932125,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.2715334,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.63805,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.1159333,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.0885333,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.0849167,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4211667,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.13675,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.0738667,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.1066,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.6339833,0.0,0.0,0.0,5.85
12,11,5,0,,,,0.6271833,0.0,0.0,0.0,348.83
12,12,5,0,,,,0.6465833,0.0,0.0,0.0,515.66
12,13,5,0,,,,0.6163333,0.0,0.0,0.0,576.92
12,14,5,0,,,,0.6742667,0.0,0.0,0.0,545.45
12,15,5,0,,,,0.6087833,0.0,0.0,0.0,377.29
12,16,5,0,,,,0.67938334,0.0,0.0,0.0,7.41
12,17,5,0,,,,1.2394834,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.4490833,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.0881,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.9679,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.6294167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.8665,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.9372333,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.785325,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.80885,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.58445,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.6848834,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.9395,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.8877,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7475333,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.9438833,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.3189334,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.0254333,0.0,0.0,0.0,0.0
12,10,6,0,,,,0.9572833,0.0,0.0,0.0,289.83
12,11,6,0,,,,0.55585,0.0,0.0,0.0,473.75
12,12,6,0,,,,0.6745333,0.0,0.0,0.0,550.88
12,13,6,0,,,,0.8211667,0.0,0.0,0.0,484.41
12,14,6,0,,,,1.0255333,0.0,0.0,0.0,481.74
12,15,6,0,,,,0.80705,0.0,0.0,0.0,274.68
12,16,6,0,,,,0.88276666,0.0,0.0,0.0,6.84
12,17,6,0,,,,1.1749834,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.0735,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.76505,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.287,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.6549333,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.2901,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.29395,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.76685,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0942333,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.9784833,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.4682333,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.1891,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.2788167,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.4205,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.2289833,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.1123834,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.2270334,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.5084667,0.0,0.0,0.0,210.17
12,11,7,0,,,,2.1060333,0.0,0.0,0.0,462.44
12,12,7,0,,,,1.8841333,0.0,0.0,0.0,356.03
12,13,7,0,,,,1.8908167,0.0,0.0,0.0,442.92
12,14,7,0,,,,1.3072667,0.0,0.0,0.0,516.67
12,15,7,0,,,,1.9650333,0.0,0.0,0.0,298.96
12,16,7,0,,,,1.4826833,0.0,0.0,0.0,9.62
12,17,7,0,,,,1.0789833,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.6736833,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.4507834,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.9672834,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.98223335,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.7138333,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.0650666,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.9416833,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.1454334,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.8002167,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.8371667,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.9848666,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.956,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.7619667,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.8997834,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.9123,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.5061166,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.5495167,0.0,0.0,0.0,148.53
12,11,1,0,,,,1.6827667,0.0,0.0,0.0,521.39
12,12,1,0,,,,1.0654833,0.0,0.0,0.0,587.01
12,13,1,0,,,,0.9640167,0.0,0.0,0.0,579.65
12,14,1,0,,,,1.0109167,0.0,0.0,0.0,532.63
12,15,1,0,,,,1.0267,0.0,0.0,0.0,380.77
12,16,1,0,,,,1.7174833,0.0,0.0,0.0,8.07
12,17,1,0,,,,0.90525,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.5436333,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.6764417,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.17745,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.88465,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.28045,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.7885333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.814525,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.7215333,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.5441834,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.6498,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.222625,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.3305416,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.3290167,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.51711667,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.47868332,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.6929667,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.2723666,0.0,0.0,0.0,155.12
12,11,2,0,,,,1.0364,0.0,0.0,0.0,396.59
12,12,2,0,,,,1.4669334,0.0,0.0,0.0,526.48
12,13,2,0,,,,0.5980833,0.0,0.0,0.0,435.46
12,14,2,0,,,,0.5071667,0.0,0.0,0.0,512.66
12,15,2,0,,,,0.9906167,0.0,0.0,0.0,342.57
12,16,2,0,,,,0.8979167,0.0,0.0,0.0,6.49
12,17,2,0,,,,1.1856667,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.88091666,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.68113333,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.0662,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.6641833,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.3649833,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.53568333,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.5138583,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.4417,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.9975333,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.94556665,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.72315,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.1307167,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.4342,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.0708,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.27945,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.1068333,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.1041833,0.0,0.0,0.0,22.04
12,11,3,0,,,,1.3542167,0.0,0.0,0.0,36.54
12,12,3,0,,,,0.64211667,0.0,0.0,0.0,51.92
12,13,3,0,,,,0.89393336,0.0,0.0,0.0,48.72
12,14,3,0,,,,0.86663336,0.0,0.0,0.0,20.18
12,15,3,0,,,,0.9679667,0.0,0.0,0.0,99.91
12,16,3,0,,,,1.3138167,0.0,0.0,0.0,9.76
12,17,3,0,,,,1.2358834,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.2707833,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.2733667,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.99871665,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.6508666,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.37135,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.29415,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.98291665,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.9449333,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.6767334,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.6323833,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.1907,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2550666,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.5096333,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.18365,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.7404667,0.0,0.0,0.0,0.0
12,9,4,0,,,,2.0236666,0.0,0.0,0.0,0.0
12,10,4,0,,,,2.0078332,0.0,0.0,0.0,7.6
12,11,4,0,,,,1.784,0.0,0.0,0.0,99.98
12,12,4,0,,,,1.7694666,0.0,0.0,0.0,57.01
12,13,4,0,,,,1.6189,0.0,0.0,0.0,25.09
12,14,4,0,,,,1.0929333,0.0,0.0,0.0,15.22
12,15,4,0,,,,1.2325,0.0,0.0,0.0,3.0
12,16,4,0,,,,1.4599667,0.0,0.0,0.0,5.67
12,17,4,0,,,,0.7047333,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.7270667,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.0978167,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.0407,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.94261664,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.96133333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.4575666,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.56865,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.76035,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.4298834,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.4699,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.0079833,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.0770833,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.7249,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0950167,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.0095667,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.8262333,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.3863,0.0,0.0,0.0,5.79
12,11,5,0,,,,1.9696833,0.0,0.0,0.0,20.09
12,12,5,0,,,,1.1049,0.0,0.0,0.0,12.5
12,13,5,0,,,,1.1037333,0.0,0.0,0.0,12.45
12,14,5,0,,,,1.1892333,0.0,0.0,0.0,7.41
12,15,5,0,,,,1.3293667,0.0,0.0,0.0,176.25
12,16,5,0,,,,2.4974666,0.0,0.0,0.0,11.36
12,17,5,0,,,,1.6418667,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.4444,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.5653,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.28245,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.7195834,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.3110666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.4527,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.47025,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.476,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.45261666,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.7517833,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6054833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2652333,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.8585666,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.2390667,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.1397834,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.79885,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.5794333,0.0,0.0,0.0,73.79
12,11,6,0,,,,1.6069,0.0,0.0,0.0,53.49
12,12,6,0,,,,1.7869084,0.0,0.0,0.0,27.62
12,13,6,0,,,,1.2306334,0.0,0.0,0.0,38.84
12,14,6,0,,,,1.3272166,0.0,0.0,0.0,16.07
12,15,6,0,,,,1.2437167,0.0,0.0,0.0,34.59
12,16,6,0,,,,1.39415,0.0,0.0,0.0,11.61
12,17,6,0,,,,1.23625,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.5761666,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.65035,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5407333,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.5696833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.7212334,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.9554167,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.7814417,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.99875,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.8830167,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.0106666,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.8365333,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.0897334,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.8999833,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.9992334,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.59245,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.4154333,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.8276167,0.0,0.0,0.0,6.49
12,11,7,0,,,,1.42165,0.0,0.0,0.0,14.9
12,12,7,0,,,,1.9885666,0.0,0.0,0.0,32.33
12,13,7,0,,,,1.5064167,0.0,0.0,0.0,16.94
12,14,7,0,,,,1.5079,0.0,0.0,0.0,7.06
12,15,7,0,,,,1.73445,0.0,0.0,0.0,5.87
12,16,7,0,,,,1.6295,0.0,0.0,0.0,0.0
12,17,7,0,,,,1.4464,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.4886167,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.5637,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.3565834,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.1651165,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.6504167,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.07715,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.8284,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.89935,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.2811834,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.6720166,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.5349333,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.4733167,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.0926666,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.7466834,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.8243166,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.9256166,0.0,0.0,0.0,0.0
12,10,1,0,,,,2.28125,0.0,0.0,0.0,4.74
12,11,1,0,,,,1.8853333,0.0,0.0,0.0,10.87
12,12,1,0,,,,1.5847,0.0,0.0,0.0,16.26
12,13,1,0,,,,1.26165,0.0,0.0,0.0,12.17
12,14,1,0,,,,1.4020166,0.0,0.0,0.0,14.18
12,15,1,0,,,,1.4434667,0.0,0.0,0.0,6.47
12,16,1,0,,,,1.2876667,0.0,0.0,0.0,0.0
12,17,1,0,,,,1.5100167,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.52475,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.39015,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.6016333,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.6719333,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.9391,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.05025,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.299925,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.6482,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.4472834,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.42445,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.37805,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.3611333,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.85305,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.5018166,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.7447,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.7371416,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.4662334,0.0,0.0,0.0,26.52
12,11,2,0,,,,1.7454166,0.0,0.0,0.0,29.85
12,12,2,0,,,,1.5992833,0.0,0.0,0.0,48.64
12,13,2,0,,,,1.4612,0.0,0.0,0.0,31.36
12,14,2,0,,,,0.96036667,0.0,0.0,0.0,38.36
12,15,2,0,,,,1.0590167,0.0,0.0,0.0,134.36
12,16,2,0,,,,1.3739834,0.0,0.0,0.0,12.62
12,17,2,0,,,,1.0363,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.3089334,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.47165,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.2391334,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.0293,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.43241668,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6408833,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.85375834,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.6618,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.86658335,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.2432333,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.36125,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.3307,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.8035166,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.2658666,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.5052,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.0652666,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.8454,0.0,0.0,0.0,15.22
12,11,3,0,,,,0.67216665,0.0,0.0,0.0,29.13
12,12,3,0,,,,0.8595167,0.0,0.0,0.0,23.79
12,13,3,0,,,,0.96145,0.0,0.0,0.0,19.36
12,14,3,0,,,,0.571,0.0,0.0,0.0,24.45
12,15,3,0,,,,0.61625,0.0,0.0,0.0,20.06
12,16,3,0,,,,0.60438335,0.0,0.0,0.0,6.58
12,17,3,0,,,,0.8656,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.6167333,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.6149833,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.8796167,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.9405,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.1278334,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0862334,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.7718667,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.6278,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.6699167,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.40415,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.64568335,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.66828334,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.64806664,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.41861665,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.1911666,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.0802166,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.0755167,0.0,0.0,0.0,87.02
12,11,4,0,,,,0.9604333,0.0,0.0,0.0,91.35
12,12,4,0,,,,0.5365,0.0,0.0,0.0,51.64
12,13,4,0,,,,0.53746665,0.0,0.0,0.0,30.91
12,14,4,0,,,,0.54043335,0.0,0.0,0.0,27.03
12,15,4,0,,,,0.51731664,0.0,0.0,0.0,13.88
12,16,4,0,,,,0.57233334,0.0,0.0,0.0,4.3
12,17,4,0,,,,0.53241664,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.9931333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.7322167,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.1066166,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.8365,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.69266665,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.4496,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.451225,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.9127333,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.52211666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.43606666,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.63553333,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.45166665,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.8746667,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.2671,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.1636333,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.3870667,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.3681166,0.0,0.0,0.0,17.66
12,11,5,0,,,,1.3072667,0.0,0.0,0.0,30.43
12,12,5,0,,,,0.80295,0.0,0.0,0.0,131.62
12,13,5,0,,,,0.90468335,0.0,0.0,0.0,20.44
12,14,5,0,,,,0.59325,0.0,0.0,0.0,9.89
12,15,5,0,,,,0.5348333,0.0,0.0,0.0,4.33
12,16,5,0,,,,1.3204,0.0,0.0,0.0,0.03
12,17,5,0,,,,1.0747167,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.3605334,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.36395,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.3306,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.9120167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.2938167,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.9277833,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.2953084,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.97651666,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.64888334,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.75271666,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.90148336,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.5445,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.08565,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.25405,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.7040833,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.2279333,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.3960834,0.0,0.0,0.0,318.81
12,11,6,0,,,,1.57075,0.0,0.0,0.0,440.61
12,12,6,0,,,,1.3861333,0.0,0.0,0.0,547.75
12,13,6,0,,,,1.4277667,0.0,0.0,0.0,30.19
12,14,6,0,,,,1.1786333,0.0,0.0,0.0,24.95
12,15,6,0,,,,1.1581334,0.0,0.0,0.0,25.72
12,16,6,0,,,,1.1969666,0.0,0.0,0.0,8.37
12,17,6,0,,,,1.1716666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.2128,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.1641166,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.3178166,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.4954166,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.2181833,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.68115,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.27775,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.7211666,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.7481,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.8426334,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.70365,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.62105,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.3903834,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.5154667,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.5555834,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.1637,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.6046166,0.0,0.0,0.0,1.25
1,11,7,0,,,,1.4942833,0.0,0.0,0.0,33.36
1,12,7,0,,,,1.6699667,0.0,0.0,0.0,43.51
1,13,7,0,,,,1.6072,0.0,0.0,0.0,9.84
1,14,7,0,,,,1.6117834,0.0,0.0,0.0,117.26
1,15,7,0,,,,0.97146666,0.0,0.0,0.0,21.69
1,16,7,0,,,,1.0952834,0.0,0.0,0.0,0.78
1,17,7,0,,,,1.108,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.2822,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.0254,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.8712333,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.7754667,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.5462667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.2201166,0.0,0.0,0.0,0.0
