month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,24,7,0,,,,0.39664167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.6462167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.8614333,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.3895833,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.3269334,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.7654166,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.1104833,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1111166,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.3883834,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.5976334,0.0,0.0,0.0,0.0
1,10,1,0,,,,2.182,0.0,0.0,0.0,309.29
1,11,1,0,,,,1.5517666,0.0,0.0,0.0,279.12
1,12,1,0,,,,1.67195,0.0,0.0,0.0,72.17
1,13,1,0,,,,1.1161166,0.0,0.0,0.0,28.42
1,14,1,0,,,,1.1397667,0.0,0.0,0.0,42.39
1,15,1,0,,,,1.0938,0.0,0.0,0.0,56.22
1,16,1,0,,,,1.1418166,0.0,0.0,0.0,0.02
1,17,1,0,,,,0.9184833,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.0484333,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.97055,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.83115,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.8453,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.6572334,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.5438167,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.4214166,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.6387334,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.9786834,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.84535,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.3935666,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.6577166,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.66825,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.9642,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.9402666,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.6022,0.0,0.0,0.0,0.0
1,10,2,0,,,,2.4718916,0.0,0.0,0.0,112.76
1,11,2,0,,,,3.5629168,0.0,0.0,0.0,127.45
1,12,2,0,,,,2.3004334,0.0,0.0,0.0,210.95
1,13,2,0,,,,1.9131334,0.0,0.0,0.0,461.88
1,14,2,0,,,,0.4079,0.0,0.0,0.0,74.03
1,15,2,0,,,,0.37681666,0.0,0.0,0.0,12.54
1,16,2,0,,,,0.88018334,0.0,0.0,0.0,5.49
1,17,2,0,,,,0.91101664,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.9444,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1420667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.51955,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1997833,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.6455,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.1970167,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.0632668,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.6062833,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.6702167,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.46045,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.3315333,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.5369667,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.2800666,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.6180834,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.12225,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.3792666,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.0206333,0.0,0.0,0.0,27.01
1,11,3,0,,,,1.7729334,0.0,0.0,0.0,59.67
1,12,3,0,,,,1.22195,0.0,0.0,0.0,136.8
1,13,3,0,,,,1.2599,0.0,0.0,0.0,200.33
1,14,3,0,,,,1.0373,0.0,0.0,0.0,41.28
1,15,3,0,,,,1.0726334,0.0,0.0,0.0,15.38
1,16,3,0,,,,0.74293333,0.0,0.0,0.0,7.98
1,17,3,0,,,,1.07195,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.7945333,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.93051666,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.1685833,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.159,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.1491166,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.88315,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.96910834,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.2422833,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0188167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0043167,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.4159666,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.2351,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.95305,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.0151666,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.0010166,0.0,0.0,0.0,0.0
1,9,4,0,,,,2.0518,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.2636917,0.0,0.0,0.0,20.09
1,11,4,0,,,,1.1336334,0.0,0.0,0.0,345.86
1,12,4,0,,,,1.4134667,0.0,0.0,0.0,43.52
1,13,4,0,,,,2.3198333,0.0,0.0,0.0,309.9
1,14,4,0,,,,2.2916667,0.0,0.0,0.0,129.79
1,15,4,0,,,,1.6490166,0.0,0.0,0.0,248.36
1,16,4,0,,,,1.4433,0.0,0.0,0.0,238.71
1,17,4,0,,,,1.3335,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.95243335,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.2607,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.521,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.4364,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.3210666,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.4683666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.93829167,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.6536666,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.0733833,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.521,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.7113,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.29205,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5616333,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.4903834,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.1152667,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.9266667,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.92501664,0.0,0.0,0.0,83.72
1,11,5,0,,,,0.5257611,0.0,0.0,0.0,174.0
1,12,5,0,,,,0.4349,0.0,0.0,0.0,181.71
1,13,5,0,,,,0.44338334,0.0,0.0,0.0,688.14
1,14,5,0,,,,0.45013332,0.0,0.0,0.0,147.72
1,15,5,0,,,,0.47168332,0.0,0.0,0.0,319.34
1,16,5,0,,,,0.74945,0.0,0.0,0.0,264.94
1,17,5,0,,,,0.88235,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.81256664,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.93365,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.28985,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.95993334,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.7027667,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.3489667,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.7181333,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.0553167,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.20495,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.6431167,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.3280166,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.2993166,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.1165,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.3991166,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.0631666,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.2328666,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.3557333,0.0,0.0,0.0,85.68
1,11,6,0,,,,1.5257,0.0,0.0,0.0,121.14
1,12,6,0,,,,1.3442,0.0,0.0,0.0,219.59
1,13,6,0,,,,1.1301833,0.0,0.0,0.0,328.31
1,14,6,0,,,,0.7042,0.0,0.0,0.0,239.53
1,15,6,0,,,,0.6477,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.6996,0.0,0.0,0.0,19.38
1,17,6,0,,,,0.63813335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.68133336,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.819425,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.8371,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6668,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.4762,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.42753333,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.38654166,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.43923333,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.38486665,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.6361667,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.84781665,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.64426666,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.8964667,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.55186665,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.69058335,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.7589167,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.23845,0.0,0.0,0.0,305.87
1,11,7,0,,,,0.81435,0.0,0.0,0.0,299.96
1,12,7,0,,,,0.87658334,0.0,0.0,0.0,325.18
1,13,7,0,,,,0.67338336,0.0,0.0,0.0,250.55
1,14,7,0,,,,0.35435,0.0,0.0,0.0,302.2
1,15,7,0,,,,0.37773332,0.0,0.0,0.0,106.87
1,16,7,0,,,,0.42941666,0.0,0.0,0.0,21.0
1,17,7,0,,,,0.47893333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.43885,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.49676666,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.2754333,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.61628336,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.5697333,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.54745,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.46128333,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.69588333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.48653334,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.0242,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.0130833,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.67726666,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4013833,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.9421,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.07215,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.5307667,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.3146666,0.0,0.0,0.0,252.85
1,11,1,0,,,,1.6602666,0.0,0.0,0.0,407.5
1,12,1,0,,,,1.6331,0.0,0.0,0.0,345.71
1,13,1,0,,,,1.4764333,0.0,0.0,0.0,706.11
1,14,1,0,,,,1.3232833,0.0,0.0,0.0,609.0
1,15,1,0,,,,1.2330166,0.0,0.0,0.0,469.02
1,16,1,0,,,,1.1360166,0.0,0.0,0.0,324.67
1,17,1,0,,,,0.91,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.1901667,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.20245,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.0748333,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.98115,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.1882,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.0429,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.0920416,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.03275,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.2664167,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.2158333,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.4211167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.4450166,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.09255,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.3138833,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6161333,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.7448555,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.3621167,0.0,0.0,0.0,74.77
1,11,2,0,,,,1.2678833,0.0,0.0,0.0,130.22
1,12,2,0,,,,1.5426834,0.0,0.0,0.0,303.2
1,13,2,0,,,,1.5277333,0.0,0.0,0.0,635.29
1,14,2,0,,,,0.57091665,0.0,0.0,0.0,159.55
1,15,2,0,,,,1.25935,0.0,0.0,0.0,312.79
1,16,2,0,,,,1.1468,0.0,0.0,0.0,164.11
1,17,2,0,,,,1.2294667,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.4653167,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.5973833,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.3700666,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.81205,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.2384,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.1668,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.6546917,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.1943834,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.3404666,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.0647167,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.0587833,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.0292833,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.03005,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.2005334,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.37695,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.5312333,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.6205167,0.0,0.0,0.0,111.3
1,11,3,0,,,,2.43665,0.0,0.0,0.0,170.58
1,12,3,0,,,,1.7811,0.0,0.0,0.0,703.68
1,13,3,0,,,,1.5117167,0.0,0.0,0.0,257.57
1,14,3,0,,,,0.73191667,0.0,0.0,0.0,172.91
1,15,3,0,,,,0.5808,0.0,0.0,0.0,530.18
1,16,3,0,,,,0.8857333,0.0,0.0,0.0,310.53
1,17,3,0,,,,0.89185,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.97443336,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.86515,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.0602,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.5889833,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.83308333,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.0435,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.1281416,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.0483834,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.6235666,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.61125,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.1263334,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.2526,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.3047167,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.1236666,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.7589667,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.6678833,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.67725,0.0,0.0,0.0,8.29
1,11,4,0,,,,2.0775332,0.0,0.0,0.0,183.16
1,12,4,0,,,,1.27635,0.0,0.0,0.0,202.08
1,13,4,0,,,,1.5877833,0.0,0.0,0.0,612.05
1,14,4,0,,,,0.74365,0.0,0.0,0.0,68.74
1,15,4,0,,,,0.6596,0.0,0.0,0.0,56.34
1,16,4,0,,,,0.7319,0.0,0.0,0.0,7.42
1,17,4,0,,,,0.6690583,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.714,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.68058336,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.76241666,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.73015,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.68653333,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.73653334,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.8943167,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.3941,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.55165,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.68236667,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.9456667,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.32395,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.72,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.3117,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.69331664,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.71966666,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.2648333,0.0,0.0,0.0,8.6
1,11,5,0,,,,0.7364,0.0,0.0,0.0,49.0
1,12,5,0,,,,0.68975,0.0,0.0,0.0,88.93
1,13,5,0,,,,1.178,0.0,0.0,0.0,250.91
1,14,5,0,,,,0.71835,0.0,0.0,0.0,89.06
1,15,5,0,,,,0.67885,0.0,0.0,0.0,425.01
1,16,5,0,,,,1.6957834,0.0,0.0,0.0,23.45
1,17,5,0,,,,0.91858333,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.77271664,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.2628,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.891,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.7694333,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.2524166,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.9281,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.72480834,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.2675333,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.96245,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.68331665,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.2378334,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.9482667,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.6985833,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.6277167,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.85035,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.2715166,0.0,0.0,0.0,0.0
1,10,6,0,,,,2.7828333,0.0,0.0,0.0,356.43
1,11,6,0,,,,2.2426834,0.0,0.0,0.0,107.53
1,12,6,0,,,,1.6409167,0.0,0.0,0.0,316.66
1,13,6,0,,,,1.6363444,0.0,0.0,0.0,112.8
1,14,6,0,,,,1.5751166,0.0,0.0,0.0,312.14
1,15,6,0,,,,0.65038335,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.61406666,0.0,0.0,0.0,15.44
1,17,6,0,,,,0.60046667,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.5718667,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.6105667,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.5769333,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.60675,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.77475,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0251666,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.59096664,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.56448334,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.6386167,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.55791664,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.6019,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.57795,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.0488,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.8160833,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2024167,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.6109667,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.57996666,0.0,0.0,0.0,332.4
1,11,7,0,,,,0.5800833,0.0,0.0,0.0,494.07
1,12,7,0,,,,1.0792,0.0,0.0,0.0,639.33
1,13,7,0,,,,0.51485,0.0,0.0,0.0,622.92
1,14,7,0,,,,1.0018667,0.0,0.0,0.0,51.48
1,15,7,0,,,,0.50808334,0.0,0.0,0.0,105.12
1,16,7,0,,,,0.443,0.0,0.0,0.0,89.76
1,17,7,0,,,,0.45136666,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.42203334,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.47165,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.42125,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.59106666,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.9386333,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.41698334,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.0493584,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.82375,0.0,0.0,0.0,0.0
1,2,1,0,,,,2.0817666,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.1276667,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.70025,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.3810834,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.6740834,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0799834,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.3364333,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.5444167,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.7308,0.0,0.0,0.0,101.5
1,11,1,0,,,,2.09185,0.0,0.0,0.0,277.16
1,12,1,0,,,,2.7920666,0.0,0.0,0.0,619.13
1,13,1,0,,,,2.16975,0.0,0.0,0.0,701.3
1,14,1,0,,,,1.9283834,0.0,0.0,0.0,141.79
1,15,1,0,,,,1.4400834,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.3124667,0.0,0.0,0.0,9.28
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.76253337,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.05325,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.0270166,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.2562667,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.3397167,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.5336417,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.9449834,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.9698667,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.8524834,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.94953334,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1125833,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.3931667,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.98929447,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.3680834,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.3324667,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.6836333,0.0,0.0,0.0,64.7
1,11,2,0,,,,1.9747,0.0,0.0,0.0,77.43
1,12,2,0,,,,2.3036666,0.0,0.0,0.0,43.93
1,13,2,0,,,,2.2889166,0.0,0.0,0.0,42.14
1,14,2,0,,,,0.48086667,0.0,0.0,0.0,135.88
1,15,2,0,,,,0.13855001,0.0,0.0,0.0,101.06
1,16,2,0,,,,0.18926674,0.0,0.0,0.0,34.43
1,17,2,0,,,,0.2400334,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.37763336,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1077666,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.64365,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.6952,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.98181665,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.473075,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.1291584,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.85826665,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.3719833,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.2495333,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.28795,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.4887834,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.2011833,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.41065,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.834,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.3809333,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.9237,0.0,0.0,0.0,71.7
1,11,3,0,,,,1.7890834,0.0,0.0,0.0,504.61
1,12,3,0,,,,1.8744833,0.0,0.0,0.0,224.15
1,13,3,0,,,,1.6282834,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.58966666,0.0,0.0,0.0,356.92
1,15,3,0,,,,0.24333334,0.0,0.0,0.0,483.29
1,16,3,0,,,,0.032133423,0.0,0.0,0.0,302.68
1,17,3,0,,,,0.62676674,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.05215,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.8742833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.1857,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.1616167,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.2626834,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.374,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3761667,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.43975,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.54765,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2282166,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.0661,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.4336833,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.08675,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.4793667,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.0715,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.97345,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.9001,0.0,0.0,0.0,413.17
1,11,4,0,,,,2.0895834,0.0,0.0,0.0,374.31
1,12,4,0,,,,2.0330167,0.0,0.0,0.0,710.75
1,13,4,0,,,,0.90821666,0.0,0.0,0.0,690.1
1,14,4,0,,,,1.0151334,0.0,0.0,0.0,698.67
1,15,4,0,,,,1.2768667,0.0,0.0,0.0,560.9
1,16,4,0,,,,1.42245,0.0,0.0,0.0,381.25
1,17,4,0,,,,1.02215,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.2752334,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.3125334,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.4026333,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.3386834,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.7074833,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.04265,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.37751666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.6285167,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.3389333,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.2866334,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.8264278,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.0791416,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.45275,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.7799,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.17495,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.8744333,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.6872333,0.0,0.0,0.0,274.0
1,11,5,0,,,,1.0508667,0.0,0.0,0.0,198.65
1,12,5,0,,,,1.4865167,0.0,0.0,0.0,615.58
1,13,5,0,,,,1.2163334,0.0,0.0,0.0,663.01
1,14,5,0,,,,1.3850666,0.0,0.0,0.0,640.14
1,15,5,0,,,,1.5226667,0.0,0.0,0.0,250.89
1,16,5,0,,,,1.1015333,0.0,0.0,0.0,68.27
1,17,5,0,,,,1.8001833,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.5918334,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.3837667,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.2977,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.72635,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.3623333,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.2607167,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.4501667,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6125833,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6102166,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.62245,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.5593,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.5279167,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7578833,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5656166,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.4530833,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.6840833,0.0,0.0,0.0,0.0
1,10,6,0,,,,2.4066668,0.0,0.0,0.0,67.6
1,11,6,0,,,,2.1463168,0.0,0.0,0.0,58.83
1,12,6,0,,,,0.98913336,0.0,0.0,0.0,100.11
1,13,6,0,,,,1.3779833,0.0,0.0,0.0,23.72
1,14,6,0,,,,1.68635,0.0,0.0,0.0,40.17
1,15,6,0,,,,1.3676333,0.0,0.0,0.0,147.87
1,16,6,0,,,,1.5460666,0.0,0.0,0.0,32.58
1,17,6,0,,,,1.3302166,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.3441666,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.4424,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.2370666,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.5772333,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4061834,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.3524667,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.4637583,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.3034,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.6322666,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.4239666,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.477,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.85225,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.0208333,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.30125,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.67445,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.4112667,0.0,0.0,0.0,1.38
1,10,7,0,,,,1.4222833,0.0,0.0,0.0,396.81
1,11,7,0,,,,1.98625,0.0,0.0,0.0,350.44
1,12,7,0,,,,2.5631166,0.0,0.0,0.0,121.07
1,13,7,0,,,,2.0217166,0.0,0.0,0.0,91.5
1,14,7,0,,,,1.9902667,0.0,0.0,0.0,61.21
1,15,7,0,,,,2.18985,0.0,0.0,0.0,19.4
1,16,7,0,,,,1.4039,0.0,0.0,0.0,15.04
1,17,7,0,,,,1.9009,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.7728,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.4894834,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.6592166,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.2478167,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.49895,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.3766,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.6242167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.93553334,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.0714,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.3660333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.0575167,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.39125,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4307333,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.2106833,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5838667,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.6547,0.0,0.0,0.0,8.17
1,10,1,0,,,,2.0385168,0.0,0.0,0.0,19.76
1,11,1,0,,,,1.86405,0.0,0.0,0.0,44.49
1,12,1,0,,,,2.0572667,0.0,0.0,0.0,36.21
1,13,1,0,,,,1.87255,0.0,0.0,0.0,36.16
1,14,1,0,,,,2.2445834,0.0,0.0,0.0,61.1
1,15,1,0,,,,1.3584167,0.0,0.0,0.0,51.76
1,16,1,0,,,,1.39095,0.0,0.0,0.0,21.13
1,17,1,0,,,,1.73925,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.6250167,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.368,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.1490166,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.8636833,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.1399667,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.9160334,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.8635833,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.8245667,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.68655,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.8146833,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.3176167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.8189,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.71075,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.1434667,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.4686333,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.0340166,0.0,0.0,0.0,1.33
1,10,2,0,,,,1.5796,0.0,0.0,0.0,109.9
1,11,2,0,,,,1.9398333,0.0,0.0,0.0,97.83
1,12,2,0,,,,0.58531666,0.0,0.0,0.0,464.98
1,13,2,0,,,,1.09915,0.0,0.0,0.0,471.17
1,14,2,0,,,,1.5437334,0.0,0.0,0.0,377.85
1,15,2,0,,,,0.59673333,0.0,0.0,0.0,322.88
1,16,2,0,,,,1.6432,0.0,0.0,0.0,323.93
1,17,2,0,,,,2.5173,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.1143832,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.3223667,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.3366666,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.21595,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.2129333,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.9041333,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.0194416,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.4956834,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.8692833,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.90075,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.0476832,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.9370306,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8907334,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.10115,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.7623833,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.1833,0.0,0.0,0.0,1.39
1,10,3,0,,,,2.0583334,0.0,0.0,0.0,234.76
1,11,3,0,,,,1.92065,0.0,0.0,0.0,146.35
1,12,3,0,,,,2.32015,0.0,0.0,0.0,444.77
1,13,3,0,,,,2.2819834,0.0,0.0,0.0,394.1
1,14,3,0,,,,2.0847833,0.0,0.0,0.0,398.25
1,15,3,0,,,,1.55235,0.0,0.0,0.0,151.15
1,16,3,0,,,,0.47071669,0.0,0.0,0.0,18.32
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.08486674,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.04888341,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.069700055,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.7003666,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.2312667,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.18495,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.7270083,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.8439333,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.1658666,0.0,0.0,0.0,0.0
1,3,4,0,,,,2.3266168,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7115834,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.8681333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.99825,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.7638,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.8617,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.98443335,0.0,0.0,0.0,1.81
1,10,4,0,,,,1.8650833,0.0,0.0,0.0,26.57
1,11,4,0,,,,1.8547333,0.0,0.0,0.0,50.81
1,12,4,0,,,,1.90425,0.0,0.0,0.0,110.27
1,13,4,0,,,,2.3229,0.0,0.0,0.0,42.26
1,14,4,0,,,,2.2501667,0.0,0.0,0.0,38.14
1,15,4,0,,,,1.10875,0.0,0.0,0.0,24.69
1,16,4,0,,,,0.14845005,0.0,0.0,0.0,391.74
1,17,4,0,,,,0.17223339,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.04391676,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.12930006,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.4719667,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.1416166,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.34575,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.02685,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.865875,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.0322833,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.6701,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.7675333,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.7980833,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.9538,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.7974,0.0,0.0,0.0,0.0
1,7,5,0,,,,3.0646167,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.7301834,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.98705,0.0,0.0,0.0,21.45
1,10,5,0,,,,1.3732333,0.0,0.0,0.0,166.3
1,11,5,0,,,,1.9958833,0.0,0.0,0.0,182.8
1,12,5,0,,,,2.2972667,0.0,0.0,0.0,382.87
1,13,5,0,,,,2.4517167,0.0,0.0,0.0,456.8
1,14,5,0,,,,2.21875,0.0,0.0,0.0,54.25
1,15,5,0,,,,1.0952333,0.0,0.0,0.0,21.14
1,16,5,0,,,,0.2427334,0.0,0.0,0.0,13.08
1,17,5,0,,,,0.07623341,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.083950065,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.13988338,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.3734666,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.4817667,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.0409,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.7507334,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.565025,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.638,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.29795,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.81075,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.95185,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.6985166,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.5366833,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.4453334,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.6094,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.4643,0.0,0.0,0.0,4.03
1,10,6,0,,,,1.8238167,0.0,0.0,0.0,138.05
1,11,6,0,,,,2.00985,0.0,0.0,0.0,34.01
1,12,6,0,,,,2.3556166,0.0,0.0,0.0,90.82
1,13,6,0,,,,2.3542666,0.0,0.0,0.0,104.27
1,14,6,0,,,,2.16125,0.0,0.0,0.0,75.24
1,15,6,0,,,,1.4036334,0.0,0.0,0.0,45.53
1,16,6,0,,,,0.021050101,0.0,0.0,0.0,3.89
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.09231675,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.06413342,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.1070334,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.60535,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.5832833,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.1790917,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.5847667,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.1654,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.60385,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.44875,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.0714,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.1195,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.9661833,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.5933667,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.68345,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.2778,0.0,0.0,0.0,82.26
1,11,7,0,,,,2.09645,0.0,0.0,0.0,56.86
1,12,7,0,,,,2.4853,0.0,0.0,0.0,90.62
1,13,7,0,,,,1.5903333,0.0,0.0,0.0,44.59
1,14,7,0,,,,0.46878332,0.0,0.0,0.0,29.75
1,15,7,0,,,,0.2680667,0.0,0.0,0.0,9.07
1,16,7,0,,,,0.03343343,0.0,0.0,0.0,11.03
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.7132167,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.97793335,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.1223834,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.7400333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.5739833,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.5132,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.40434167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.39801666,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.42215,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.5570167,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.5766,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.38548332,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.10845,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0448834,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.3752,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.0946167,0.0,0.0,0.0,1.68
1,10,1,0,,,,1.4495667,0.0,0.0,0.0,18.75
1,11,1,0,,,,2.0672333,0.0,0.0,0.0,30.64
1,12,1,0,,,,2.2718334,0.0,0.0,0.0,42.3
1,13,1,0,,,,2.34245,0.0,0.0,0.0,33.65
1,14,1,0,,,,1.5824833,0.0,0.0,0.0,32.03
1,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,23.7
1,16,1,0,,,,0.11578338,0.0,0.0,0.0,12.99
1,17,1,0,,,,9.9850055e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.035483424,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.715,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.8631167,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.8841,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.0161667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.6322,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.96695,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.9716667,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.8703167,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.5722667,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.16405,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.0504333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.91914165,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.75095,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.9513,0.0,0.0,0.0,1.69
1,10,2,0,,,,1.46695,0.0,0.0,0.0,109.99
1,11,2,0,,,,2.0078166,0.0,0.0,0.0,53.77
1,12,2,0,,,,2.3041832,0.0,0.0,0.0,66.03
1,13,2,0,,,,2.3089666,0.0,0.0,0.0,70.07
1,14,2,0,,,,1.2299,0.0,0.0,0.0,29.16
1,15,2,0,,,,0.04605011,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.22968338,0.0,0.0,0.0,83.27
1,17,2,0,,,,9.99591e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.2192834,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.4505334,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.8056611,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2915334,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.0698833,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.76615,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.62935,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.3004167,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.3993334,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.2848834,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.5125834,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.2311333,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.8993667,0.0,0.0,0.0,59.85
2,10,3,0,,,,1.4391333,0.0,0.0,0.0,98.85
2,11,3,0,,,,1.9820167,0.0,0.0,0.0,55.87
2,12,3,0,,,,2.2528667,0.0,0.0,0.0,81.03
2,13,3,0,,,,2.0019,0.0,0.0,0.0,69.49
2,14,3,0,,,,1.6878,0.0,0.0,0.0,57.98
2,15,3,0,,,,0.47071674,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.10731671,0.0,0.0,0.0,9.07
2,17,3,0,,,,9.9945474e-08,0.0,0.0,0.0,0.23
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.0055500865,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.5086667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.50825,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.36170834,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.6107,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.7973833,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.39341667,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.37583333,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.58725,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.40476668,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.88408333,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.6122167,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.18905,0.0,0.0,0.0,64.34
2,10,4,0,,,,1.4318833,0.0,0.0,0.0,16.61
2,11,4,0,,,,1.9306,0.0,0.0,0.0,29.11
2,12,4,0,,,,2.1349168,0.0,0.0,0.0,63.22
2,13,4,0,,,,1.77995,0.0,0.0,0.0,58.24
2,14,4,0,,,,1.3805166,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.73178333,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.18080002,0.0,0.0,0.0,11.03
2,17,4,0,,,,0.2869167,0.0,0.0,0.0,0.59
2,18,4,0,,,,0.6736,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.3452,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.3327167,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.2603834,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.2457833,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.0726334,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.0923083,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.032225,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.0601833,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.4402,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.0748167,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5745833,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.8645834,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.8192,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.84208333,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.92345,0.0,0.0,0.0,0.0
2,10,5,0,,,,0.85038334,0.0,0.0,0.0,84.15
2,11,5,0,,,,0.4636,0.0,0.0,0.0,75.63
2,12,5,0,,,,0.40061668,0.0,0.0,0.0,94.34
2,13,5,0,,,,0.43983334,0.0,0.0,0.0,69.51
2,14,5,0,,,,0.4198,0.0,0.0,0.0,35.01
2,15,5,0,,,,0.41861665,0.0,0.0,0.0,10.32
2,16,5,0,,,,1.6638666,0.0,0.0,0.0,7.15
2,17,5,0,,,,2.1570168,0.0,0.0,0.0,1.19
2,18,5,0,,,,1.3617333,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5735,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.3905333,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.782,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.5252,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.8408667,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.5897417,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.4083834,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.1558666,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.0480167,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.12905,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.1026833,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.4042,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.30688334,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.46555,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.45335,0.0,0.0,0.0,1.2
2,10,6,0,,,,1.6826833,0.0,0.0,0.0,27.35
2,11,6,0,,,,0.93191665,0.0,0.0,0.0,46.62
2,12,6,0,,,,0.48831666,0.0,0.0,0.0,75.56
2,13,6,0,,,,0.83855,0.0,0.0,0.0,101.32
2,14,6,0,,,,1.4037334,0.0,0.0,0.0,88.22
2,15,6,0,,,,1.2740333,0.0,0.0,0.0,72.0
2,16,6,0,,,,0.26818335,0.0,0.0,0.0,342.45
2,17,6,0,,,,0.12465007,0.0,0.0,0.0,0.37
2,18,6,0,,,,0.8132333,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.74941665,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.78316665,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.0479833,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.7367833,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.0664,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.1584167,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.8947667,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.6826167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3863,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.4937167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.9635333,0.0,0.0,0.0,0.0
2,6,7,0,,,,2.0217834,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4646667,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.3755167,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.4089333,0.0,0.0,0.0,0.39
2,10,7,0,,,,1.58505,0.0,0.0,0.0,148.92
2,11,7,0,,,,0.93436664,0.0,0.0,0.0,43.41
2,12,7,0,,,,1.2247666,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.1449,0.0,0.0,0.0,76.82
2,14,7,0,,,,0.7376,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.25136667,0.0,0.0,0.0,105.32
2,16,7,0,,,,0.09340001,0.0,0.0,0.0,23.99
2,17,7,0,,,,0.24216668,0.0,0.0,0.0,1.23
2,18,7,0,,,,0.66838336,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.67226666,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.80665,0.0,0.0,0.0,0.0
2,21,7,0,,,,2.1527,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.36725,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.5629166,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.05825,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.5025166,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2145833,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.93035,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.057675,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.4810166,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.10815,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.4351,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.4316334,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.1704,0.0,0.0,0.0,0.03
2,10,1,0,,,,2.0945,0.0,0.0,0.0,106.05
2,11,1,0,,,,1.2766666,0.0,0.0,0.0,57.93
2,12,1,0,,,,1.2628666,0.0,0.0,0.0,67.77
2,13,1,0,,,,0.8012,0.0,0.0,0.0,45.73
2,14,1,0,,,,1.08255,0.0,0.0,0.0,99.08
2,15,1,0,,,,0.82126665,0.0,0.0,0.0,78.16
2,16,1,0,,,,0.82738334,0.0,0.0,0.0,132.85
2,17,1,0,,,,0.9586667,0.0,0.0,0.0,174.49
2,18,1,0,,,,0.7755167,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.1319333,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.73621666,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.0962666,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.97065,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.0504333,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.060075,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.12505,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.6345,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.2366166,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.99018335,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.0245833,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.6741834,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7417667,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.8605,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.85363334,0.0,0.0,0.0,181.09
2,10,2,0,,,,0.57208335,0.0,0.0,0.0,426.47
2,11,2,0,,,,0.6046,0.0,0.0,0.0,366.77
2,12,2,0,,,,0.58643335,0.0,0.0,0.0,429.1
2,13,2,0,,,,0.6318667,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.48471665,0.0,0.0,0.0,130.77
2,15,2,0,,,,0.65005,0.0,0.0,0.0,524.81
2,16,2,0,,,,0.34606665,0.0,0.0,0.0,445.11
2,17,2,0,,,,0.9529,0.0,0.0,0.0,165.29
2,18,2,0,,,,0.57455,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.6257667,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.85761666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8305167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.48875,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.8576667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.60595,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.847,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.6260333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.60955,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.9196333,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.84281665,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.6932667,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.45673335,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.9234333,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.0687667,0.0,0.0,0.0,205.7
2,10,3,0,,,,0.93775,0.0,0.0,0.0,441.71
2,11,3,0,,,,0.9433333,0.0,0.0,0.0,147.21
2,12,3,0,,,,1.0260667,0.0,0.0,0.0,150.23
2,13,3,0,,,,1.4185166,0.0,0.0,0.0,103.25
2,14,3,0,,,,1.5678,0.0,0.0,0.0,60.63
2,15,3,0,,,,1.2218167,0.0,0.0,0.0,27.87
2,16,3,0,,,,0.72653335,0.0,0.0,0.0,22.6
2,17,3,0,,,,1.0019063e-07,0.0,0.0,0.0,3.78
2,18,3,0,,,,0.033166755,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.28035006,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.7989167,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.9033222,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.0762666,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.87406665,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.0413667,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.4644667,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.1170666,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.0744333,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.2149167,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.0124333,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.0202334,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.78886664,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.0550333,0.0,0.0,0.0,33.44
2,10,4,0,,,,1.7031167,0.0,0.0,0.0,107.82
2,11,4,0,,,,2.0689666,0.0,0.0,0.0,92.35
2,12,4,0,,,,2.2541833,0.0,0.0,0.0,147.12
2,13,4,0,,,,2.0976334,0.0,0.0,0.0,92.05
2,14,4,0,,,,0.3824,0.0,0.0,0.0,80.09
2,15,4,0,,,,0.087300085,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.5804389,0.0,0.0,0.0,28.79
2,17,4,0,,,,9.989095e-08,0.0,0.0,0.0,8.0
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.2765667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.5815667,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.59926665,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5126333,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.9326,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.38446668,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.40061668,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.356,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.37463334,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.54195,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.6878333,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.94805,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.8088833,0.0,0.0,0.0,0.44
2,10,5,0,,,,0.69331664,0.0,0.0,0.0,46.19
2,11,5,0,,,,0.6907333,0.0,0.0,0.0,153.62
2,12,5,0,,,,0.67915,0.0,0.0,0.0,140.11
2,13,5,0,,,,0.68021667,0.0,0.0,0.0,118.07
2,14,5,0,,,,0.62313336,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.45708334,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.014816737,0.0,0.0,0.0,423.0
2,17,5,0,,,,0.3798167,0.0,0.0,0.0,215.67
2,18,5,0,,,,0.69546664,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.62313336,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.60436666,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.6038667,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.0659833,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.7518167,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.8177583,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3698334,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.33715,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.7384,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.31345,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.81408334,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.1321833,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.94878334,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.99443334,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.2436666,0.0,0.0,0.0,9.31
2,10,6,0,,,,1.6651167,0.0,0.0,0.0,28.79
2,11,6,0,,,,1.5239,0.0,0.0,0.0,48.43
2,12,6,0,,,,0.6259,0.0,0.0,0.0,78.7
2,13,6,0,,,,1.5040333,0.0,0.0,0.0,53.7
2,14,6,0,,,,1.8945,0.0,0.0,0.0,48.63
2,15,6,0,,,,1.8349,0.0,0.0,0.0,39.74
2,16,6,0,,,,0.91400003,0.0,0.0,0.0,19.29
2,17,6,0,,,,9.987732e-08,0.0,0.0,0.0,4.23
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.34840834,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.5140333,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.45066667,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.50015,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.46668333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.47378334,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.8534167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.44228333,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.8667833,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.83751667,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.2071667,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.8577,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.7755833,0.0,0.0,0.0,54.36
2,10,7,0,,,,1.6284833,0.0,0.0,0.0,137.98
2,11,7,0,,,,2.1223333,0.0,0.0,0.0,67.4
2,12,7,0,,,,2.5434916,0.0,0.0,0.0,65.79
2,13,7,0,,,,2.7397168,0.0,0.0,0.0,125.69
2,14,7,0,,,,2.1729167,0.0,0.0,0.0,100.31
2,15,7,0,,,,1.1439,0.0,0.0,0.0,199.67
2,16,7,0,,,,0.15085009,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.070866756,0.0,0.0,0.0,23.83
2,18,7,0,,,,0.00048343,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.00050009665,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.28295004,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.40158334,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.4338,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.6059,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.0256333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.5056833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.1322334,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.2076833,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.94771665,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.9959667,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.0300833,0.0,0.0,0.0,86.16
2,10,1,0,,,,1.7614167,0.0,0.0,0.0,133.04
2,11,1,0,,,,2.1865666,0.0,0.0,0.0,104.28
2,12,1,0,,,,2.4209666,0.0,0.0,0.0,221.98
2,13,1,0,,,,1.9354666,0.0,0.0,0.0,133.05
2,14,1,0,,,,0.76463336,0.0,0.0,0.0,137.49
2,15,1,0,,,,1.4061,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.062433437,0.0,0.0,0.0,107.01
2,17,1,0,,,,9.974101e-08,0.0,0.0,0.0,50.83
2,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.32098338,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.69388336,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.6637833,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.42985833,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.36753333,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.42398334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.3645,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.40265,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8522,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.5272667,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.2934333,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.661,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.007,0.0,0.0,0.0,77.87
2,10,2,0,,,,2.0097833,0.0,0.0,0.0,64.94
2,11,2,0,,,,2.249,0.0,0.0,0.0,93.48
2,12,2,0,,,,2.5392334,0.0,0.0,0.0,140.77
2,13,2,0,,,,1.75915,0.0,0.0,0.0,66.46
2,14,2,0,,,,0.5147667,0.0,0.0,0.0,54.2
2,15,2,0,,,,0.3772667,0.0,0.0,0.0,37.52
2,16,2,0,,,,0.09335009,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.05273342,0.0,0.0,0.0,14.48
2,18,2,0,,,,1.0317667,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.1949,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.9672833,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.81355,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.769025,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.84286666,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.437325,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.0023667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.76566666,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.8469,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.80411667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.9975167,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.9213667,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.79605,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.51935,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.7841,0.0,0.0,0.0,15.54
2,10,3,0,,,,0.78353333,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.80273336,0.0,0.0,0.0,167.21
2,12,3,0,,,,0.8297833,0.0,0.0,0.0,106.18
2,13,3,0,,,,0.3076,0.0,0.0,0.0,237.66
2,14,3,0,,,,0.35545,0.0,0.0,0.0,349.99
2,15,3,0,,,,0.32963333,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.35131666,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.34128332,0.0,0.0,0.0,16.46
2,18,3,0,,,,0.5740167,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.68441665,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.62831664,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.66261667,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.44616666,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.4652,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.41465,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.45605,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.6755,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.73088336,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.42983332,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.40961668,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.44763333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.3973,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.81771666,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.90386665,0.0,0.0,0.0,45.97
2,10,4,0,,,,0.96421665,0.0,0.0,0.0,103.93
2,11,4,0,,,,0.46265,0.0,0.0,0.0,124.43
2,12,4,0,,,,0.4418,0.0,0.0,0.0,408.8
2,13,4,0,,,,0.4936,0.0,0.0,0.0,725.54
2,14,4,0,,,,0.42441666,0.0,0.0,0.0,694.83
2,15,4,0,,,,0.4943,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.43431666,0.0,0.0,0.0,449.18
2,17,4,0,,,,0.54658335,0.0,0.0,0.0,238.86
2,18,4,0,,,,0.6458,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.6102167,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.63696665,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.59755,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.65923333,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.60695,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.0525167,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.49685,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.49536666,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.46371666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.38441667,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.44146666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.48081666,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.8391,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.8689,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.2144166,0.0,0.0,0.0,217.76
2,10,5,0,,,,0.5379,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.68585,0.0,0.0,0.0,599.99
2,12,5,0,,,,0.84276664,0.0,0.0,0.0,710.45
2,13,5,0,,,,0.70858335,0.0,0.0,0.0,742.41
2,14,5,0,,,,0.6109333,0.0,0.0,0.0,726.71
2,15,5,0,,,,0.55083334,0.0,0.0,0.0,604.17
2,16,5,0,,,,2.8952,0.0,0.0,0.0,362.8
2,17,5,0,,,,1.88755,0.0,0.0,0.0,25.83
2,18,5,0,,,,1.7967167,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.0719334,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.6241167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7060666,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.4792833,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.7566333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.6665584,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.7120167,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.40375,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3082833,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6313167,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.2464833,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.4627,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.2044834,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.5173334,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.1276833,0.0,0.0,0.0,227.92
2,10,6,0,,,,1.1303,0.0,0.0,0.0,485.91
2,11,6,0,,,,1.2473834,0.0,0.0,0.0,643.64
2,12,6,0,,,,0.7855333,0.0,0.0,0.0,735.12
2,13,6,0,,,,0.86495,0.0,0.0,0.0,765.77
2,14,6,0,,,,0.6149333,0.0,0.0,0.0,731.95
2,15,6,0,,,,0.40856665,0.0,0.0,0.0,629.45
2,16,6,0,,,,0.68163335,0.0,0.0,0.0,471.78
2,17,6,0,,,,0.6354,0.0,0.0,0.0,253.46
2,18,6,0,,,,0.61820555,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.6429333,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.90685,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.8868333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.94633335,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.8893333,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.61665,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.8975667,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.88663334,0.0,0.0,0.0,0.0
2,3,7,0,,,,2.42565,0.0,0.0,0.0,0.0
2,4,7,0,,,,2.36445,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5591167,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.6125833,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.2271,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.3979666,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.2805166,0.0,0.0,0.0,260.16
2,10,7,0,,,,1.33715,0.0,0.0,0.0,492.67
2,11,7,0,,,,1.0913334,0.0,0.0,0.0,648.34
2,12,7,0,,,,1.5140166,0.0,0.0,0.0,742.32
2,13,7,0,,,,1.7342666,0.0,0.0,0.0,769.32
2,14,7,0,,,,1.7928333,0.0,0.0,0.0,747.52
2,15,7,0,,,,1.4843333,0.0,0.0,0.0,633.14
2,16,7,0,,,,1.28625,0.0,0.0,0.0,483.78
2,17,7,0,,,,1.2811834,0.0,0.0,0.0,263.05
2,18,7,0,,,,1.3188,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.2788833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4751,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.4818833,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.2643666,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.2915833,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.5011,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3388166,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.1082333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.5484,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.4151,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.866,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.0703666,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5616333,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.0679166,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.3504833,0.0,0.0,0.0,162.02
2,10,1,0,,,,1.69545,0.0,0.0,0.0,296.15
2,11,1,0,,,,1.62135,0.0,0.0,0.0,126.1
2,12,1,0,,,,1.7312,0.0,0.0,0.0,36.34
2,13,1,0,,,,1.0420333,0.0,0.0,0.0,165.04
2,14,1,0,,,,0.4177,0.0,0.0,0.0,155.34
2,15,1,0,,,,0.66218334,0.0,0.0,0.0,28.5
2,16,1,0,,,,0.78635,0.0,0.0,0.0,146.35
2,17,1,0,,,,0.57806665,0.0,0.0,0.0,6.45
2,18,1,0,,,,1.2189333,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.5681,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.25485,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.82238334,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2007166,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.5776333,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.5669,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.76005,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3017167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.4408333,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.0183834,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.72415,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.2555,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.9367,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.3703834,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.4677,0.0,0.0,0.0,37.37
2,10,2,0,,,,0.77433336,0.0,0.0,0.0,148.73
2,11,2,0,,,,0.54828334,0.0,0.0,0.0,304.01
2,12,2,0,,,,0.3493,0.0,0.0,0.0,616.94
2,13,2,0,,,,0.37721667,0.0,0.0,0.0,782.68
2,14,2,0,,,,0.57516664,0.0,0.0,0.0,755.72
2,15,2,0,,,,0.6336167,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.35396665,0.0,0.0,0.0,486.9
2,17,2,0,,,,0.69666666,0.0,0.0,0.0,295.33
2,18,2,0,,,,0.819,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.83805,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.2346833,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.13875,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.4609,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.3144833,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.2881833,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.2181667,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3599167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.0403833,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.0813,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.3101667,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.5987,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.8857167,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.8177167,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.79105,0.0,0.0,0.0,93.86
2,10,3,0,,,,1.2336333,0.0,0.0,0.0,523.37
2,11,3,0,,,,1.2587667,0.0,0.0,0.0,670.68
2,12,3,0,,,,0.8560333,0.0,0.0,0.0,678.76
2,13,3,0,,,,0.6243333,0.0,0.0,0.0,810.42
2,14,3,0,,,,0.61105,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.8646167,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.8821,0.0,0.0,0.0,302.71
2,17,3,0,,,,1.271575,0.0,0.0,0.0,225.98
2,18,3,0,,,,0.8742667,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.6763166,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.34805,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.4948833,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.54945,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.9145,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.8287417,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.6759666,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.8129333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.41631666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.40838334,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.42875,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.6245667,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.40745,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.1409167,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.7824,0.0,0.0,0.0,87.28
2,10,4,0,,,,0.92865,0.0,0.0,0.0,517.3
2,11,4,0,,,,1.3134834,0.0,0.0,0.0,699.71
2,12,4,0,,,,1.20155,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.9217833,0.0,0.0,0.0,844.31
2,14,4,0,,,,1.05175,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.5366667,0.0,0.0,0.0,677.57
2,16,4,0,,,,0.52038336,0.0,0.0,0.0,539.38
