month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,17,4,0,,,,0.48246667,0.0,0.0,0.0,303.12
2,18,4,0,,,,0.71335,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.7586667,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0970167,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.5198166,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.8498166,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.3965666,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.9137334,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.8648,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.8731,0.0,0.0,0.0,0.0
2,3,5,0,,,,2.1129167,0.0,0.0,0.0,0.0
2,4,5,0,,,,2.1798832,0.0,0.0,0.0,0.0
2,5,5,0,,,,2.41065,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.9906917,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.73195,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.7785333,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.64795,0.0,0.0,0.0,114.06
2,10,5,0,,,,1.2289833,0.0,0.0,0.0,140.79
2,11,5,0,,,,0.8556167,0.0,0.0,0.0,219.92
2,12,5,0,,,,1.5632833,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.5371,0.0,0.0,0.0,254.8
2,14,5,0,,,,0.36715,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.43578333,0.0,0.0,0.0,153.65
2,16,5,0,,,,0.39213333,0.0,0.0,0.0,93.92
2,17,5,0,,,,0.45695,0.0,0.0,0.0,37.69
2,18,5,0,,,,0.57993335,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.0483667,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.44159168,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.0927,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.47001666,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.2556666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.0784,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.4385333,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.3347666,0.0,0.0,0.0,0.0
2,3,6,0,,,,2.4896166,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.7955333,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.7661834,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.7548333,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.9629166,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.6423167,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.36435,0.0,0.0,0.0,148.42
2,10,6,0,,,,1.1278833,0.0,0.0,0.0,306.21
2,11,6,0,,,,0.8611,0.0,0.0,0.0,227.14
2,12,6,0,,,,0.93814164,0.0,0.0,0.0,758.14
2,13,6,0,,,,0.932625,0.0,0.0,0.0,810.18
2,14,6,0,,,,0.95523334,0.0,0.0,0.0,778.24
2,15,6,0,,,,0.85309446,0.0,0.0,0.0,679.61
2,16,6,0,,,,0.43786666,0.0,0.0,0.0,527.19
2,17,6,0,,,,0.4012,0.0,0.0,0.0,273.37
2,18,6,0,,,,0.45738333,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.40173334,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.45993334,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.7298833,0.0,0.0,0.0,0.0
2,22,6,0,,,,2.30535,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.9333,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.7560416,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.34995,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.6243666,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.7177666,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.4350166,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.6742667,0.0,0.0,0.0,0.0
2,6,7,0,,,,2.1159418,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.53905,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.4413834,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.5363,0.0,0.0,0.0,10.46
2,10,7,0,,,,1.6850333,0.0,0.0,0.0,132.93
2,11,7,0,,,,1.9531333,0.0,0.0,0.0,58.63
2,12,7,0,,,,1.2044166,0.0,0.0,0.0,109.5
2,13,7,0,,,,0.99675,0.0,0.0,0.0,195.43
2,14,7,0,,,,1.2161833,0.0,0.0,0.0,115.94
2,15,7,0,,,,0.65433335,0.0,0.0,0.0,193.45
2,16,7,0,,,,0.50908333,0.0,0.0,0.0,45.35
2,17,7,0,,,,0.44875,0.0,0.0,0.0,197.86
2,18,7,0,,,,0.47466666,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.47751668,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.44908333,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.9648,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.2323166,0.0,0.0,0.0,0.0
2,23,7,0,,,,2.1164334,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.47105,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.0088334,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.6707667,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.9494833,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.2994168,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5893167,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.4393,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5673167,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.0799167,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.0435,0.0,0.0,0.0,13.2
2,10,1,0,,,,2.1366,0.0,0.0,0.0,51.24
2,11,1,0,,,,1.9946333,0.0,0.0,0.0,117.33
2,12,1,0,,,,1.5937834,0.0,0.0,0.0,172.23
2,13,1,0,,,,1.3059,0.0,0.0,0.0,337.82
2,14,1,0,,,,1.3828666,0.0,0.0,0.0,591.89
2,15,1,0,,,,1.3016167,0.0,0.0,0.0,141.76
2,16,1,0,,,,1.2081167,0.0,0.0,0.0,138.02
2,17,1,0,,,,1.641,0.0,0.0,0.0,85.18
2,18,1,0,,,,1.1444334,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.3228834,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.36615,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.5378667,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2775167,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.3029333,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.65855,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.84475,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.4542667,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.41435,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3254833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5962833,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.46375,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.4757833,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.7757334,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.83028334,0.0,0.0,0.0,148.24
2,10,2,0,,,,0.8169,0.0,0.0,0.0,400.91
2,11,2,0,,,,0.80661666,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.80875,0.0,0.0,0.0,556.85
2,13,2,0,,,,0.40246665,0.0,0.0,0.0,428.18
2,14,2,0,,,,0.39951667,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.3923,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.33605832,0.0,0.0,0.0,375.77
2,17,2,0,,,,0.37965,0.0,0.0,0.0,15.91
2,18,2,0,,,,0.31181666,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.37446666,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.8461667,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.06855,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.28825,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.70215,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.776125,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.62795,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.16455,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.6552,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.40345,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4194334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.46436667,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.41128334,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.43453333,0.0,0.0,0.0,0.02
3,9,3,0,,,,0.71213335,0.0,0.0,0.0,81.06
3,10,3,0,,,,0.9123833,0.0,0.0,0.0,99.97
3,11,3,0,,,,1.2836167,0.0,0.0,0.0,106.98
3,12,3,0,,,,1.0963,0.0,0.0,0.0,130.39
3,13,3,0,,,,0.90328336,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.6367,0.0,0.0,0.0,50.73
3,15,3,0,,,,0.42713332,0.0,0.0,0.0,19.27
3,16,3,0,,,,0.66885,0.0,0.0,0.0,22.93
3,17,3,0,,,,1.9667833,0.0,0.0,0.0,78.08
3,18,3,0,,,,1.393575,0.0,0.0,0.0,0.59
3,19,3,0,,,,1.6813667,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.4818,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.2915,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.2494333,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0373833,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.4392166,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.0314667,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.3473834,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.7656333,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.08905,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.25175,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.2327666,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.00315,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.0183333,0.0,0.0,0.0,0.42
3,9,4,0,,,,0.75486666,0.0,0.0,0.0,207.15
3,10,4,0,,,,1.1766666,0.0,0.0,0.0,448.65
3,11,4,0,,,,1.3634334,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.9777167,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.6519667,0.0,0.0,0.0,876.45
3,14,4,0,,,,0.47076666,0.0,0.0,0.0,832.43
3,15,4,0,,,,0.6654,0.0,0.0,0.0,698.88
3,16,4,0,,,,0.65055,0.0,0.0,0.0,558.33
3,17,4,0,,,,0.71073335,0.0,0.0,0.0,312.13
3,18,4,0,,,,0.59955,0.0,0.0,0.0,4.42
3,19,4,0,,,,0.63635,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6349667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.61953336,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.66415,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.0351833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.63215834,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5520667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.75198334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.8755,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.43905,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.4741,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.42323333,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.8792,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.89648336,0.0,0.0,0.0,11.0
3,9,5,0,,,,0.9928333,0.0,0.0,0.0,324.06
3,10,5,0,,,,0.5629333,0.0,0.0,0.0,547.24
3,11,5,0,,,,0.46555,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.49971667,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.53241664,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.5994667,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.7410333,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.82093334,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.60106665,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.6763833,0.0,0.0,0.0,2.31
3,19,5,0,,,,0.66945,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.61803335,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.61635834,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.56125,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.7536,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.81394166,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.43988332,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.43668333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.41046667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.4634,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.40703332,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.41335,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.42521667,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.43665,0.0,0.0,0.0,0.01
3,9,6,0,,,,0.85176665,0.0,0.0,0.0,28.74
3,10,6,0,,,,1.1459833,0.0,0.0,0.0,95.14
3,11,6,0,,,,0.9258,0.0,0.0,0.0,124.62
3,12,6,0,,,,0.90818334,0.0,0.0,0.0,332.14
3,13,6,0,,,,0.7834167,0.0,0.0,0.0,182.81
3,14,6,0,,,,0.44426668,0.0,0.0,0.0,191.89
3,15,6,0,,,,0.6084667,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.7152333,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.5553833,0.0,0.0,0.0,37.28
3,18,6,0,,,,0.59146667,0.0,0.0,0.0,5.76
3,19,6,0,,,,0.54605,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.5678,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.5650333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.5402,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.5934833,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.4396,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.98293334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.83528334,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.37136668,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.40746668,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.35498333,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.82093334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.83881664,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.3889,0.0,0.0,0.0,3.13
3,9,7,0,,,,4.2087336,0.0,0.0,0.0,112.21
3,10,7,0,,,,4.54245,0.0,0.0,0.0,373.25
3,11,7,0,,,,3.76965,0.0,0.0,0.0,83.96
3,12,7,0,,,,1.4918833,0.0,0.0,0.0,76.49
3,13,7,0,,,,1.2528334,0.0,0.0,0.0,103.08
3,14,7,0,,,,1.10445,0.0,0.0,0.0,91.28
3,15,7,0,,,,0.64243335,0.0,0.0,0.0,134.14
3,16,7,0,,,,1.1234167,0.0,0.0,0.0,338.44
3,17,7,0,,,,0.86621666,0.0,0.0,0.0,208.87
3,18,7,0,,,,0.7917167,0.0,0.0,0.0,4.18
3,19,7,0,,,,1.1910167,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2206,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.2020667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.77236664,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.7822667,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.2452,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.4381,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.1681833,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.2260333,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.84276664,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.79511666,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.2103667,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.27595,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.52675,0.0,0.0,0.0,59.41
3,9,1,0,,,,1.972,0.0,0.0,0.0,319.49
3,10,1,0,,,,1.4490167,0.0,0.0,0.0,539.71
3,11,1,0,,,,2.84945,0.0,0.0,0.0,642.37
3,12,1,0,,,,2.3881166,0.0,0.0,0.0,509.59
3,13,1,0,,,,1.5483834,0.0,0.0,0.0,68.23
3,14,1,0,,,,1.1367834,0.0,0.0,0.0,61.01
3,15,1,0,,,,0.7787833,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.75091666,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.73976666,0.0,0.0,0.0,16.96
3,18,1,0,,,,1.1407167,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.2221667,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.3998,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.11495,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.46091667,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.47603333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.92158335,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.6879,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.9694667,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.46278334,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.0596666,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.0624666,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.75165,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.8192833,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.85858333,0.0,0.0,0.0,51.6
3,9,2,0,,,,0.73251665,0.0,0.0,0.0,319.27
3,10,2,0,,,,1.3221834,0.0,0.0,0.0,526.42
3,11,2,0,,,,0.61008334,0.0,0.0,0.0,559.79
3,12,2,0,,,,0.49873334,0.0,0.0,0.0,691.78
3,13,2,0,,,,0.62518334,0.0,0.0,0.0,785.64
3,14,2,0,,,,0.7948833,0.0,0.0,0.0,792.01
3,15,2,0,,,,0.82338333,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.5075167,0.0,0.0,0.0,500.69
3,17,2,0,,,,0.69893336,0.0,0.0,0.0,214.9
3,18,2,0,,,,0.5646,0.0,0.0,0.0,5.21
3,19,2,0,,,,0.47616667,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.50388336,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.50011665,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.47243333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.5301667,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.47870833,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.58545,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.72008336,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.96351665,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.52421665,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.47061667,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.47936666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.48281667,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.51805,0.0,0.0,0.0,73.39
3,9,3,0,,,,0.73253334,0.0,0.0,0.0,61.07
3,10,3,0,,,,0.4116,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.4254,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.46555,0.0,0.0,0.0,715.88
3,13,3,0,,,,0.7274167,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.6827,0.0,0.0,0.0,686.61
3,15,3,0,,,,1.1573833,0.0,0.0,0.0,458.42
3,16,3,0,,,,0.95876664,0.0,0.0,0.0,13.43
3,17,3,0,,,,1.12455,0.0,0.0,0.0,46.49
3,18,3,0,,,,0.9737667,0.0,0.0,0.0,5.58
3,19,3,0,,,,0.43081668,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.49085,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.4374,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.4698,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.46255,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.44855833,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.48785,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43128332,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.5035,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.4275,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.47445,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.43025,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.66688335,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.8771167,0.0,0.0,0.0,82.2
3,9,4,0,,,,0.9874167,0.0,0.0,0.0,310.29
3,10,4,0,,,,0.7173667,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.65396667,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.6767667,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.56201667,0.0,0.0,0.0,750.57
3,14,4,0,,,,0.86153334,0.0,0.0,0.0,711.4
3,15,4,0,,,,1.23315,0.0,0.0,0.0,556.07
3,16,4,0,,,,1.2088,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.95845,0.0,0.0,0.0,84.3
3,18,4,0,,,,0.80251664,0.0,0.0,0.0,4.57
3,19,4,0,,,,0.42085,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.40151668,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.41211668,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.38575,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4155,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.3769,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.47638333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.409,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.47763333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.4149,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.4631,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.33243334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.46685,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.97195,0.0,0.0,0.0,0.36
3,9,5,0,,,,0.43996668,0.0,0.0,0.0,70.13
3,10,5,0,,,,0.47721666,0.0,0.0,0.0,162.36
3,11,5,0,,,,0.41235,0.0,0.0,0.0,244.61
3,12,5,0,,,,2.1662,0.0,0.0,0.0,75.82
3,13,5,0,,,,2.30645,0.0,0.0,0.0,29.05
3,14,5,0,,,,2.2504833,0.0,0.0,0.0,157.16
3,15,5,0,,,,1.9330833,0.0,0.0,0.0,104.75
3,16,5,0,,,,2.3927,0.0,0.0,0.0,233.25
3,17,5,0,,,,1.2278833,0.0,0.0,0.0,42.08
3,18,5,0,,,,1.8810667,0.0,0.0,0.0,10.79
3,19,5,0,,,,2.6054,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.59085,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.1336666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.90971667,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.90825,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6066833,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.62411666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.5298,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.5496167,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.5721,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.52056664,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.53678334,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.0284,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.95273334,0.0,0.0,0.0,0.37
3,9,6,0,,,,0.634,0.0,0.0,0.0,164.91
3,10,6,0,,,,0.6182167,0.0,0.0,0.0,104.45
3,11,6,0,,,,1.7144333,0.0,0.0,0.0,390.27
3,12,6,0,,,,3.5552,0.0,0.0,0.0,288.04
3,13,6,0,,,,2.09805,0.0,0.0,0.0,144.46
3,14,6,0,,,,2.3549333,0.0,0.0,0.0,50.51
3,15,6,0,,,,1.5960667,0.0,0.0,0.0,22.62
3,16,6,0,,,,2.4716,0.0,0.0,0.0,133.93
3,17,6,0,,,,1.6989833,0.0,0.0,0.0,118.86
3,18,6,0,,,,1.7379667,0.0,0.0,0.0,74.88
3,19,6,0,,,,1.7601833,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.79545,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.5489833,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.6107167,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.2214832,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.74948335,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.5246,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.66425,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.55661666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.50133336,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.49923334,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.48696667,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.49568334,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.77058333,0.0,0.0,0.0,92.06
3,9,7,0,,,,1.04585,0.0,0.0,0.0,321.69
3,10,7,0,,,,1.1681334,0.0,0.0,0.0,473.9
3,11,7,0,,,,1.0049,0.0,0.0,0.0,438.11
3,12,7,0,,,,4.46195,0.0,0.0,0.0,771.3
3,13,7,0,,,,3.3691833,0.0,0.0,0.0,618.14
3,14,7,0,,,,3.5543168,0.0,0.0,0.0,324.82
3,15,7,0,,,,3.3072166,0.0,0.0,0.0,63.51
3,16,7,0,,,,2.8270667,0.0,0.0,0.0,36.75
3,17,7,0,,,,1.39545,0.0,0.0,0.0,41.64
3,18,7,0,,,,4.689883,0.0,0.0,0.0,50.79
3,19,7,0,,,,2.7476833,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.8408666,0.0,0.0,0.0,0.0
3,21,7,0,,,,2.6825333,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.07835,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1348,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.90833336,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.64288336,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.9256833,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.84003335,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.6232167,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.67971665,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.61,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.67681664,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.6297167,0.0,0.0,0.0,120.83
3,9,1,0,,,,0.66928333,0.0,0.0,0.0,370.18
3,10,1,0,,,,0.6444167,0.0,0.0,0.0,600.81
3,11,1,0,,,,0.6828667,0.0,0.0,0.0,755.29
3,12,1,0,,,,0.93835,0.0,0.0,0.0,845.43
3,13,1,0,,,,1.03245,0.0,0.0,0.0,874.92
3,14,1,0,,,,2.0978167,0.0,0.0,0.0,836.48
3,15,1,0,,,,0.62731665,0.0,0.0,0.0,732.91
3,16,1,0,,,,0.6598333,0.0,0.0,0.0,569.2
3,17,1,0,,,,1.0339167,0.0,0.0,0.0,347.11
3,18,1,0,,,,0.61361665,0.0,0.0,0.0,94.98
3,19,1,0,,,,1.0038834,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.6019833,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.6109667,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.1011,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.7665833,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.603825,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.57491666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.6154,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.55915,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.6126,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5491167,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.6162,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.54513335,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.7887666,0.0,0.0,0.0,0.0
3,9,2,0,,,,0.64205,0.0,0.0,0.0,65.71
3,10,2,0,,,,0.64236665,0.0,0.0,0.0,139.98
3,11,2,0,,,,0.71526664,0.0,0.0,0.0,325.2
3,12,2,0,,,,0.6954,0.0,0.0,0.0,403.79
3,13,2,0,,,,0.80025,0.0,0.0,0.0,413.15
3,14,2,0,,,,1.7095833,0.0,0.0,0.0,324.67
3,15,2,0,,,,0.51268333,0.0,0.0,0.0,286.75
3,16,2,0,,,,2.6783166,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.85345,0.0,0.0,0.0,149.48
3,18,2,0,,,,0.49515,0.0,0.0,0.0,82.5
3,19,2,0,,,,0.8875,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.7742,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.48088333,0.0,0.0,0.0,0.0
3,22,2,0,,,,2.0154696,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.48585,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.45968333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.49084166,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.46506667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.49751666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.4429,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.49855,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.43386668,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.4955,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.43478334,0.0,0.0,0.0,59.64
3,9,3,0,,,,0.47765,0.0,0.0,0.0,301.36
3,10,3,0,,,,0.92158335,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.87306666,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.9784833,0.0,0.0,0.0,807.63
3,13,3,0,,,,1.1498166,0.0,0.0,0.0,843.7
3,14,3,0,,,,3.0680666,0.0,0.0,0.0,728.96
3,15,3,0,,,,1.6809666,0.0,0.0,0.0,554.95
3,16,3,0,,,,0.45773333,0.0,0.0,0.0,466.39
3,17,3,0,,,,2.4826417,0.0,0.0,0.0,338.53
3,18,3,0,,,,0.73588336,0.0,0.0,0.0,65.29
3,19,3,0,,,,0.92796665,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.6245834,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.7834167,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.5488666,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.7498667,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.9120166,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.46986666,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5377167,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.85298336,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.0515333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.56383336,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.53328335,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.5031833,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.52168334,0.0,0.0,0.0,1.21
3,9,4,0,,,,0.53458333,0.0,0.0,0.0,41.29
3,10,4,0,,,,0.51701665,0.0,0.0,0.0,36.36
3,11,4,0,,,,0.56011665,0.0,0.0,0.0,70.21
3,12,4,0,,,,2.0224333,0.0,0.0,0.0,69.28
3,13,4,0,,,,0.6789167,0.0,0.0,0.0,74.64
3,14,4,0,,,,0.55765,0.0,0.0,0.0,58.73
3,15,4,0,,,,1.1966667,0.0,0.0,0.0,149.24
3,16,4,0,,,,1.463725,0.0,0.0,0.0,273.81
3,17,4,0,,,,2.4924834,0.0,0.0,0.0,110.31
3,18,4,0,,,,2.1622834,0.0,0.0,0.0,65.9
3,19,4,0,,,,2.0283833,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.87885,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.6378666,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.5369167,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.5293,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5267,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5234,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5412,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.8881,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.04675,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.78276664,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.5675833,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.48415,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.53998333,0.0,0.0,0.0,27.15
3,9,5,0,,,,0.5015333,0.0,0.0,0.0,46.64
3,10,5,0,,,,0.55655,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.60855,0.0,0.0,0.0,365.47
3,12,5,0,,,,0.4824,0.0,0.0,0.0,208.97
3,13,5,0,,,,2.5200167,0.0,0.0,0.0,605.51
3,14,5,0,,,,0.49616668,0.0,0.0,0.0,821.73
3,15,5,0,,,,1.5570834,0.0,0.0,0.0,700.53
3,16,5,0,,,,3.65895,0.0,0.0,0.0,555.64
3,17,5,0,,,,2.5290334,0.0,0.0,0.0,331.38
3,18,5,0,,,,2.0730166,0.0,0.0,0.0,75.66
3,19,5,0,,,,2.6100333,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.8138334,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2693334,0.0,0.0,0.0,0.0
3,22,5,0,,,,3.1914666,0.0,0.0,0.0,0.0
3,23,5,0,,,,2.8497834,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.28065,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.3478167,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.4216167,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.64991665,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.5628333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.53245,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.6373722,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.586,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.91885,0.0,0.0,0.0,94.33
3,9,6,0,,,,0.86775,0.0,0.0,0.0,344.44
3,10,6,0,,,,0.6948,0.0,0.0,0.0,574.24
3,11,6,0,,,,0.6272333,0.0,0.0,0.0,727.38
3,12,6,0,,,,0.6275667,0.0,0.0,0.0,823.42
3,13,6,0,,,,1.2309667,0.0,0.0,0.0,830.76
3,14,6,0,,,,3.2370667,0.0,0.0,0.0,810.8
3,15,6,0,,,,1.9652833,0.0,0.0,0.0,709.5
3,16,6,0,,,,0.99575,0.0,0.0,0.0,300.96
3,17,6,0,,,,0.7449,0.0,0.0,0.0,168.81
3,18,6,0,,,,0.6968333,0.0,0.0,0.0,16.79
3,19,6,0,,,,0.7505,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.6859667,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.75518334,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.68418336,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7535833,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.70400834,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.7913833,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.7431667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.77493334,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.74615,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.7646833,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.8947,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.1488333,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.77811664,0.0,0.0,0.0,62.58
3,9,7,0,,,,0.73935,0.0,0.0,0.0,46.93
3,10,7,0,,,,0.8078,0.0,0.0,0.0,87.57
3,11,7,0,,,,0.74436665,0.0,0.0,0.0,182.95
3,12,7,0,,,,0.79845,0.0,0.0,0.0,99.77
3,13,7,0,,,,0.66386664,0.0,0.0,0.0,32.48
3,14,7,0,,,,0.7076167,0.0,0.0,0.0,68.84
3,15,7,0,,,,0.65791667,0.0,0.0,0.0,82.2
3,16,7,0,,,,0.6839833,0.0,0.0,0.0,50.59
3,17,7,0,,,,0.6496,0.0,0.0,0.0,51.4
3,18,7,0,,,,0.66396666,0.0,0.0,0.0,39.14
3,19,7,0,,,,0.64898336,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.65535,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.65555,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.69475,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0929834,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.815825,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.71203333,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.6809667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.7086667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.65928334,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.72106665,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.64956665,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.72293335,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.66695,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.7086833,0.0,0.0,0.0,85.39
3,10,1,0,,,,0.6802833,0.0,0.0,0.0,125.9
3,11,1,0,,,,0.70115,0.0,0.0,0.0,325.53
3,12,1,0,,,,0.70421666,0.0,0.0,0.0,476.18
3,13,1,0,,,,0.6985667,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.72826666,0.0,0.0,0.0,270.68
3,15,1,0,,,,0.8394833,0.0,0.0,0.0,148.35
3,16,1,0,,,,1.1122167,0.0,0.0,0.0,208.55
3,17,1,0,,,,0.6631167,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.72353333,0.0,0.0,0.0,7.54
3,19,1,0,,,,0.6594667,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.7135,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.6752667,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.9714278,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.6681167,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.66796666,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.68306667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.64945,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.68666667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.62808335,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.68836665,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.6294,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.66305,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.65833336,0.0,0.0,0.0,83.91
3,9,2,0,,,,0.65215,0.0,0.0,0.0,89.97
3,10,2,0,,,,0.68221664,0.0,0.0,0.0,103.2
3,11,2,0,,,,0.63666666,0.0,0.0,0.0,71.02
3,12,2,0,,,,0.79331666,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.68446666,0.0,0.0,0.0,201.15
3,14,2,0,,,,1.2256666,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.66763335,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.67403334,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.6749,0.0,0.0,0.0,197.82
3,18,2,0,,,,0.64351666,0.0,0.0,0.0,70.93
3,19,2,0,,,,0.69048333,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.63453335,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.70058334,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6392,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.67433333,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.664625,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.6525667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.68231666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.62881666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.69803333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.63125,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.0546,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.832,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.64771664,0.0,0.0,0.0,4.73
3,9,3,0,,,,0.68158334,0.0,0.0,0.0,26.27
3,10,3,0,,,,0.63493335,0.0,0.0,0.0,261.55
3,11,3,0,,,,0.69946665,0.0,0.0,0.0,148.65
3,12,3,0,,,,0.65245,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.68188334,0.0,0.0,0.0,328.34
3,14,3,0,,,,0.67828333,0.0,0.0,0.0,110.98
3,15,3,0,,,,0.65003335,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.6961333,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.63808334,0.0,0.0,0.0,324.47
3,18,3,0,,,,0.67648333,0.0,0.0,0.0,96.14
3,19,3,0,,,,0.6343333,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.65561664,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.6605167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.9015833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.9859667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.6277417,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.6719667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.6414,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.64746666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.67795,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.63093334,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.68418336,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.63853335,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.66285,0.0,0.0,0.0,166.12
3,9,4,0,,,,0.68305,0.0,0.0,0.0,421.4
3,10,4,0,,,,0.64815,0.0,0.0,0.0,630.8
3,11,4,0,,,,0.7104,0.0,0.0,0.0,774.1
3,12,4,0,,,,0.65165,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.6856667,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.8695,0.0,0.0,0.0,732.8
3,15,4,0,,,,1.0206833,0.0,0.0,0.0,406.29
3,16,4,0,,,,0.7065833,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.6407167,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.67481667,0.0,0.0,0.0,104.71
3,19,4,0,,,,0.64201665,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6524,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.67036664,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.63158333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6968833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.6337,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.6543083,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.65774167,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.6257833,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.7262333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.69046664,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.90605,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.0068,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.63813335,0.0,0.0,0.0,3.74
3,9,5,0,,,,0.69703335,0.0,0.0,0.0,17.85
3,10,5,0,,,,0.6468,0.0,0.0,0.0,50.96
3,11,5,0,,,,0.66588336,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.68575,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.6432,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.7022,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.63526666,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.6324833,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.62381667,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.61443335,0.0,0.0,0.0,107.25
3,19,5,0,,,,0.6828833,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.62623334,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.67296666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.66466665,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.1547,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.7867583,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.6491167,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.7083833,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.63338333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.65671664,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.65561664,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.62721664,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.6868167,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.6285833,0.0,0.0,0.0,85.41
3,9,6,0,,,,0.65905,0.0,0.0,0.0,220.02
3,10,6,0,,,,0.67545,0.0,0.0,0.0,312.06
3,11,6,0,,,,0.6455167,0.0,0.0,0.0,468.36
3,12,6,0,,,,0.71028334,0.0,0.0,0.0,486.3
3,13,6,0,,,,0.6469667,0.0,0.0,0.0,404.68
3,14,6,0,,,,0.6776,0.0,0.0,0.0,358.51
3,15,6,0,,,,1.1466666,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.7111833,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.69105,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.6208,0.0,0.0,0.0,74.23
3,19,6,0,,,,0.67165,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.65045,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.7334833,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6993667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.65625,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.6945,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.64735,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.66298336,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.67465,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.6346833,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.68445,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.7467833,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.1325667,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.6849333,0.0,0.0,0.0,15.22
3,9,7,0,,,,0.64161664,0.0,0.0,0.0,28.93
3,10,7,0,,,,0.6947,0.0,0.0,0.0,169.0
3,11,7,0,,,,0.64568335,0.0,0.0,0.0,261.96
3,12,7,0,,,,0.6580167,0.0,0.0,0.0,811.86
3,13,7,0,,,,0.6941,0.0,0.0,0.0,417.41
3,14,7,0,,,,0.64523333,0.0,0.0,0.0,347.8
3,15,7,0,,,,0.7007833,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.63981664,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.71491665,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.71155,0.0,0.0,0.0,33.4
3,19,7,0,,,,0.6413,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.70065,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.63991666,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.7951,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1246166,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.64050835,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6853,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.6369,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.67118335,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.64695,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.63276666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.67861664,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.6264167,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.6770167,0.0,0.0,0.0,10.48
3,9,1,0,,,,0.66076666,0.0,0.0,0.0,115.54
3,10,1,0,,,,0.63853335,0.0,0.0,0.0,124.41
3,11,1,0,,,,0.7012,0.0,0.0,0.0,140.1
3,12,1,0,,,,0.65213335,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.7694167,0.0,0.0,0.0,90.7
3,14,1,0,,,,0.8595167,0.0,0.0,0.0,144.67
3,15,1,0,,,,1.0603334,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.702,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.64098334,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.7036833,0.0,0.0,0.0,7.79
3,19,1,0,,,,0.6351,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.65426666,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.6695,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.63056666,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.70035,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.63434166,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.67216665,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.66425,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.6307667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.68988335,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.62425,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.90888333,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.9842167,0.0,0.0,0.0,1.27
3,8,2,0,,,,0.6349667,0.0,0.0,0.0,181.33
3,9,2,0,,,,0.6982333,0.0,0.0,0.0,437.63
3,10,2,0,,,,0.7313833,0.0,0.0,0.0,637.39
3,11,2,0,,,,0.6975167,0.0,0.0,0.0,770.27
3,12,2,0,,,,0.6997,0.0,0.0,0.0,855.97
3,13,2,0,,,,0.65746665,0.0,0.0,0.0,883.24
3,14,2,0,,,,0.70631665,0.0,0.0,0.0,843.03
3,15,2,0,,,,0.64858335,0.0,0.0,0.0,754.94
3,16,2,0,,,,0.69168335,0.0,0.0,0.0,597.68
3,17,2,0,,,,0.65285,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.65281665,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.6642333,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.6259583,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.70015,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.72573334,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.14745,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6443667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.65835,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.6685,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.6296167,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.6878667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.69035,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.69488335,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.65963334,0.0,0.0,0.0,3.74
3,8,3,0,,,,0.65891665,0.0,0.0,0.0,169.58
3,9,3,0,,,,0.6881667,0.0,0.0,0.0,182.16
3,10,3,0,,,,0.64713335,0.0,0.0,0.0,267.34
3,11,3,0,,,,0.72366667,0.0,0.0,0.0,332.42
3,12,3,0,,,,0.6501,0.0,0.0,0.0,423.47
3,13,3,0,,,,0.65833336,0.0,0.0,0.0,351.0
3,14,3,0,,,,0.62193334,0.0,0.0,0.0,503.4
3,15,3,0,,,,1.01605,0.0,0.0,0.0,723.41
3,16,3,0,,,,0.7951667,0.0,0.0,0.0,578.21
3,17,3,0,,,,0.61728334,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.64176667,0.0,0.0,0.0,80.52
3,19,3,0,,,,0.5897,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.64699167,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.58493334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.69456667,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.63671666,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.68059164,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.65075,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.67076665,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.67025,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.6450167,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.6814,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.6285167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.8255,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.0432667,0.0,0.0,0.0,27.82
3,9,4,0,,,,0.6856167,0.0,0.0,0.0,113.87
3,10,4,0,,,,0.66943336,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.67156667,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.7126333,0.0,0.0,0.0,193.94
3,13,4,0,,,,0.66175,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.7338167,0.0,0.0,0.0,819.78
3,15,4,0,,,,0.6547,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.7105,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.6581,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.6795167,0.0,0.0,0.0,121.73
3,19,4,0,,,,0.66585,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6594833,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.6802,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.64255,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6968,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.9502583,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.9417,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.6501167,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.66223335,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.6695,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.62848336,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.68548334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.6333,0.0,0.0,0.0,4.84
3,8,5,0,,,,0.67645,0.0,0.0,0.0,186.04
3,9,5,0,,,,0.6611417,0.0,0.0,0.0,419.02
3,10,5,0,,,,0.65493333,0.0,0.0,0.0,606.13
3,11,5,0,,,,0.71271664,0.0,0.0,0.0,736.8
3,12,5,0,,,,0.65681666,0.0,0.0,0.0,829.28
3,13,5,0,,,,0.70993334,0.0,0.0,0.0,837.0
3,14,5,0,,,,0.67543334,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.6785,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.7722333,0.0,0.0,0.0,554.58
3,17,5,0,,,,1.1218834,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.7101833,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.62918335,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.67838335,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.65601665,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.6541167,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.67808336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6304917,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.6996833,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6415333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.6648833,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6598667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.62733334,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.68535,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.6307,0.0,0.0,0.0,4.17
4,8,6,0,,,,0.7171,0.0,0.0,0.0,192.5
4,9,6,0,,,,1.1498,0.0,0.0,0.0,439.91
4,10,6,0,,,,0.6486667,0.0,0.0,0.0,644.16
4,11,6,0,,,,0.7072167,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.6198083,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.6569667,0.0,0.0,0.0,887.55
4,14,6,0,,,,0.67551666,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.60716665,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.62633336,0.0,0.0,0.0,584.36
4,17,6,0,,,,0.56378335,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.6192833,0.0,0.0,0.0,131.0
4,19,6,0,,,,0.5463833,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.61855,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.6022,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6263833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.6185,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.6019083,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.94956666,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.8513167,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.65388334,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5929833,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.6289833,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.6134833,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.6031,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.6548,0.0,0.0,0.0,210.27
4,9,7,0,,,,0.59585,0.0,0.0,0.0,455.12
4,10,7,0,,,,0.6587167,0.0,0.0,0.0,638.11
4,11,7,0,,,,0.62371665,0.0,0.0,0.0,781.31
4,12,7,0,,,,0.65098333,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.64376664,0.0,0.0,0.0,884.74
4,14,7,0,,,,0.5808167,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.62983334,0.0,0.0,0.0,742.39
4,16,7,0,,,,0.5660333,0.0,0.0,0.0,585.03
4,17,7,0,,,,0.62013334,0.0,0.0,0.0,365.68
4,18,7,0,,,,1.0589666,0.0,0.0,0.0,131.5
4,19,7,0,,,,0.6360667,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.5824583,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.6256,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.6313,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.6056833,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.65544164,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.59601665,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.6533333,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.60385,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.6274833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.6127333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.5921,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.64415,0.0,0.0,0.0,12.78
4,8,1,0,,,,0.59078336,0.0,0.0,0.0,208.07
4,9,1,0,,,,0.6547833,0.0,0.0,0.0,442.48
4,10,1,0,,,,0.8937167,0.0,0.0,0.0,620.42
4,11,1,0,,,,0.87275,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.64853334,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.61755,0.0,0.0,0.0,849.39
4,14,1,0,,,,0.6759833,0.0,0.0,0.0,808.8
4,15,1,0,,,,0.61065,0.0,0.0,0.0,712.4
4,16,1,0,,,,0.65675,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.62135,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.6275,0.0,0.0,0.0,131.8
4,19,1,0,,,,0.6243167,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.6027167,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.64356667,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.59213334,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.65431666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.596125,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.63561666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.6832,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.1029667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.6355,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5882,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.63736665,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.5995833,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.62335,0.0,0.0,0.0,201.89
4,9,2,0,,,,0.6314667,0.0,0.0,0.0,431.43
4,10,2,0,,,,0.59763336,0.0,0.0,0.0,611.36
4,11,2,0,,,,0.67466664,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.60891664,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.6616167,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.63645,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.5882667,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.6113833,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.55913335,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.6207,0.0,0.0,0.0,132.04
4,19,2,0,,,,0.69521666,0.0,0.0,0.0,0.53
4,20,2,0,,,,0.99055,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.57388335,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.6318833,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.68986666,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.638025,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.65055,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.60565,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.6559833,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5887,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.6458833,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.59146667,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.62915,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.62465,0.0,0.0,0.0,185.17
4,9,3,0,,,,0.60948336,0.0,0.0,0.0,407.68
4,10,3,0,,,,0.647,0.0,0.0,0.0,597.59
4,11,3,0,,,,0.61073333,0.0,0.0,0.0,728.64
4,12,3,0,,,,1.1216834,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.6411167,0.0,0.0,0.0,717.05
4,14,3,0,,,,0.6223,0.0,0.0,0.0,766.43
4,15,3,0,,,,0.5914,0.0,0.0,0.0,706.02
4,16,3,0,,,,0.61265,0.0,0.0,0.0,561.26
4,17,3,0,,,,0.59038335,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.58141667,0.0,0.0,0.0,133.53
4,19,3,0,,,,0.58815,0.0,0.0,0.0,2.15
4,20,3,0,,,,0.57273334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.6644667,0.0,0.0,0.0,0.0
4,22,3,0,,,,3.3157833,0.0,0.0,0.0,0.0
4,23,3,0,,,,3.9642,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.6155916,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.13545,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.3021333,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.5162166,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.6077167,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.60983336,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5937667,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.58231664,0.0,0.0,0.0,5.48
4,8,4,0,,,,0.6256667,0.0,0.0,0.0,128.26
4,9,4,0,,,,0.5639,0.0,0.0,0.0,372.29
4,10,4,0,,,,0.6213167,0.0,0.0,0.0,565.2
4,11,4,0,,,,0.56905,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.5782,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.6027,0.0,0.0,0.0,816.52
4,14,4,0,,,,1.0883666,0.0,0.0,0.0,793.55
4,15,4,0,,,,1.1858667,0.0,0.0,0.0,703.8
4,16,4,0,,,,1.8334334,0.0,0.0,0.0,546.53
4,17,4,0,,,,3.2576666,0.0,0.0,0.0,353.33
4,18,4,0,,,,2.9453166,0.0,0.0,0.0,130.41
4,19,4,0,,,,2.17385,0.0,0.0,0.0,2.14
4,20,4,0,,,,1.2671334,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.96015,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.6285417,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.5478667,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.0804167,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.4981834,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.72581667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.66328335,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.68478334,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.75128335,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.6375167,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.71206665,0.0,0.0,0.0,3.68
4,8,5,0,,,,0.6501833,0.0,0.0,0.0,93.65
4,9,5,0,,,,0.68408334,0.0,0.0,0.0,399.87
4,10,5,0,,,,0.6551333,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.79363334,0.0,0.0,0.0,658.89
4,12,5,0,,,,1.0666167,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.60113335,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.7618167,0.0,0.0,0.0,764.31
4,15,5,0,,,,1.0668833,0.0,0.0,0.0,681.19
4,16,5,0,,,,0.93688333,0.0,0.0,0.0,503.3
4,17,5,0,,,,1.2653167,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.9867333,0.0,0.0,0.0,111.78
4,19,5,0,,,,2.5720167,0.0,0.0,0.0,0.86
4,20,5,0,,,,1.5608667,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.7537333,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.5350667,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.2383333,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.3486583,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.0737667,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.1166667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.7522333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.67635,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.7166167,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.69816667,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.7826833,0.0,0.0,0.0,2.07
4,8,6,0,,,,1.0803334,0.0,0.0,0.0,155.34
4,9,6,0,,,,1.5132667,0.0,0.0,0.0,193.34
4,10,6,0,,,,1.5759833,0.0,0.0,0.0,467.36
4,11,6,0,,,,1.2826166,0.0,0.0,0.0,420.91
4,12,6,0,,,,1.401,0.0,0.0,0.0,509.99
4,13,6,0,,,,1.5705167,0.0,0.0,0.0,786.64
4,14,6,0,,,,1.8405334,0.0,0.0,0.0,753.12
4,15,6,0,,,,1.9031,0.0,0.0,0.0,664.97
4,16,6,0,,,,1.6360834,0.0,0.0,0.0,468.13
4,17,6,0,,,,1.0113167,0.0,0.0,0.0,325.37
4,18,6,0,,,,1.04895,0.0,0.0,0.0,98.54
4,19,6,0,,,,1.0463667,0.0,0.0,0.0,1.23
4,20,6,0,,,,0.80115,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.6900167,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6508,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.64591664,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.62556666,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.56128335,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.6605333,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.1366833,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.0810333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.9597,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.55268335,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.5955,0.0,0.0,0.0,0.33
4,8,7,0,,,,0.5484,0.0,0.0,0.0,18.62
4,9,7,0,,,,0.5988333,0.0,0.0,0.0,19.89
4,10,7,0,,,,0.56175,0.0,0.0,0.0,43.55
4,11,7,0,,,,0.5726,0.0,0.0,0.0,474.4
4,12,7,0,,,,0.6002167,0.0,0.0,0.0,633.15
4,13,7,0,,,,0.56048334,0.0,0.0,0.0,650.88
4,14,7,0,,,,0.6181833,0.0,0.0,0.0,662.06
4,15,7,0,,,,0.5627,0.0,0.0,0.0,447.49
4,16,7,0,,,,0.5944667,0.0,0.0,0.0,252.81
4,17,7,0,,,,0.5746833,0.0,0.0,0.0,192.48
4,18,7,0,,,,0.5527167,0.0,0.0,0.0,73.73
4,19,7,0,,,,0.64271665,0.0,0.0,0.0,2.98
4,20,7,0,,,,1.2038667,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.3548833,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.80981666,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.58748335,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.578375,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.55876666,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.6191,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.7994,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.67106664,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.61261666,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.6209667,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.1183667,0.0,0.0,0.0,33.15
4,8,1,0,,,,0.9061,0.0,0.0,0.0,181.91
4,9,1,0,,,,0.66221666,0.0,0.0,0.0,390.44
4,10,1,0,,,,0.6109167,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.64213336,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.70711666,0.0,0.0,0.0,783.29
4,13,1,0,,,,0.5883833,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.75058335,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.82645,0.0,0.0,0.0,696.97
4,16,1,0,,,,2.1050167,0.0,0.0,0.0,526.16
4,17,1,0,,,,1.6283,0.0,0.0,0.0,240.85
4,18,1,0,,,,2.3406334,0.0,0.0,0.0,127.96
4,19,1,0,,,,1.74725,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.2060833,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.5409167,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.4889,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.55065,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.492525,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.5268833,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.51775,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.2821333,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.14175,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.68086666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.6226,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.5771,0.0,0.0,0.0,18.32
4,8,2,0,,,,0.60338336,0.0,0.0,0.0,90.98
4,9,2,0,,,,0.61175,0.0,0.0,0.0,96.6
4,10,2,0,,,,0.61215,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.7978167,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.7209167,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.6871333,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.5193,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.54135,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.50955,0.0,0.0,0.0,91.57
4,17,2,0,,,,1.31255,0.0,0.0,0.0,61.18
4,18,2,0,,,,1.1973333,0.0,0.0,0.0,37.7
4,19,2,0,,,,0.9442667,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.56843334,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.6954167,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.8835,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.83253336,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.9884083,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.7952667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.54623336,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.5428333,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.48428333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.53606665,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.46425,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.5000333,0.0,0.0,0.0,1.15
4,8,3,0,,,,1.1050333,0.0,0.0,0.0,8.83
4,9,3,0,,,,0.8371,0.0,0.0,0.0,34.27
4,10,3,0,,,,0.58288336,0.0,0.0,0.0,71.07
4,11,3,0,,,,0.442,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.48715,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.4105,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.6476667,0.0,0.0,0.0,66.77
4,15,3,0,,,,1.45535,0.0,0.0,0.0,0.0
4,16,3,0,,,,1.1494833,0.0,0.0,0.0,51.91
4,17,3,0,,,,1.4346,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.85081667,0.0,0.0,0.0,32.84
4,19,3,0,,,,0.61365,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.0618,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1250167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.65166664,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.280375,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.3710333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.9857,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.6974667,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.44893333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.5075667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.44328332,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.47636667,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.46536666,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.4678,0.0,0.0,0.0,9.61
4,9,4,0,,,,0.72751665,0.0,0.0,0.0,61.59
4,10,4,0,,,,0.8793,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.81368333,0.0,0.0,0.0,145.92
4,12,4,0,,,,1.06505,0.0,0.0,0.0,171.67
4,13,4,0,,,,0.8711333,0.0,0.0,0.0,188.67
4,14,4,0,,,,1.0857333,0.0,0.0,0.0,213.04
4,15,4,0,,,,1.23655,0.0,0.0,0.0,233.13
4,16,4,0,,,,1.2734667,0.0,0.0,0.0,136.3
4,17,4,0,,,,1.4187833,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.79496664,0.0,0.0,0.0,130.15
4,19,4,0,,,,0.5736333,0.0,0.0,0.0,8.52
4,20,4,0,,,,0.6127333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.5758333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.6032,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.5764,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.514875,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.5462,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.64895,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.2068334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.9519333,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.79356664,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.4853,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.46366668,0.0,0.0,0.0,32.72
4,8,5,0,,,,0.6018,0.0,0.0,0.0,59.43
4,9,5,0,,,,0.46978334,0.0,0.0,0.0,268.85
4,10,5,0,,,,0.53961664,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.51783335,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.64626664,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.71035,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.5538167,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.60546666,0.0,0.0,0.0,144.4
4,16,5,0,,,,0.5374,0.0,0.0,0.0,89.5
4,17,5,0,,,,1.2556334,0.0,0.0,0.0,68.51
4,18,5,0,,,,1.0839833,0.0,0.0,0.0,103.23
4,19,5,0,,,,0.7413,0.0,0.0,0.0,9.76
4,20,5,0,,,,0.6199167,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.59578335,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.6440167,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.52458334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.5074667,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.5419833,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.4753,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.96416664,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.00265,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.70493335,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.47635,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.51268333,0.0,0.0,0.0,46.06
4,8,6,0,,,,0.5049667,0.0,0.0,0.0,24.62
4,9,6,0,,,,0.46245,0.0,0.0,0.0,89.43
4,10,6,0,,,,0.51926666,0.0,0.0,0.0,211.65
4,11,6,0,,,,0.45871666,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.51213336,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.44981667,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.43818334,0.0,0.0,0.0,441.59
4,15,6,0,,,,0.78068334,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.75298333,0.0,0.0,0.0,105.58
4,17,6,0,,,,1.3751333,0.0,0.0,0.0,37.32
4,18,6,0,,,,1.2325333,0.0,0.0,0.0,7.6
4,19,6,0,,,,0.8889167,0.0,0.0,0.0,0.2
4,20,6,0,,,,0.43015,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.47413334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.48425,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.46616668,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.49344167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.44071665,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5079,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.43925,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.48286667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.45495,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.46551666,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.5582,0.0,0.0,0.0,2.07
4,8,7,0,,,,0.54721665,0.0,0.0,0.0,10.11
4,9,7,0,,,,1.00485,0.0,0.0,0.0,45.8
4,10,7,0,,,,0.6043,0.0,0.0,0.0,64.54
4,11,7,0,,,,0.55801666,0.0,0.0,0.0,94.24
4,12,7,0,,,,0.53223336,0.0,0.0,0.0,179.34
4,13,7,0,,,,0.5214,0.0,0.0,0.0,108.64
4,14,7,0,,,,0.52571666,0.0,0.0,0.0,89.82
4,15,7,0,,,,0.47681665,0.0,0.0,0.0,76.03
4,16,7,0,,,,0.53681666,0.0,0.0,0.0,55.42
4,17,7,0,,,,1.2506833,0.0,0.0,0.0,42.28
4,18,7,0,,,,0.62023336,0.0,0.0,0.0,13.91
4,19,7,0,,,,0.45056668,0.0,0.0,0.0,1.74
4,20,7,0,,,,1.42695,0.0,0.0,0.0,0.0
