month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,21,7,0,,,,0.75306666,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.0017667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.4871334,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.2472084,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.8800167,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.7150667,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.7001333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.49125,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.51748335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.48043334,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.4879,0.0,0.0,0.0,5.85
4,8,1,0,,,,0.53031665,0.0,0.0,0.0,32.94
4,9,1,0,,,,0.48105,0.0,0.0,0.0,122.89
4,10,1,0,,,,0.5438167,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.4881,0.0,0.0,0.0,203.63
4,12,1,0,,,,0.5115333,0.0,0.0,0.0,187.22
4,13,1,0,,,,0.45968333,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.52236664,0.0,0.0,0.0,624.65
4,15,1,0,,,,1.0074667,0.0,0.0,0.0,448.56
4,16,1,0,,,,0.9630167,0.0,0.0,0.0,218.17
4,17,1,0,,,,0.80545,0.0,0.0,0.0,305.46
4,18,1,0,,,,0.41011667,0.0,0.0,0.0,130.64
4,19,1,0,,,,0.44258332,0.0,0.0,0.0,13.71
4,20,1,0,,,,0.62815,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.29705,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.2396166,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.05745,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.8605667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.6024333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5954667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.5384,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.55801666,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.49788332,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.0080333,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.95208335,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.8865333,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.47005,0.0,0.0,0.0,469.81
4,10,2,0,,,,0.58085,0.0,0.0,0.0,612.65
4,11,2,0,,,,0.5168833,0.0,0.0,0.0,696.62
4,12,2,0,,,,0.5249,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.5416,0.0,0.0,0.0,705.66
4,14,2,0,,,,0.49405,0.0,0.0,0.0,710.65
4,15,2,0,,,,0.7934833,0.0,0.0,0.0,513.5
4,16,2,0,,,,1.1252667,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.8120833,0.0,0.0,0.0,314.15
4,18,2,0,,,,1.53775,0.0,0.0,0.0,90.23
4,19,2,0,,,,2.2731166,0.0,0.0,0.0,16.86
4,20,2,0,,,,2.3400834,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1930667,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.0143,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.87561667,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.62605834,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.5980333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.63021666,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.2924666,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.2353166,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.61001664,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.63741666,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.62126666,0.0,0.0,0.0,45.29
4,8,3,0,,,,0.617,0.0,0.0,0.0,210.53
4,9,3,0,,,,0.62298334,0.0,0.0,0.0,427.43
4,10,3,0,,,,0.58615,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.65851665,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.67008334,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.64446664,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.5327833,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.5000833,0.0,0.0,0.0,121.34
4,16,3,0,,,,1.6890167,0.0,0.0,0.0,49.77
4,17,3,0,,,,1.5344167,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.993,0.0,0.0,0.0,124.69
4,19,3,0,,,,0.64705,0.0,0.0,0.0,17.71
4,20,3,0,,,,0.46036667,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.40998334,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.47998333,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.44966668,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.50203335,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.51166666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.5322667,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.5614167,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.49828333,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5351667,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.46653333,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.5409833,0.0,0.0,0.0,55.57
4,8,4,0,,,,0.6812,0.0,0.0,0.0,243.04
4,9,4,0,,,,1.0631833,0.0,0.0,0.0,457.12
4,10,4,0,,,,0.51933336,0.0,0.0,0.0,627.13
4,11,4,0,,,,0.5151,0.0,0.0,0.0,714.44
4,12,4,0,,,,0.56088334,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.6412167,0.0,0.0,0.0,634.57
4,14,4,0,,,,0.6493,0.0,0.0,0.0,710.63
4,15,4,0,,,,0.4549,0.0,0.0,0.0,609.81
4,16,4,0,,,,0.5006,0.0,0.0,0.0,545.51
4,17,4,0,,,,1.0372833,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.52358335,0.0,0.0,0.0,136.42
4,19,4,0,,,,1.1848667,0.0,0.0,0.0,16.85
4,20,4,0,,,,0.8190167,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.44901666,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.42991668,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.8045167,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.9287417,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.93738335,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.8746667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.5873333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.5832667,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.0180833,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.5861167,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.54621667,0.0,0.0,0.0,53.8
4,8,5,0,,,,2.9537334,0.0,0.0,0.0,222.57
4,9,5,0,,,,3.0691833,0.0,0.0,0.0,431.21
4,10,5,0,,,,2.1894333,0.0,0.0,0.0,585.89
4,11,5,0,,,,1.30725,0.0,0.0,0.0,617.86
4,12,5,0,,,,1.93655,0.0,0.0,0.0,702.76
4,13,5,0,,,,3.3899333,0.0,0.0,0.0,796.32
4,14,5,0,,,,3.2847,0.0,0.0,0.0,741.77
4,15,5,0,,,,2.6028166,0.0,0.0,0.0,585.19
4,16,5,0,,,,1.7342833,0.0,0.0,0.0,533.3
4,17,5,0,,,,0.9232167,0.0,0.0,0.0,212.51
4,18,5,0,,,,0.95823336,0.0,0.0,0.0,145.5
4,19,5,0,,,,0.6368833,0.0,0.0,0.0,16.2
4,20,5,0,,,,1.4863167,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.8294834,0.0,0.0,0.0,0.0
4,22,5,0,,,,2.2440834,0.0,0.0,0.0,0.0
4,23,5,0,,,,2.0129166,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.4625584,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.7615666,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.3541167,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2131,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.1631666,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.70775,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.6663833,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.7180667,0.0,0.0,0.0,61.9
4,8,6,0,,,,0.6791667,0.0,0.0,0.0,265.71
4,9,6,0,,,,1.2081167,0.0,0.0,0.0,473.47
4,10,6,0,,,,1.92675,0.0,0.0,0.0,640.4
4,11,6,0,,,,2.52435,0.0,0.0,0.0,757.94
4,12,6,0,,,,2.78965,0.0,0.0,0.0,551.44
4,13,6,0,,,,2.8702166,0.0,0.0,0.0,576.68
4,14,6,0,,,,3.0536335,0.0,0.0,0.0,398.5
4,15,6,0,,,,2.6067667,0.0,0.0,0.0,618.83
4,16,6,0,,,,2.3019667,0.0,0.0,0.0,366.37
4,17,6,0,,,,1.65875,0.0,0.0,0.0,280.53
4,18,6,0,,,,2.3689666,0.0,0.0,0.0,122.53
4,19,6,0,,,,2.68405,0.0,0.0,0.0,16.11
4,20,6,0,,,,1.2180166,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.1009834,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.9084333,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.9192167,0.0,0.0,0.0,0.0
4,24,6,0,,,,2.1429,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.6587334,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.337,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.52398336,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.45816666,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.48535,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.46675,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.49046665,0.0,0.0,0.0,55.58
4,8,7,0,,,,1.2463666,0.0,0.0,0.0,217.76
4,9,7,0,,,,0.44041666,0.0,0.0,0.0,394.77
4,10,7,0,,,,1.3714666,0.0,0.0,0.0,571.66
4,11,7,0,,,,1.9294167,0.0,0.0,0.0,689.41
4,12,7,0,,,,2.1198666,0.0,0.0,0.0,723.52
4,13,7,0,,,,2.3656166,0.0,0.0,0.0,775.8
4,14,7,0,,,,2.0515833,0.0,0.0,0.0,617.37
4,15,7,0,,,,2.56445,0.0,0.0,0.0,394.0
4,16,7,0,,,,2.0106168,0.0,0.0,0.0,534.12
4,17,7,0,,,,1.56485,0.0,0.0,0.0,365.19
4,18,7,0,,,,1.1428666,0.0,0.0,0.0,149.93
4,19,7,0,,,,0.66863334,0.0,0.0,0.0,20.35
4,20,7,0,,,,1.53285,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.032233424,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.36428332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.43506667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39939168,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.44235,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.41891667,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.11,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.07265,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5245,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.53788334,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.48198333,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.5415,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.5381167,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.47495,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.42863333,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.42611668,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.45886666,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.41473332,0.0,0.0,0.0,786.78
4,15,1,0,,,,1.39945,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.9514167,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.9920833,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.7317167,0.0,0.0,0.0,152.64
4,19,1,0,,,,0.5643,0.0,0.0,0.0,23.39
4,20,1,0,,,,0.9099333,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.6619,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.5514333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.43911666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.49728334,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.45461667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.47115,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.46098334,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.43015,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5183333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.67111665,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.76748335,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.45796666,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.45711666,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.47146666,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.4327,0.0,0.0,0.0,707.9
4,12,2,0,,,,0.48786667,0.0,0.0,0.0,788.7
4,13,2,0,,,,1.1628833,0.0,0.0,0.0,805.69
4,14,2,0,,,,1.075,0.0,0.0,0.0,684.04
4,15,2,0,,,,1.3690333,0.0,0.0,0.0,702.37
4,16,2,0,,,,1.1781167,0.0,0.0,0.0,549.05
4,17,2,0,,,,1.5203,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.6271167,0.0,0.0,0.0,137.51
4,19,2,0,,,,0.52375,0.0,0.0,0.0,24.18
4,20,2,0,,,,0.48379168,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.81696665,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.78863335,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.83241665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.7762833,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.61906666,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.61035,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.59055,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5973667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.51655,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.7126667,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.75075,0.0,0.0,0.0,68.45
4,8,3,0,,,,1.0410666,0.0,0.0,0.0,265.24
4,9,3,0,,,,1.19445,0.0,0.0,0.0,464.2
4,10,3,0,,,,0.6795667,0.0,0.0,0.0,624.23
4,11,3,0,,,,1.2381166,0.0,0.0,0.0,747.24
4,12,3,0,,,,1.7289,0.0,0.0,0.0,816.68
4,13,3,0,,,,1.8944334,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.93005,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.79225,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.60845,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.5319333,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.62881666,0.0,0.0,0.0,151.51
4,19,3,0,,,,0.43168333,0.0,0.0,0.0,15.77
4,20,3,0,,,,0.9375833,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.3336667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.32005,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.83381665,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.52175,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.52968335,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.47956666,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.49471667,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.44426668,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5265833,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.46035,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.76325,0.0,0.0,0.0,68.85
4,8,4,0,,,,0.95413333,0.0,0.0,0.0,187.68
4,9,4,0,,,,1.01785,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.8444333,0.0,0.0,0.0,191.3
4,11,4,0,,,,1.0861666,0.0,0.0,0.0,533.97
4,12,4,0,,,,1.5125667,0.0,0.0,0.0,770.5
4,13,4,0,,,,2.1102333,0.0,0.0,0.0,750.9
4,14,4,0,,,,1.2473333,0.0,0.0,0.0,771.53
4,15,4,0,,,,1.1664833,0.0,0.0,0.0,685.49
4,16,4,0,,,,1.4803333,0.0,0.0,0.0,546.97
4,17,4,0,,,,1.42325,0.0,0.0,0.0,358.43
4,18,4,0,,,,2.35265,0.0,0.0,0.0,147.95
4,19,4,0,,,,1.2709833,0.0,0.0,0.0,16.6
4,20,4,0,,,,0.8634667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.51710004,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.5434833,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.46385,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.38963333,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.46105,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.7147,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.22595,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.2912834,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.4234166,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.6937,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.50331664,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.51313335,0.0,0.0,0.0,224.33
4,9,5,0,,,,0.47948334,0.0,0.0,0.0,418.9
4,10,5,0,,,,1.38535,0.0,0.0,0.0,378.3
4,11,5,0,,,,2.35925,0.0,0.0,0.0,168.64
4,12,5,0,,,,2.5292833,0.0,0.0,0.0,162.0
4,13,5,0,,,,1.9862833,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.50083333,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.4542,0.0,0.0,0.0,48.82
4,16,5,0,,,,2.3179,0.0,0.0,0.0,309.75
4,17,5,0,,,,1.0903833,0.0,0.0,0.0,231.84
4,18,5,0,,,,1.0596334,0.0,0.0,0.0,144.89
4,19,5,0,,,,0.5050833,0.0,0.0,0.0,8.25
4,20,5,0,,,,0.02235007,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.017033393,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.01653339,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.0022834183,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.16260004,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.50616664,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.4578,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.43186668,0.0,0.0,0.0,7.94
4,8,6,0,,,,0.6630833,0.0,0.0,0.0,148.13
4,9,6,0,,,,0.75015,0.0,0.0,0.0,89.55
4,10,6,0,,,,1.3578666,0.0,0.0,0.0,130.51
4,11,6,0,,,,1.97175,0.0,0.0,0.0,138.49
4,12,6,0,,,,2.3799167,0.0,0.0,0.0,97.82
4,13,6,0,,,,1.4455333,0.0,0.0,0.0,74.84
4,14,6,0,,,,0.4363,0.0,0.0,0.0,64.71
4,15,6,0,,,,0.47923332,0.0,0.0,0.0,48.41
4,16,6,0,,,,0.46565,0.0,0.0,0.0,80.36
4,17,6,0,,,,0.45506668,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.35581666,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.40285,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.019133419,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.009933412,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.0005834267,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.04785007,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.0056000734,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.00356675,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.12691674,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.44791666,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.38413334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.44468334,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.40416667,0.0,0.0,0.0,4.68
4,8,7,0,,,,0.43883333,0.0,0.0,0.0,15.41
4,9,7,0,,,,0.42081666,0.0,0.0,0.0,67.06
4,10,7,0,,,,1.2233833,0.0,0.0,0.0,72.46
4,11,7,0,,,,1.8724834,0.0,0.0,0.0,129.81
4,12,7,0,,,,2.5882332,0.0,0.0,0.0,162.93
4,13,7,0,,,,1.8717834,0.0,0.0,0.0,121.98
4,14,7,0,,,,0.7891333,0.0,0.0,0.0,82.2
4,15,7,0,,,,0.62425,0.0,0.0,0.0,84.43
4,16,7,0,,,,0.6239667,0.0,0.0,0.0,72.46
4,17,7,0,,,,0.69091666,0.0,0.0,0.0,63.01
4,18,7,0,,,,0.5264,0.0,0.0,0.0,63.61
4,19,7,0,,,,2.1496,0.0,0.0,0.0,22.62
4,20,7,0,,,,0.7301167,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.8235501,0.0,0.0,0.0,0.0
4,23,7,0,,,,3.3046,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.8620334,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.97276664,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.0702333,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.54828334,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.52845,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5028167,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.49585,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.5242,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.49741668,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.64085,0.0,0.0,0.0,29.15
5,10,1,0,,,,2.9749,0.0,0.0,0.0,55.34
5,11,1,0,,,,3.6290667,0.0,0.0,0.0,90.68
5,12,1,0,,,,3.5776334,0.0,0.0,0.0,106.93
5,13,1,0,,,,4.2773666,0.0,0.0,0.0,50.13
5,14,1,0,,,,2.49495,0.0,0.0,0.0,68.85
5,15,1,0,,,,1.61815,0.0,0.0,0.0,63.79
5,16,1,0,,,,3.04915,0.0,0.0,0.0,54.97
5,17,1,0,,,,1.6285167,0.0,0.0,0.0,50.15
5,18,1,0,,,,2.0246334,0.0,0.0,0.0,29.04
5,19,1,0,,,,1.53125,0.0,0.0,0.0,23.81
5,20,1,0,,,,0.03216676,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.3783834,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.64590836,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5491833,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.5349333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5154167,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.49591666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.5314,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.47255,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.55258334,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.71216667,0.0,0.0,0.0,23.8
5,9,2,0,,,,0.59758335,0.0,0.0,0.0,69.33
5,10,2,0,,,,1.3392333,0.0,0.0,0.0,347.18
5,11,2,0,,,,2.4414833,0.0,0.0,0.0,208.88
5,12,2,0,,,,5.073167,0.0,0.0,0.0,678.8
5,13,2,0,,,,5.37335,0.0,0.0,0.0,858.65
5,14,2,0,,,,3.1069334,0.0,0.0,0.0,807.12
5,15,2,0,,,,3.0791333,0.0,0.0,0.0,669.32
5,16,2,0,,,,2.3283668,0.0,0.0,0.0,403.2
5,17,2,0,,,,1.45875,0.0,0.0,0.0,231.07
5,18,2,0,,,,1.8578167,0.0,0.0,0.0,155.38
5,19,2,0,,,,1.48445,0.0,0.0,0.0,31.72
5,20,2,0,,,,0.15131673,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.043000072,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.59365,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.49021667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.47093335,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.75645,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.47301668,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.4789,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.68666667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.7985167,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.43,0.0,0.0,0.0,1.32
5,7,3,0,,,,1.0265334,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.6635,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.50551665,0.0,0.0,0.0,487.09
5,10,3,0,,,,1.1716666,0.0,0.0,0.0,638.27
5,11,3,0,,,,2.0020332,0.0,0.0,0.0,753.5
5,12,3,0,,,,3.0883834,0.0,0.0,0.0,773.6
5,13,3,0,,,,3.8957,0.0,0.0,0.0,357.39
5,14,3,0,,,,1.6129,0.0,0.0,0.0,95.51
5,15,3,0,,,,3.2750332,0.0,0.0,0.0,700.64
5,16,3,0,,,,3.2738,0.0,0.0,0.0,474.4
5,17,3,0,,,,3.32585,0.0,0.0,0.0,236.6
5,18,3,0,,,,2.4594333,0.0,0.0,0.0,17.72
5,19,3,0,,,,2.0868,0.0,0.0,0.0,29.71
5,20,3,0,,,,0.5955834,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.52473336,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.3476667,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.9881666,0.0,0.0,0.0,0.0
5,24,3,0,,,,2.5724916,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.13915,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.3466333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.84608334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.65461665,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6842833,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.37313333,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.64465,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.6461333,0.0,0.0,0.0,189.18
5,9,4,0,,,,2.0447667,0.0,0.0,0.0,326.75
5,10,4,0,,,,2.3624334,0.0,0.0,0.0,123.92
5,11,4,0,,,,2.9252,0.0,0.0,0.0,255.0
5,12,4,0,,,,3.0651,0.0,0.0,0.0,550.54
5,13,4,0,,,,3.0762668,0.0,0.0,0.0,123.52
5,14,4,0,,,,2.3187666,0.0,0.0,0.0,257.4
5,15,4,0,,,,3.2304168,0.0,0.0,0.0,455.87
5,16,4,0,,,,1.4034667,0.0,0.0,0.0,510.6
5,17,4,0,,,,2.1082,0.0,0.0,0.0,327.89
5,18,4,0,,,,1.6274834,0.0,0.0,0.0,155.33
5,19,4,0,,,,1.1853666,0.0,0.0,0.0,25.17
5,20,4,0,,,,0.18901673,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.04003341,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.014966757,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.031650092,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.9273833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.68266666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.70963335,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.6378667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.7370167,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.48126668,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.46465,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.7194667,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.65785,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.45026666,0.0,0.0,0.0,452.88
5,10,5,0,,,,1.2988666,0.0,0.0,0.0,403.67
5,11,5,0,,,,2.511425,0.0,0.0,0.0,494.86
5,12,5,0,,,,3.0153,0.0,0.0,0.0,606.92
5,13,5,0,,,,2.0674,0.0,0.0,0.0,774.57
5,14,5,0,,,,0.65716666,0.0,0.0,0.0,519.66
5,15,5,0,,,,0.63265,0.0,0.0,0.0,355.41
5,16,5,0,,,,1.30775,0.0,0.0,0.0,365.91
5,17,5,0,,,,3.48265,0.0,0.0,0.0,208.7
5,18,5,0,,,,2.4843,0.0,0.0,0.0,99.21
5,19,5,0,,,,0.8542,0.0,0.0,0.0,7.69
5,20,5,0,,,,0.03471676,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.19700009,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1175,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.019175,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.285,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.1383333,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.1674666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.76196665,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.6164,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.6493667,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.57525,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.84428334,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.72595,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.77136666,0.0,0.0,0.0,100.1
5,11,6,0,,,,1.7291334,0.0,0.0,0.0,164.01
5,12,6,0,,,,1.7878333,0.0,0.0,0.0,117.81
5,13,6,0,,,,1.42595,0.0,0.0,0.0,209.18
5,14,6,0,,,,1.5112166,0.0,0.0,0.0,55.07
5,15,6,0,,,,1.30655,0.0,0.0,0.0,43.67
5,16,6,0,,,,2.3821666,0.0,0.0,0.0,60.71
5,17,6,0,,,,2.4216166,0.0,0.0,0.0,133.54
5,18,6,0,,,,2.2708333,0.0,0.0,0.0,29.59
5,19,6,0,,,,1.9017167,0.0,0.0,0.0,33.85
5,20,6,0,,,,1.4230666,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4065,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.4565166,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.3688333,0.0,0.0,0.0,0.0
5,24,6,0,,,,2.9456167,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.0826334,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.0686333,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.0280167,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.6127333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.5176,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5332,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.5682333,0.0,0.0,0.0,23.14
5,8,7,0,,,,0.50456667,0.0,0.0,0.0,150.5
5,9,7,0,,,,0.5528333,0.0,0.0,0.0,290.96
5,10,7,0,,,,1.1119334,0.0,0.0,0.0,300.74
5,11,7,0,,,,1.3176167,0.0,0.0,0.0,183.25
5,12,7,0,,,,1.5738,0.0,0.0,0.0,264.42
5,13,7,0,,,,1.270325,0.0,0.0,0.0,487.87
5,14,7,0,,,,3.0867167,0.0,0.0,0.0,638.37
5,15,7,0,,,,4.0885167,0.0,0.0,0.0,53.98
5,16,7,0,,,,3.6576166,0.0,0.0,0.0,122.5
5,17,7,0,,,,2.77425,0.0,0.0,0.0,116.59
5,18,7,0,,,,1.5594667,0.0,0.0,0.0,15.96
5,19,7,0,,,,1.2373834,0.0,0.0,0.0,37.89
5,20,7,0,,,,0.56935,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.1994333,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.1485333,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.1526166,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.7597833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.84926665,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.2196,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.8647,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.6731333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.77963334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.6816,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.7025833,0.0,0.0,0.0,6.34
5,8,1,0,,,,0.76608336,0.0,0.0,0.0,78.7
5,9,1,0,,,,0.70895,0.0,0.0,0.0,67.47
5,10,1,0,,,,1.8222667,0.0,0.0,0.0,95.75
5,11,1,0,,,,3.81325,0.0,0.0,0.0,135.55
5,12,1,0,,,,3.4108334,0.0,0.0,0.0,136.02
5,13,1,0,,,,2.14255,0.0,0.0,0.0,90.22
5,14,1,0,,,,1.6299334,0.0,0.0,0.0,104.55
5,15,1,0,,,,1.9866333,0.0,0.0,0.0,79.64
5,16,1,0,,,,1.8440167,0.0,0.0,0.0,61.39
5,17,1,0,,,,1.7292666,0.0,0.0,0.0,40.53
5,18,1,0,,,,1.4978833,0.0,0.0,0.0,37.53
5,19,1,0,,,,0.66438335,0.0,0.0,0.0,22.83
5,20,1,0,,,,0.023100091,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.32608336,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.49206668,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5370833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.50883335,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.47359166,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.51745,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.46691668,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.5232667,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.73565,0.0,0.0,0.0,67.68
5,10,2,0,,,,1.0061333,0.0,0.0,0.0,107.36
5,11,2,0,,,,1.9928833,0.0,0.0,0.0,163.04
5,12,2,0,,,,2.2565,0.0,0.0,0.0,143.55
5,13,2,0,,,,2.34245,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.45666668,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.43538332,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.79478335,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.88156664,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.9832,0.0,0.0,0.0,36.87
5,19,2,0,,,,0.6932667,0.0,0.0,0.0,27.35
5,20,2,0,,,,0.020583425,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.00086675334,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.0023667584,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.0029500867,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.075233415,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.45486668,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.3855,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.41833332,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.4128,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.4544,0.0,0.0,0.0,283.84
5,9,3,0,,,,0.97815,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.77743334,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.5855,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.51268333,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.50335,0.0,0.0,0.0,342.95
5,14,3,0,,,,1.1858166,0.0,0.0,0.0,343.73
5,15,3,0,,,,0.65353334,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.70405,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.7196,0.0,0.0,0.0,133.9
5,18,3,0,,,,1.1454333,0.0,0.0,0.0,47.73
5,19,3,0,,,,0.89701664,0.0,0.0,0.0,24.34
5,20,3,0,,,,1.1151667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.71526664,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.69371665,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.0561666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5288,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.44695,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.5259333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.4566,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.42653334,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.43245,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.40616667,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.47606668,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.51845,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.7955,0.0,0.0,0.0,469.37
5,10,4,0,,,,1.5369333,0.0,0.0,0.0,612.91
5,11,4,0,,,,2.4605668,0.0,0.0,0.0,541.82
5,12,4,0,,,,2.8255668,0.0,0.0,0.0,389.34
5,13,4,0,,,,2.1756167,0.0,0.0,0.0,275.55
5,14,4,0,,,,0.43431666,0.0,0.0,0.0,74.33
5,15,4,0,,,,0.48123333,0.0,0.0,0.0,565.39
5,16,4,0,,,,0.47366667,0.0,0.0,0.0,429.88
5,17,4,0,,,,0.49148333,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.5286667,0.0,0.0,0.0,152.96
5,19,4,0,,,,2.0062,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.36275005,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.57028335,0.0,0.0,0.0,0.0
5,22,4,0,,,,2.2183166,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.2074,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.201,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.9492333,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.18705,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.75476664,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.28085,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.7399667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.66495,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.7176333,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.69601667,0.0,0.0,0.0,212.9
5,9,5,0,,,,1.0351334,0.0,0.0,0.0,472.59
5,10,5,0,,,,1.8632,0.0,0.0,0.0,617.94
5,11,5,0,,,,2.8390667,0.0,0.0,0.0,676.39
5,12,5,0,,,,3.4748666,0.0,0.0,0.0,495.09
5,13,5,0,,,,3.9003668,0.0,0.0,0.0,392.98
5,14,5,0,,,,3.2733333,0.0,0.0,0.0,539.92
5,15,5,0,,,,1.8298833,0.0,0.0,0.0,544.25
5,16,5,0,,,,1.0578834,0.0,0.0,0.0,295.79
5,17,5,0,,,,1.365,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.9909,0.0,0.0,0.0,165.75
5,19,5,0,,,,0.96791667,0.0,0.0,0.0,36.73
5,20,5,0,,,,0.12746674,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.10356675,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.75665003,0.0,0.0,0.0,0.0
5,23,5,0,,,,2.1356332,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.462025,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.4074167,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.9363667,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.8200667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.8736333,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.7737833,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.78401667,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.7871133,0.0,0.0,0.0,92.28
5,8,6,0,,,,0.81558335,0.0,0.0,0.0,264.42
5,9,6,0,,,,1.4272,0.0,0.0,0.0,416.17
5,10,6,0,,,,2.2303667,0.0,0.0,0.0,564.61
5,11,6,0,,,,2.7219834,0.0,0.0,0.0,664.75
5,12,6,0,,,,2.7505167,0.0,0.0,0.0,471.08
5,13,6,0,,,,2.0357666,0.0,0.0,0.0,652.31
5,14,6,0,,,,1.1235,0.0,0.0,0.0,323.02
5,15,6,0,,,,0.9102,0.0,0.0,0.0,485.83
5,16,6,0,,,,2.0651333,0.0,0.0,0.0,329.28
5,17,6,0,,,,3.4935167,0.0,0.0,0.0,214.66
5,18,6,0,,,,3.6140332,0.0,0.0,0.0,77.38
5,19,6,0,,,,3.4831,0.0,0.0,0.0,5.39
5,20,6,0,,,,1.1533,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.059966747,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.6561167,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.41125,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.78758335,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.85186666,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.76096666,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.7672,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.7694833,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.73721665,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.78575,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.72926664,0.0,0.0,0.0,7.3
5,8,7,0,,,,0.63678336,0.0,0.0,0.0,37.84
5,9,7,0,,,,0.5983,0.0,0.0,0.0,162.29
5,10,7,0,,,,1.5735667,0.0,0.0,0.0,401.91
5,11,7,0,,,,2.95595,0.0,0.0,0.0,556.47
5,12,7,0,,,,3.0973334,0.0,0.0,0.0,790.03
5,13,7,0,,,,1.95795,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.78186667,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.84643334,0.0,0.0,0.0,340.23
5,16,7,0,,,,0.78038335,0.0,0.0,0.0,237.46
5,17,7,0,,,,0.7906167,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.73,0.0,0.0,0.0,101.29
5,19,7,0,,,,0.5643167,0.0,0.0,0.0,39.57
5,20,7,0,,,,0.043400053,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.00013343,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.0019167566,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.003516745,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.008250076,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.13463339,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.93088335,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.7428333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.55611664,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.5715333,0.0,0.0,0.0,0.17
5,7,1,0,,,,0.69446665,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.8663667,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.48981667,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.5661,0.0,0.0,0.0,579.76
5,11,1,0,,,,0.67378336,0.0,0.0,0.0,541.52
5,12,1,0,,,,1.0366,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.46280003,0.0,0.0,0.0,643.37
5,14,1,0,,,,0.463,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.7969,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.81306666,0.0,0.0,0.0,65.63
5,17,1,0,,,,0.9989167,0.0,0.0,0.0,211.68
5,18,1,0,,,,1.01975,0.0,0.0,0.0,156.93
5,19,1,0,,,,0.45063335,0.0,0.0,0.0,44.0
5,20,1,0,,,,0.34231666,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.60775,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.0167834,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0086666,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.8118917,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.63215,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.54246664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5582333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.54503334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.5093333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.5620667,0.0,0.0,0.0,14.18
5,7,2,0,,,,0.5308167,0.0,0.0,0.0,32.87
5,8,2,0,,,,1.4653833,0.0,0.0,0.0,163.26
5,9,2,0,,,,1.7799667,0.0,0.0,0.0,109.8
5,10,2,0,,,,1.2848834,0.0,0.0,0.0,382.5
5,11,2,0,,,,1.60205,0.0,0.0,0.0,610.85
5,12,2,0,,,,2.3611667,0.0,0.0,0.0,450.24
5,13,2,0,,,,1.5183333,0.0,0.0,0.0,670.81
5,14,2,0,,,,1.56835,0.0,0.0,0.0,506.68
5,15,2,0,,,,1.7449167,0.0,0.0,0.0,401.53
5,16,2,0,,,,1.5518833,0.0,0.0,0.0,239.49
5,17,2,0,,,,1.0210333,0.0,0.0,0.0,185.01
5,18,2,0,,,,0.8105389,0.0,0.0,0.0,100.48
5,19,2,0,,,,1.0544333,0.0,0.0,0.0,41.49
5,20,2,0,,,,0.40111673,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0674666,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3435,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9328833,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.39975,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.70745,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.50225,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.4789,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.8738,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.50715,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.9447,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.5003333,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.96688336,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.4464,0.0,0.0,0.0,270.18
5,10,3,0,,,,1.0250833,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.8246833,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.5459667,0.0,0.0,0.0,773.43
5,13,3,0,,,,3.9243834,0.0,0.0,0.0,764.08
5,14,3,0,,,,2.3,0.0,0.0,0.0,478.25
5,15,3,0,,,,1.7971166,0.0,0.0,0.0,456.29
5,16,3,0,,,,1.23725,0.0,0.0,0.0,325.95
5,17,3,0,,,,1.07275,0.0,0.0,0.0,298.36
5,18,3,0,,,,0.53531665,0.0,0.0,0.0,154.02
5,19,3,0,,,,0.5527833,0.0,0.0,0.0,46.0
5,20,3,0,,,,0.5468,0.0,0.0,0.0,0.12
5,21,3,0,,,,0.50185,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.57516664,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.59515,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.56458336,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.54553336,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.51918334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.57883334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.49738333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.5390667,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.5226667,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.6670167,0.0,0.0,0.0,98.23
5,8,4,0,,,,0.98755,0.0,0.0,0.0,217.68
5,9,4,0,,,,0.52105,0.0,0.0,0.0,415.35
5,10,4,0,,,,1.5193708,0.0,0.0,0.0,506.83
5,11,4,0,,,,2.1461833,0.0,0.0,0.0,643.8
5,12,4,0,,,,2.6737,0.0,0.0,0.0,789.11
5,13,4,0,,,,2.1125667,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.57103336,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.5819333,0.0,0.0,0.0,637.38
5,16,4,0,,,,0.5551,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.58045,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.59438336,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.72008336,0.0,0.0,0.0,46.12
5,20,4,0,,,,0.07720009,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.052766737,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.6164167,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.59595835,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.67008334,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.59131664,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.62776667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.621,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.60695,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.62691665,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.5835,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.7749,0.0,0.0,0.0,294.89
5,9,5,0,,,,1.19425,0.0,0.0,0.0,481.11
5,10,5,0,,,,2.2493668,0.0,0.0,0.0,640.21
5,11,5,0,,,,2.8202667,0.0,0.0,0.0,749.52
5,12,5,0,,,,5.3941336,0.0,0.0,0.0,802.91
5,13,5,0,,,,4.7911334,0.0,0.0,0.0,824.62
5,14,5,0,,,,3.4306834,0.0,0.0,0.0,763.1
5,15,5,0,,,,3.3038,0.0,0.0,0.0,693.75
5,16,5,0,,,,2.23225,0.0,0.0,0.0,553.23
5,17,5,0,,,,1.8162667,0.0,0.0,0.0,377.72
5,18,5,0,,,,2.47765,0.0,0.0,0.0,170.77
5,19,5,0,,,,2.1256166,0.0,0.0,0.0,42.81
5,20,5,0,,,,0.35436672,0.0,0.0,0.0,2.42
5,21,5,0,,,,0.24713339,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.2525834,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.4017667,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.7923917,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.39205,0.0,0.0,0.0,0.0
5,2,6,0,,,,2.29695,0.0,0.0,0.0,0.0
5,3,6,0,,,,2.2152667,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.24105,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.0896833,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.5018167,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.45746666,0.0,0.0,0.0,91.79
5,8,6,0,,,,0.55758333,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.72391665,0.0,0.0,0.0,474.04
5,10,6,0,,,,4.32745,0.0,0.0,0.0,627.77
5,11,6,0,,,,5.279383,0.0,0.0,0.0,738.19
5,12,6,0,,,,5.6779,0.0,0.0,0.0,798.02
5,13,6,0,,,,5.58085,0.0,0.0,0.0,799.86
5,14,6,0,,,,4.4505167,0.0,0.0,0.0,764.4
5,15,6,0,,,,4.5445,0.0,0.0,0.0,687.4
5,16,6,0,,,,4.8248167,0.0,0.0,0.0,547.75
5,17,6,0,,,,4.7526665,0.0,0.0,0.0,367.92
5,18,6,0,,,,5.1880665,0.0,0.0,0.0,170.24
5,19,6,0,,,,4.478017,0.0,0.0,0.0,46.62
5,20,6,0,,,,1.9319333,0.0,0.0,0.0,6.27
5,21,6,0,,,,2.8236666,0.0,0.0,0.0,0.0
5,22,6,0,,,,4.86045,0.0,0.0,0.0,0.0
5,23,6,0,,,,4.1538835,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.707775,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.7818,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.5325333,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.8217334,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.6478167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.5696,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.2072166,0.0,0.0,0.0,0.83
5,7,7,0,,,,2.3738832,0.0,0.0,0.0,66.12
5,8,7,0,,,,2.1768167,0.0,0.0,0.0,120.52
5,9,7,0,,,,2.0797334,0.0,0.0,0.0,48.26
5,10,7,0,,,,3.2186167,0.0,0.0,0.0,84.92
5,11,7,0,,,,2.75345,0.0,0.0,0.0,236.49
5,12,7,0,,,,5.2829833,0.0,0.0,0.0,426.8
5,13,7,0,,,,5.9058585,0.0,0.0,0.0,421.37
5,14,7,0,,,,3.39715,0.0,0.0,0.0,206.0
5,15,7,0,,,,1.4520167,0.0,0.0,0.0,247.7
5,16,7,0,,,,2.41465,0.0,0.0,0.0,314.85
5,17,7,0,,,,1.824,0.0,0.0,0.0,319.27
5,18,7,0,,,,1.1483667,0.0,0.0,0.0,168.96
5,19,7,0,,,,1.5139834,0.0,0.0,0.0,31.49
5,20,7,0,,,,0.87593335,0.0,0.0,0.0,6.93
5,21,7,0,,,,0.91945,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.62738335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.6243167,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.62574166,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.68733335,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.4687333,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.91136664,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.70255,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.65063334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.65185,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.6155667,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.6337,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.64701664,0.0,0.0,0.0,461.92
5,10,1,0,,,,1.5114666,0.0,0.0,0.0,609.47
5,11,1,0,,,,2.2191,0.0,0.0,0.0,693.08
5,12,1,0,,,,4.5298,0.0,0.0,0.0,734.46
5,13,1,0,,,,3.9422667,0.0,0.0,0.0,668.29
5,14,1,0,,,,2.0538166,0.0,0.0,0.0,659.32
5,15,1,0,,,,2.3373666,0.0,0.0,0.0,174.89
5,16,1,0,,,,2.3388667,0.0,0.0,0.0,241.14
5,17,1,0,,,,2.4007332,0.0,0.0,0.0,79.64
5,18,1,0,,,,1.76395,0.0,0.0,0.0,157.42
5,19,1,0,,,,2.01315,0.0,0.0,0.0,50.61
5,20,1,0,,,,0.76766664,0.0,0.0,0.0,0.14
5,21,1,0,,,,1.0829834,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.18165,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.871,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.3198583,0.0,0.0,0.0,0.0
5,1,2,0,,,,2.0043333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.8394,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.0526125,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.5851,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.84603333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.8074,0.0,0.0,0.0,0.86
5,7,2,0,,,,2.3690667,0.0,0.0,0.0,98.23
5,8,2,0,,,,0.8202,0.0,0.0,0.0,269.37
5,9,2,0,,,,1.5534333,0.0,0.0,0.0,446.38
5,10,2,0,,,,1.7969834,0.0,0.0,0.0,597.65
5,11,2,0,,,,2.0766,0.0,0.0,0.0,679.14
5,12,2,0,,,,2.54675,0.0,0.0,0.0,674.03
5,13,2,0,,,,2.41035,0.0,0.0,0.0,361.68
5,14,2,0,,,,0.7283,0.0,0.0,0.0,275.19
5,15,2,0,,,,0.73258334,0.0,0.0,0.0,562.53
5,16,2,0,,,,0.7608,0.0,0.0,0.0,490.95
5,17,2,0,,,,2.8344834,0.0,0.0,0.0,143.46
5,18,2,0,,,,1.8161666,0.0,0.0,0.0,11.71
5,19,2,0,,,,0.98933333,0.0,0.0,0.0,32.46
5,20,2,0,,,,0.116916746,0.0,0.0,0.0,8.49
5,21,2,0,,,,0.23631671,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.74095,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.2659333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.77056664,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.78079164,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.2780666,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.80913335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.80006665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.7313,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.79325,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.73263335,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.79948336,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.77805,0.0,0.0,0.0,279.45
5,10,3,0,,,,1.9663334,0.0,0.0,0.0,524.88
5,11,3,0,,,,2.4921834,0.0,0.0,0.0,491.32
5,12,3,0,,,,3.9397833,0.0,0.0,0.0,404.91
5,13,3,0,,,,5.561283,0.0,0.0,0.0,499.77
5,14,3,0,,,,1.3830167,0.0,0.0,0.0,556.32
5,15,3,0,,,,1.3930334,0.0,0.0,0.0,320.78
5,16,3,0,,,,1.3544166,0.0,0.0,0.0,340.32
5,17,3,0,,,,0.8439,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.62055,0.0,0.0,0.0,119.89
5,19,3,0,,,,0.60316664,0.0,0.0,0.0,54.19
5,20,3,0,,,,0.057416733,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.0063167433,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.027366716,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.00050009665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.0047167432,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.29848337,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.55971664,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6066167,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6127,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.6325,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.79875,0.0,0.0,0.0,83.72
5,8,4,0,,,,1.2029667,0.0,0.0,0.0,209.66
5,9,4,0,,,,3.2527332,0.0,0.0,0.0,386.94
5,10,4,0,,,,3.2836833,0.0,0.0,0.0,319.41
5,11,4,0,,,,5.1394167,0.0,0.0,0.0,411.72
5,12,4,0,,,,3.8756332,0.0,0.0,0.0,418.14
5,13,4,0,,,,2.9715,0.0,0.0,0.0,611.11
5,14,4,0,,,,1.7027167,0.0,0.0,0.0,348.78
5,15,4,0,,,,1.4343166,0.0,0.0,0.0,99.21
5,16,4,0,,,,1.83605,0.0,0.0,0.0,320.46
5,17,4,0,,,,1.4205667,0.0,0.0,0.0,64.89
5,18,4,0,,,,1.32725,0.0,0.0,0.0,66.27
5,19,4,0,,,,1.5139,0.0,0.0,0.0,27.34
5,20,4,0,,,,0.1627334,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.49768338,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.123,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.83940834,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.694,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.74728334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.67791665,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.1914667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.6739333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.63191664,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.69056666,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.6340333,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.6508,0.0,0.0,0.0,487.21
5,10,5,0,,,,1.5323334,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.8224,0.0,0.0,0.0,658.51
5,12,5,0,,,,1.9613667,0.0,0.0,0.0,665.76
5,13,5,0,,,,1.40975,0.0,0.0,0.0,666.41
5,14,5,0,,,,1.4193333,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.51165,0.0,0.0,0.0,592.08
5,16,5,0,,,,1.55025,0.0,0.0,0.0,523.3
5,17,5,0,,,,1.63635,0.0,0.0,0.0,357.92
5,18,5,0,,,,1.66775,0.0,0.0,0.0,181.31
5,19,5,0,,,,0.9852667,0.0,0.0,0.0,45.58
5,20,5,0,,,,0.08651674,0.0,0.0,0.0,10.29
5,21,5,0,,,,0.36186674,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0300666,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.0407667,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.6330583,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.58421665,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.6066,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.54715,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.56775,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.48471665,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.52745,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.661,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.7264,0.0,0.0,0.0,269.41
5,9,6,0,,,,1.3210833,0.0,0.0,0.0,424.84
5,10,6,0,,,,2.5274832,0.0,0.0,0.0,596.39
5,11,6,0,,,,2.8140666,0.0,0.0,0.0,682.9
5,12,6,0,,,,2.5917,0.0,0.0,0.0,740.18
5,13,6,0,,,,2.5737166,0.0,0.0,0.0,700.54
5,14,6,0,,,,1.3096334,0.0,0.0,0.0,396.5
5,15,6,0,,,,1.37895,0.0,0.0,0.0,523.55
5,16,6,0,,,,1.5188,0.0,0.0,0.0,275.12
5,17,6,0,,,,1.2990667,0.0,0.0,0.0,337.13
5,18,6,0,,,,1.6241833,0.0,0.0,0.0,162.41
5,19,6,0,,,,1.0497167,0.0,0.0,0.0,54.39
5,20,6,0,,,,0.27080008,0.0,0.0,0.0,10.07
5,21,6,0,,,,0.012016756,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.028233424,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.47723338,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.8944167,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.2175167,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.8835,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.5952833,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.0206333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.80918336,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5741,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.52275,0.0,0.0,0.0,103.89
5,8,7,0,,,,0.5865167,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.55801666,0.0,0.0,0.0,462.83
5,10,7,0,,,,1.7697667,0.0,0.0,0.0,616.16
5,11,7,0,,,,2.3118834,0.0,0.0,0.0,688.6
5,12,7,0,,,,2.9274666,0.0,0.0,0.0,671.87
5,13,7,0,,,,3.2148333,0.0,0.0,0.0,592.8
5,14,7,0,,,,2.05855,0.0,0.0,0.0,518.24
5,15,7,0,,,,1.8235,0.0,0.0,0.0,320.59
5,16,7,0,,,,2.1158667,0.0,0.0,0.0,372.46
5,17,7,0,,,,2.6577334,0.0,0.0,0.0,329.89
5,18,7,0,,,,2.0049667,0.0,0.0,0.0,159.51
5,19,7,0,,,,1.69435,0.0,0.0,0.0,49.07
5,20,7,0,,,,0.30975008,0.0,0.0,0.0,11.15
5,21,7,0,,,,0.16226673,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.5257834,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.86163336,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.1900417,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.51301664,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5405167,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.55628335,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.4993,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.56285,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.49815834,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.57283336,0.0,0.0,0.0,39.63
5,8,1,0,,,,1.05135,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.68836665,0.0,0.0,0.0,383.92
5,10,1,0,,,,2.1891832,0.0,0.0,0.0,599.77
5,11,1,0,,,,2.97755,0.0,0.0,0.0,711.5
5,12,1,0,,,,3.7226334,0.0,0.0,0.0,781.04
5,13,1,0,,,,3.28095,0.0,0.0,0.0,710.3
5,14,1,0,,,,1.7302667,0.0,0.0,0.0,710.95
5,15,1,0,,,,1.6691166,0.0,0.0,0.0,168.35
5,16,1,0,,,,1.3036667,0.0,0.0,0.0,179.71
5,17,1,0,,,,1.3218833,0.0,0.0,0.0,242.9
5,18,1,0,,,,1.14665,0.0,0.0,0.0,82.26
5,19,1,0,,,,1.2383667,0.0,0.0,0.0,55.33
5,20,1,0,,,,0.23530006,0.0,0.0,0.0,11.14
5,21,1,0,,,,0.076250084,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.62023336,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5215666,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.4944084,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.6739,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.5631833,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.6879167,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.73006666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.6947333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.65868336,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.5551,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.5180333,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.6721,0.0,0.0,0.0,448.86
5,10,2,0,,,,1.6295167,0.0,0.0,0.0,489.08
5,11,2,0,,,,2.3120832,0.0,0.0,0.0,651.28
5,12,2,0,,,,2.7053833,0.0,0.0,0.0,602.74
5,13,2,0,,,,3.7190166,0.0,0.0,0.0,400.41
5,14,2,0,,,,1.93975,0.0,0.0,0.0,471.54
5,15,2,0,,,,1.3087667,0.0,0.0,0.0,414.36
5,16,2,0,,,,0.77356666,0.0,0.0,0.0,351.06
5,17,2,0,,,,0.90036666,0.0,0.0,0.0,321.09
5,18,2,0,,,,1.1915667,0.0,0.0,0.0,172.59
5,19,2,0,,,,1.1512333,0.0,0.0,0.0,57.51
5,20,2,0,,,,0.11645001,0.0,0.0,0.0,1.55
5,21,2,0,,,,0.057566695,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.022316713,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.8205,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.0015167,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.1373,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.3431333,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.75668335,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.60073334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.5977,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.586,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.93658334,0.0,0.0,0.0,64.82
5,9,3,0,,,,3.4999332,0.0,0.0,0.0,249.85
5,10,3,0,,,,2.2890832,0.0,0.0,0.0,596.35
5,11,3,0,,,,2.7767334,0.0,0.0,0.0,700.21
5,12,3,0,,,,3.42235,0.0,0.0,0.0,728.99
5,13,3,0,,,,2.5514333,0.0,0.0,0.0,724.59
5,14,3,0,,,,1.9751,0.0,0.0,0.0,611.82
5,15,3,0,,,,1.1190166,0.0,0.0,0.0,629.64
5,16,3,0,,,,2.0224833,0.0,0.0,0.0,518.02
5,17,3,0,,,,2.4205666,0.0,0.0,0.0,358.14
5,18,3,0,,,,1.9507,0.0,0.0,0.0,178.77
5,19,3,0,,,,1.4211,0.0,0.0,0.0,59.25
5,20,3,0,,,,0.2384334,0.0,0.0,0.0,1.56
5,21,3,0,,,,0.28681672,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.65645,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.5743667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.8226167,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.106,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.6361333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5814,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.62673336,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.6446667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.56485,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.6966,0.0,0.0,0.0,101.88
6,8,4,0,,,,1.92015,0.0,0.0,0.0,207.69
6,9,4,0,,,,1.5398333,0.0,0.0,0.0,467.3
6,10,4,0,,,,2.2762,0.0,0.0,0.0,559.41
6,11,4,0,,,,2.2814667,0.0,0.0,0.0,657.04
6,12,4,0,,,,3.10815,0.0,0.0,0.0,674.11
6,13,4,0,,,,4.06005,0.0,0.0,0.0,679.42
6,14,4,0,,,,3.6464667,0.0,0.0,0.0,683.07
6,15,4,0,,,,2.8910832,0.0,0.0,0.0,647.73
6,16,4,0,,,,3.5374668,0.0,0.0,0.0,527.57
6,17,4,0,,,,2.9385166,0.0,0.0,0.0,368.56
6,18,4,0,,,,2.5072334,0.0,0.0,0.0,179.42
6,19,4,0,,,,2.5799334,0.0,0.0,0.0,47.26
6,20,4,0,,,,1.0825667,0.0,0.0,0.0,13.5
6,21,4,0,,,,0.85393333,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.7158833,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.64995,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.6869917,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.5668667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.61511666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5605,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.62058336,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.54495,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.59188336,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.88703334,0.0,0.0,0.0,8.91
6,8,5,0,,,,1.2009,0.0,0.0,0.0,52.42
6,9,5,0,,,,2.79905,0.0,0.0,0.0,169.06
6,10,5,0,,,,1.7585334,0.0,0.0,0.0,422.03
6,11,5,0,,,,3.7225168,0.0,0.0,0.0,691.97
6,12,5,0,,,,3.3749833,0.0,0.0,0.0,774.05
6,13,5,0,,,,3.47455,0.0,0.0,0.0,767.85
6,14,5,0,,,,3.1715333,0.0,0.0,0.0,707.11
6,15,5,0,,,,3.32105,0.0,0.0,0.0,661.04
6,16,5,0,,,,3.3812,0.0,0.0,0.0,535.62
6,17,5,0,,,,3.85355,0.0,0.0,0.0,367.9
6,18,5,0,,,,2.5174334,0.0,0.0,0.0,181.03
6,19,5,0,,,,2.1048167,0.0,0.0,0.0,47.96
6,20,5,0,,,,0.4635167,0.0,0.0,0.0,14.12
6,21,5,0,,,,0.15156673,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.8069667,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.3226333,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.55395,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.48715,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.8861167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.8735167,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.07355,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.28385,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.8484333,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.76881665,0.0,0.0,0.0,93.5
6,8,6,0,,,,1.3576,0.0,0.0,0.0,284.73
6,9,6,0,,,,2.92165,0.0,0.0,0.0,458.03
6,10,6,0,,,,2.2525666,0.0,0.0,0.0,599.43
6,11,6,0,,,,3.1909666,0.0,0.0,0.0,699.31
6,12,6,0,,,,4.1308,0.0,0.0,0.0,614.35
6,13,6,0,,,,4.3498836,0.0,0.0,0.0,623.28
6,14,6,0,,,,3.9850166,0.0,0.0,0.0,631.41
6,15,6,0,,,,4.0796165,0.0,0.0,0.0,452.89
6,16,6,0,,,,3.98435,0.0,0.0,0.0,113.14
6,17,6,0,,,,3.72335,0.0,0.0,0.0,156.88
6,18,6,0,,,,2.4831,0.0,0.0,0.0,126.0
6,19,6,0,,,,2.3656,0.0,0.0,0.0,58.44
6,20,6,0,,,,0.41273338,0.0,0.0,0.0,7.26
6,21,6,0,,,,0.037166763,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.40810007,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.2116834,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6651667,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.69198334,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.6272333,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.66328335,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.5997,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5930667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.6201,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.64736664,0.0,0.0,0.0,96.65
6,8,7,0,,,,1.2853,0.0,0.0,0.0,253.4
6,9,7,0,,,,2.7949,0.0,0.0,0.0,442.11
6,10,7,0,,,,4.6201334,0.0,0.0,0.0,552.07
6,11,7,0,,,,5.0458665,0.0,0.0,0.0,582.93
6,12,7,0,,,,5.461817,0.0,0.0,0.0,628.32
6,13,7,0,,,,5.7353835,0.0,0.0,0.0,486.75
6,14,7,0,,,,3.6267667,0.0,0.0,0.0,576.39
6,15,7,0,,,,2.3988166,0.0,0.0,0.0,353.78
6,16,7,0,,,,1.4837834,0.0,0.0,0.0,57.29
6,17,7,0,,,,2.3778,0.0,0.0,0.0,112.89
6,18,7,0,,,,1.9651,0.0,0.0,0.0,24.39
6,19,7,0,,,,1.4111834,0.0,0.0,0.0,37.65
6,20,7,0,,,,0.30888337,0.0,0.0,0.0,14.67
6,21,7,0,,,,0.69416666,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.95815,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.075,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.501975,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.57346666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.56261665,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.5516667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.5897667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.5879833,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.53685,0.0,0.0,0.0,1.6
6,7,1,0,,,,1.1435,0.0,0.0,0.0,27.99
6,8,1,0,,,,1.4542167,0.0,0.0,0.0,167.36
6,9,1,0,,,,2.6136832,0.0,0.0,0.0,232.89
6,10,1,0,,,,2.7570333,0.0,0.0,0.0,534.78
6,11,1,0,,,,3.59705,0.0,0.0,0.0,373.23
6,12,1,0,,,,3.2976,0.0,0.0,0.0,679.51
6,13,1,0,,,,3.8825333,0.0,0.0,0.0,679.59
6,14,1,0,,,,3.2876666,0.0,0.0,0.0,749.15
6,15,1,0,,,,3.24445,0.0,0.0,0.0,659.64
6,16,1,0,,,,2.7127333,0.0,0.0,0.0,495.39
6,17,1,0,,,,3.18275,0.0,0.0,0.0,362.16
6,18,1,0,,,,2.8753,0.0,0.0,0.0,158.48
6,19,1,0,,,,2.39055,0.0,0.0,0.0,63.85
6,20,1,0,,,,1.3697001,0.0,0.0,0.0,6.34
6,21,1,0,,,,0.6585,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.5564833,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.4972,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.12425,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.67,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.0129,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6541167,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.47145,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.5345334,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.4872667,0.0,0.0,0.0,12.69
6,7,2,0,,,,1.2923666,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.9569167,0.0,0.0,0.0,18.27
6,9,2,0,,,,0.9810167,0.0,0.0,0.0,284.44
6,10,2,0,,,,1.6832666,0.0,0.0,0.0,565.94
6,11,2,0,,,,2.6662166,0.0,0.0,0.0,577.98
6,12,2,0,,,,3.2697833,0.0,0.0,0.0,660.21
6,13,2,0,,,,4.0776167,0.0,0.0,0.0,562.72
6,14,2,0,,,,1.8961,0.0,0.0,0.0,612.96
6,15,2,0,,,,1.5391166,0.0,0.0,0.0,531.3
6,16,2,0,,,,1.8266,0.0,0.0,0.0,434.04
6,17,2,0,,,,2.0186667,0.0,0.0,0.0,346.79
6,18,2,0,,,,1.5094,0.0,0.0,0.0,179.36
6,19,2,0,,,,1.7309,0.0,0.0,0.0,43.12
6,20,2,0,,,,0.7852667,0.0,0.0,0.0,14.08
6,21,2,0,,,,0.4032167,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.75658333,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.6658,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.74065834,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.7501167,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.6125,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.5341,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.9299667,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0423167,0.0,0.0,0.0,0.0
6,6,3,0,,,,3.0925834,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.92751664,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.73541665,0.0,0.0,0.0,77.49
6,9,3,0,,,,0.83565,0.0,0.0,0.0,49.23
6,10,3,0,,,,1.5239167,0.0,0.0,0.0,452.46
6,11,3,0,,,,2.0668166,0.0,0.0,0.0,410.29
6,12,3,0,,,,2.6167333,0.0,0.0,0.0,744.8
6,13,3,0,,,,3.1638,0.0,0.0,0.0,689.24
