month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,14,3,0,,,,3.7811167,0.0,0.0,0.0,589.17
6,15,3,0,,,,2.6038334,0.0,0.0,0.0,576.88
6,16,3,0,,,,2.4979832,0.0,0.0,0.0,515.83
6,17,3,0,,,,2.6854832,0.0,0.0,0.0,344.11
6,18,3,0,,,,2.07815,0.0,0.0,0.0,178.02
6,19,3,0,,,,2.3447833,0.0,0.0,0.0,46.45
6,20,3,0,,,,0.8965834,0.0,0.0,0.0,15.3
6,21,3,0,,,,0.36930007,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.9104167,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.3312,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.9289,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.73826665,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.69505,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7881333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.83138335,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.8132667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.56051666,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.78463334,0.0,0.0,0.0,92.77
6,8,4,0,,,,1.4243667,0.0,0.0,0.0,281.51
6,9,4,0,,,,1.5886834,0.0,0.0,0.0,464.43
6,10,4,0,,,,2.0828166,0.0,0.0,0.0,599.2
6,11,4,0,,,,3.1578834,0.0,0.0,0.0,709.99
6,12,4,0,,,,3.6302834,0.0,0.0,0.0,765.1
6,13,4,0,,,,4.7531667,0.0,0.0,0.0,749.03
6,14,4,0,,,,2.7038667,0.0,0.0,0.0,603.4
6,15,4,0,,,,2.2341666,0.0,0.0,0.0,524.37
6,16,4,0,,,,1.77315,0.0,0.0,0.0,331.14
6,17,4,0,,,,1.1728333,0.0,0.0,0.0,182.46
6,18,4,0,,,,1.1945833,0.0,0.0,0.0,149.58
6,19,4,0,,,,0.9482333,0.0,0.0,0.0,61.58
6,20,4,0,,,,0.15810004,0.0,0.0,0.0,17.16
6,21,4,0,,,,0.36911666,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.14056672,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.6080667,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.60425,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.1916333,0.0,0.0,0.0,0.0
6,2,5,0,,,,2.5884333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.6608833,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.6544833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.98833334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.75065,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.8602167,0.0,0.0,0.0,98.32
6,8,5,0,,,,1.4316334,0.0,0.0,0.0,274.64
6,9,5,0,,,,2.4750333,0.0,0.0,0.0,442.26
6,10,5,0,,,,2.16445,0.0,0.0,0.0,585.43
6,11,5,0,,,,2.6011333,0.0,0.0,0.0,692.64
6,12,5,0,,,,3.7353168,0.0,0.0,0.0,503.79
6,13,5,0,,,,3.4971333,0.0,0.0,0.0,722.51
6,14,5,0,,,,2.7110167,0.0,0.0,0.0,569.56
6,15,5,0,,,,3.5997,0.0,0.0,0.0,38.68
6,16,5,0,,,,2.9265,0.0,0.0,0.0,31.44
6,17,5,0,,,,1.9897,0.0,0.0,0.0,55.66
6,18,5,0,,,,1.14105,0.0,0.0,0.0,136.71
6,19,5,0,,,,1.6098334,0.0,0.0,0.0,43.55
6,20,5,0,,,,0.10130008,0.0,0.0,0.0,17.05
6,21,5,0,,,,0.4896667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.01925,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.8667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.5914583,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.52025,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.5922167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.53328335,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.7844833,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.1182,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.2109333,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.68471664,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.98586667,0.0,0.0,0.0,272.61
6,9,6,0,,,,1.5257334,0.0,0.0,0.0,441.44
6,10,6,0,,,,1.2055666,0.0,0.0,0.0,551.85
6,11,6,0,,,,1.22005,0.0,0.0,0.0,669.07
6,12,6,0,,,,2.6702,0.0,0.0,0.0,737.85
6,13,6,0,,,,2.6742,0.0,0.0,0.0,751.03
6,14,6,0,,,,1.3409667,0.0,0.0,0.0,708.68
6,15,6,0,,,,2.8467667,0.0,0.0,0.0,631.15
6,16,6,0,,,,0.92275,0.0,0.0,0.0,509.48
6,17,6,0,,,,1.4422166,0.0,0.0,0.0,368.56
6,18,6,0,,,,3.1031,0.0,0.0,0.0,185.24
6,19,6,0,,,,1.7169,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.3892334,0.0,0.0,0.0,17.45
6,21,6,0,,,,1.1946833,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.8598,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.7230167,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6481583,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.65538335,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.57556665,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.76461667,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.0932833,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.2397667,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.0890167,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.71711665,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.78248334,0.0,0.0,0.0,273.32
6,9,7,0,,,,2.1388667,0.0,0.0,0.0,446.34
6,10,7,0,,,,1.3293166,0.0,0.0,0.0,588.07
6,11,7,0,,,,1.6282333,0.0,0.0,0.0,705.44
6,12,7,0,,,,2.1948667,0.0,0.0,0.0,757.32
6,13,7,0,,,,2.0708666,0.0,0.0,0.0,715.73
6,14,7,0,,,,1.8275,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.885,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.9897,0.0,0.0,0.0,496.18
6,17,7,0,,,,3.1614833,0.0,0.0,0.0,338.42
6,18,7,0,,,,1.3498167,0.0,0.0,0.0,181.53
6,19,7,0,,,,1.0560334,0.0,0.0,0.0,45.38
6,20,7,0,,,,0.6229167,0.0,0.0,0.0,18.05
6,21,7,0,,,,1.2461833,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.0285666,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3659,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.641625,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.55481666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.5992,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.56945,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.76155,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.1803666,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.98623335,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.60581666,0.0,0.0,0.0,100.87
6,8,1,0,,,,1.1141666,0.0,0.0,0.0,268.33
6,9,1,0,,,,1.2412333,0.0,0.0,0.0,441.24
6,10,1,0,,,,3.1916833,0.0,0.0,0.0,581.58
6,11,1,0,,,,2.39785,0.0,0.0,0.0,568.89
6,12,1,0,,,,2.67745,0.0,0.0,0.0,643.2
6,13,1,0,,,,2.4439833,0.0,0.0,0.0,564.08
6,14,1,0,,,,1.62245,0.0,0.0,0.0,604.86
6,15,1,0,,,,1.3629167,0.0,0.0,0.0,517.95
6,16,1,0,,,,1.5533167,0.0,0.0,0.0,424.09
6,17,1,0,,,,1.5004833,0.0,0.0,0.0,334.87
6,18,1,0,,,,2.4668167,0.0,0.0,0.0,184.88
6,19,1,0,,,,1.2509167,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.060983423,0.0,0.0,0.0,18.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.2379167,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3277833,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.1655667,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0304,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.67606664,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.59265,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.86583334,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.0825167,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.96631664,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.6895667,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.9726167,0.0,0.0,0.0,247.32
6,9,2,0,,,,2.0975,0.0,0.0,0.0,444.22
6,10,2,0,,,,2.6794834,0.0,0.0,0.0,584.77
6,11,2,0,,,,4.275017,0.0,0.0,0.0,696.09
6,12,2,0,,,,3.9140167,0.0,0.0,0.0,744.58
6,13,2,0,,,,3.3675168,0.0,0.0,0.0,731.57
6,14,2,0,,,,2.1235332,0.0,0.0,0.0,682.1
6,15,2,0,,,,2.0987833,0.0,0.0,0.0,184.78
6,16,2,0,,,,2.11435,0.0,0.0,0.0,193.85
6,17,2,0,,,,2.1803334,0.0,0.0,0.0,91.71
6,18,2,0,,,,2.91685,0.0,0.0,0.0,169.86
6,19,2,0,,,,2.3690834,0.0,0.0,0.0,46.5
6,20,2,0,,,,0.07100009,0.0,0.0,0.0,18.66
6,21,2,0,,,,1.3549833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.97455,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1547,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.75325,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.70633334,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5304832,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.63115,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.70213336,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.59043336,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.65903336,0.0,0.0,0.0,2.01
6,7,3,0,,,,1.41885,0.0,0.0,0.0,45.43
6,8,3,0,,,,1.12975,0.0,0.0,0.0,216.98
6,9,3,0,,,,2.35425,0.0,0.0,0.0,382.04
6,10,3,0,,,,1.95245,0.0,0.0,0.0,443.39
6,11,3,0,,,,2.6284,0.0,0.0,0.0,578.44
6,12,3,0,,,,2.5642166,0.0,0.0,0.0,656.74
6,13,3,0,,,,2.2685666,0.0,0.0,0.0,670.77
6,14,3,0,,,,4.0628166,0.0,0.0,0.0,665.37
6,15,3,0,,,,2.58595,0.0,0.0,0.0,139.97
6,16,3,0,,,,2.0081334,0.0,0.0,0.0,481.83
6,17,3,0,,,,1.6114,0.0,0.0,0.0,306.06
6,18,3,0,,,,1.7535167,0.0,0.0,0.0,102.74
6,19,3,0,,,,1.25965,0.0,0.0,0.0,50.71
6,20,3,0,,,,0.44906667,0.0,0.0,0.0,6.59
6,21,3,0,,,,0.45720002,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.16190007,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.5030667,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.9458916,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.6882833,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.6238667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.62785,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.565,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5971,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.6949667,0.0,0.0,0.0,35.56
6,7,4,0,,,,1.5235667,0.0,0.0,0.0,100.33
6,8,4,0,,,,3.7762334,0.0,0.0,0.0,262.23
6,9,4,0,,,,1.21215,0.0,0.0,0.0,426.71
6,10,4,0,,,,4.23975,0.0,0.0,0.0,567.01
6,11,4,0,,,,2.9648,0.0,0.0,0.0,684.35
6,12,4,0,,,,3.5006166,0.0,0.0,0.0,753.07
6,13,4,0,,,,3.44675,0.0,0.0,0.0,764.88
6,14,4,0,,,,1.8880334,0.0,0.0,0.0,745.51
6,15,4,0,,,,2.2725167,0.0,0.0,0.0,653.6
6,16,4,0,,,,3.6063,0.0,0.0,0.0,530.65
6,17,4,0,,,,4.119167,0.0,0.0,0.0,317.01
6,18,4,0,,,,0.99116665,0.0,0.0,0.0,156.81
6,19,4,0,,,,1.09925,0.0,0.0,0.0,45.0
6,20,4,0,,,,0.29133338,0.0,0.0,0.0,19.77
6,21,4,0,,,,0.07155003,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.21163338,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.034233414,0.0,0.0,0.0,0.0
6,24,4,0,,,,2.28725,0.0,0.0,0.0,0.0
6,1,5,0,,,,3.0195832,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.8208333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.49413332,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.5380833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.47393334,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.965,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.70453334,0.0,0.0,0.0,106.33
6,8,5,0,,,,2.0669167,0.0,0.0,0.0,159.26
6,9,5,0,,,,1.5655,0.0,0.0,0.0,153.47
6,10,5,0,,,,2.5147667,0.0,0.0,0.0,547.04
6,11,5,0,,,,3.0163,0.0,0.0,0.0,648.91
6,12,5,0,,,,3.1928666,0.0,0.0,0.0,586.93
6,13,5,0,,,,3.70425,0.0,0.0,0.0,659.11
6,14,5,0,,,,1.4950167,0.0,0.0,0.0,618.39
6,15,5,0,,,,3.3785167,0.0,0.0,0.0,592.39
6,16,5,0,,,,3.1392834,0.0,0.0,0.0,505.43
6,17,5,0,,,,2.7574334,0.0,0.0,0.0,356.52
6,18,5,0,,,,2.2187166,0.0,0.0,0.0,177.03
6,19,5,0,,,,1.8915501,0.0,0.0,0.0,50.83
6,20,5,0,,,,0.55813336,0.0,0.0,0.0,19.76
6,21,5,0,,,,0.36306673,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3561,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.1757667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.88464165,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.8196667,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.0801834,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.0287167,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.94551665,0.0,0.0,0.0,0.0
6,5,6,0,,,,2.5281668,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.6972833,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.60775,0.0,0.0,0.0,98.83
6,8,6,0,,,,0.5940667,0.0,0.0,0.0,123.3
6,9,6,0,,,,1.4230833,0.0,0.0,0.0,254.65
6,10,6,0,,,,4.256767,0.0,0.0,0.0,451.96
6,11,6,0,,,,3.1175,0.0,0.0,0.0,646.66
6,12,6,0,,,,3.13605,0.0,0.0,0.0,695.53
6,13,6,0,,,,4.039,0.0,0.0,0.0,698.04
6,14,6,0,,,,1.4431334,0.0,0.0,0.0,670.44
6,15,6,0,,,,3.9552,0.0,0.0,0.0,472.62
6,16,6,0,,,,3.7479334,0.0,0.0,0.0,53.13
6,17,6,0,,,,1.61285,0.0,0.0,0.0,27.22
6,18,6,0,,,,1.23955,0.0,0.0,0.0,49.28
6,19,6,0,,,,1.5284001,0.0,0.0,0.0,61.78
6,20,6,0,,,,0.42838335,0.0,0.0,0.0,17.7
6,21,6,0,,,,0.15718336,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.006866755,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.39961672,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.5623083,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.80523336,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.58631665,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.54578334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.59208333,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5233167,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.58781666,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.80618334,0.0,0.0,0.0,103.05
6,8,7,0,,,,1.1852334,0.0,0.0,0.0,266.6
6,9,7,0,,,,2.3509,0.0,0.0,0.0,438.14
6,10,7,0,,,,2.6605167,0.0,0.0,0.0,592.77
6,11,7,0,,,,2.2559667,0.0,0.0,0.0,706.28
6,12,7,0,,,,2.9504833,0.0,0.0,0.0,748.13
6,13,7,0,,,,3.1444166,0.0,0.0,0.0,754.72
6,14,7,0,,,,3.5187,0.0,0.0,0.0,726.21
6,15,7,0,,,,3.5804834,0.0,0.0,0.0,621.97
6,16,7,0,,,,1.0773833,0.0,0.0,0.0,487.88
6,17,7,0,,,,1.68945,0.0,0.0,0.0,350.44
6,18,7,0,,,,2.1956167,0.0,0.0,0.0,191.35
6,19,7,0,,,,2.9596,0.0,0.0,0.0,45.29
6,20,7,0,,,,0.85436666,0.0,0.0,0.0,20.62
6,21,7,0,,,,1.4700834,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.8778,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.8132666,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.510575,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.5668,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.63173336,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.58778334,0.0,0.0,0.0,0.0
6,4,1,0,,,,2.53535,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.0497167,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.7119,0.0,0.0,0.0,2.02
6,7,1,0,,,,0.8512333,0.0,0.0,0.0,107.93
6,8,1,0,,,,3.0238333,0.0,0.0,0.0,277.76
6,9,1,0,,,,1.7467166,0.0,0.0,0.0,459.37
6,10,1,0,,,,4.0698333,0.0,0.0,0.0,578.59
6,11,1,0,,,,3.1893334,0.0,0.0,0.0,656.83
6,12,1,0,,,,4.3700333,0.0,0.0,0.0,689.34
6,13,1,0,,,,5.40585,0.0,0.0,0.0,661.74
6,14,1,0,,,,4.181317,0.0,0.0,0.0,559.16
6,15,1,0,,,,4.075217,0.0,0.0,0.0,515.85
6,16,1,0,,,,3.77195,0.0,0.0,0.0,326.35
6,17,1,0,,,,3.63515,0.0,0.0,0.0,301.12
6,18,1,0,,,,3.8987668,0.0,0.0,0.0,189.1
6,19,1,0,,,,3.44985,0.0,0.0,0.0,44.8
6,20,1,0,,,,1.4439167,0.0,0.0,0.0,20.46
6,21,1,0,,,,0.6133334,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.1701667,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.27125,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.5397083,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.89835,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.6923667,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.03705,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.63916665,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.93628335,0.0,0.0,0.0,1.61
6,6,2,0,,,,2.4932666,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.4994,0.0,0.0,0.0,94.92
6,8,2,0,,,,2.5440667,0.0,0.0,0.0,263.59
6,9,2,0,,,,2.11385,0.0,0.0,0.0,403.17
6,10,2,0,,,,3.0119166,0.0,0.0,0.0,570.7
6,11,2,0,,,,4.910217,0.0,0.0,0.0,631.56
6,12,2,0,,,,3.2067833,0.0,0.0,0.0,207.91
6,13,2,0,,,,4.046533,0.0,0.0,0.0,517.15
6,14,2,0,,,,2.61335,0.0,0.0,0.0,541.0
6,15,2,0,,,,3.4124,0.0,0.0,0.0,561.06
6,16,2,0,,,,4.3757,0.0,0.0,0.0,522.32
6,17,2,0,,,,4.1663833,0.0,0.0,0.0,363.85
6,18,2,0,,,,3.5005834,0.0,0.0,0.0,185.36
6,19,2,0,,,,3.3156834,0.0,0.0,0.0,45.05
6,20,2,0,,,,0.77211666,0.0,0.0,0.0,20.35
6,21,2,0,,,,0.34936666,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.752,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.99315,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.7553667,0.0,0.0,0.0,0.0
6,1,3,0,,,,3.0913832,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.67723334,0.0,0.0,0.0,0.0
6,3,3,0,,,,2.2137666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.8668,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.9014,0.0,0.0,0.0,1.59
6,6,3,0,,,,2.5803332,0.0,0.0,0.0,36.42
6,7,3,0,,,,1.2342334,0.0,0.0,0.0,96.18
6,8,3,0,,,,2.3029666,0.0,0.0,0.0,264.84
6,9,3,0,,,,2.6783333,0.0,0.0,0.0,435.95
6,10,3,0,,,,2.8423834,0.0,0.0,0.0,569.42
6,11,3,0,,,,5.2488832,0.0,0.0,0.0,670.87
6,12,3,0,,,,5.385617,0.0,0.0,0.0,702.96
6,13,3,0,,,,5.016733,0.0,0.0,0.0,741.1
6,14,3,0,,,,1.6501334,0.0,0.0,0.0,715.43
6,15,3,0,,,,3.5569668,0.0,0.0,0.0,637.19
6,16,3,0,,,,3.8485832,0.0,0.0,0.0,513.6
6,17,3,0,,,,3.6759667,0.0,0.0,0.0,353.18
6,18,3,0,,,,2.6914666,0.0,0.0,0.0,189.49
6,19,3,0,,,,2.8477,0.0,0.0,0.0,48.79
6,20,3,0,,,,1.6702,0.0,0.0,0.0,20.26
6,21,3,0,,,,1.4183667,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.9183333,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.1395667,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.6442,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.9536667,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.708,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.3397,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.4911667,0.0,0.0,0.0,0.0
6,5,4,0,,,,2.09445,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.7906833,0.0,0.0,0.0,26.18
6,7,4,0,,,,2.0759666,0.0,0.0,0.0,104.76
6,8,4,0,,,,1.9668666,0.0,0.0,0.0,256.81
6,9,4,0,,,,2.3587334,0.0,0.0,0.0,425.56
6,10,4,0,,,,3.1091,0.0,0.0,0.0,566.63
6,11,4,0,,,,3.6724668,0.0,0.0,0.0,671.03
6,12,4,0,,,,5.240267,0.0,0.0,0.0,655.62
6,13,4,0,,,,5.4392834,0.0,0.0,0.0,713.48
6,14,4,0,,,,3.0652332,0.0,0.0,0.0,669.16
6,15,4,0,,,,4.2325335,0.0,0.0,0.0,605.15
6,16,4,0,,,,4.414417,0.0,0.0,0.0,502.21
6,17,4,0,,,,3.5470834,0.0,0.0,0.0,363.85
6,18,4,0,,,,2.9980333,0.0,0.0,0.0,190.04
6,19,4,0,,,,2.8762167,0.0,0.0,0.0,44.34
6,20,4,0,,,,0.6836834,0.0,0.0,0.0,17.18
6,21,4,0,,,,0.47096673,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.6302166,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.9361666,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.314325,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.1604667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.7537,0.0,0.0,0.0,0.0
6,3,5,0,,,,2.0738332,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.68565,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.65028334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.93293333,0.0,0.0,0.0,1.57
6,7,5,0,,,,2.2815332,0.0,0.0,0.0,49.49
6,8,5,0,,,,1.8374,0.0,0.0,0.0,154.93
6,9,5,0,,,,3.0997834,0.0,0.0,0.0,54.86
6,10,5,0,,,,2.4549167,0.0,0.0,0.0,132.87
6,11,5,0,,,,3.9572167,0.0,0.0,0.0,457.67
6,12,5,0,,,,3.96935,0.0,0.0,0.0,549.23
6,13,5,0,,,,5.4995666,0.0,0.0,0.0,721.52
6,14,5,0,,,,4.7243166,0.0,0.0,0.0,665.51
6,15,5,0,,,,4.4885,0.0,0.0,0.0,584.31
6,16,5,0,,,,4.269233,0.0,0.0,0.0,453.34
6,17,5,0,,,,3.3235166,0.0,0.0,0.0,223.53
6,18,5,0,,,,0.85978335,0.0,0.0,0.0,14.31
6,19,5,0,,,,3.1719666,0.0,0.0,0.0,13.09
6,20,5,0,,,,0.6327334,0.0,0.0,0.0,1.48
6,21,5,0,,,,0.12390006,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.7584167,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0964667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3176167,0.0,0.0,0.0,0.0
6,1,6,0,,,,2.5139666,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.5535,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.5665,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.51701665,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.0207,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.0314333,0.0,0.0,0.0,1.57
6,7,6,0,,,,1.2503,0.0,0.0,0.0,11.7
6,8,6,0,,,,2.62095,0.0,0.0,0.0,160.66
6,9,6,0,,,,3.4629834,0.0,0.0,0.0,330.04
6,10,6,0,,,,1.5611334,0.0,0.0,0.0,574.0
6,11,6,0,,,,1.6411,0.0,0.0,0.0,683.91
6,12,6,0,,,,3.1899333,0.0,0.0,0.0,733.94
6,13,6,0,,,,3.4134667,0.0,0.0,0.0,758.37
6,14,6,0,,,,2.2751167,0.0,0.0,0.0,744.35
6,15,6,0,,,,3.5965166,0.0,0.0,0.0,649.4
6,16,6,0,,,,2.2093666,0.0,0.0,0.0,528.87
6,17,6,0,,,,3.23945,0.0,0.0,0.0,363.96
6,18,6,0,,,,2.43715,0.0,0.0,0.0,191.0
6,19,6,0,,,,2.7162666,0.0,0.0,0.0,49.64
6,20,6,0,,,,1.9564667,0.0,0.0,0.0,21.11
6,21,6,0,,,,1.1596167,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.9170834,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.23225,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.3760166,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.58718336,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.0305333,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5821667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.55111665,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.80191666,0.0,0.0,0.0,0.0
6,6,7,0,,,,2.4293168,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.9572333,0.0,0.0,0.0,100.01
6,8,7,0,,,,1.6330333,0.0,0.0,0.0,277.41
6,9,7,0,,,,2.0191,0.0,0.0,0.0,457.01
6,10,7,0,,,,2.8881166,0.0,0.0,0.0,523.89
6,11,7,0,,,,4.7738166,0.0,0.0,0.0,719.59
6,12,7,0,,,,3.9518166,0.0,0.0,0.0,783.55
6,13,7,0,,,,5.1217,0.0,0.0,0.0,797.14
6,14,7,0,,,,4.4235168,0.0,0.0,0.0,776.84
6,15,7,0,,,,3.8397124,0.0,0.0,0.0,681.62
6,16,7,0,,,,3.59415,0.0,0.0,0.0,558.81
6,17,7,0,,,,3.4329,0.0,0.0,0.0,394.95
6,18,7,0,,,,3.5383832,0.0,0.0,0.0,201.59
6,19,7,0,,,,3.5677,0.0,0.0,0.0,37.66
6,20,7,0,,,,0.84113336,0.0,0.0,0.0,21.12
6,21,7,0,,,,0.8762667,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.2707,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.8792,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.10565,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.61121666,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.9674166,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.58881664,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.76105,0.0,0.0,0.0,0.0
6,5,1,0,,,,2.6101,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.8711,0.0,0.0,0.0,29.19
6,7,1,0,,,,1.7684333,0.0,0.0,0.0,104.21
6,8,1,0,,,,1.31975,0.0,0.0,0.0,270.41
6,9,1,0,,,,3.18855,0.0,0.0,0.0,441.43
6,10,1,0,,,,2.9339,0.0,0.0,0.0,560.78
6,11,1,0,,,,4.45005,0.0,0.0,0.0,663.13
6,12,1,0,,,,4.1868334,0.0,0.0,0.0,713.46
6,13,1,0,,,,4.8568,0.0,0.0,0.0,739.14
6,14,1,0,,,,2.8326333,0.0,0.0,0.0,704.98
6,15,1,0,,,,2.8823166,0.0,0.0,0.0,622.35
6,16,1,0,,,,4.0011334,0.0,0.0,0.0,507.75
6,17,1,0,,,,3.16315,0.0,0.0,0.0,341.97
6,18,1,0,,,,4.2712665,0.0,0.0,0.0,198.14
6,19,1,0,,,,2.3426,0.0,0.0,0.0,51.17
6,20,1,0,,,,0.81343335,0.0,0.0,0.0,20.95
6,21,1,0,,,,0.016850065,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.077789,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.7446834,0.0,0.0,0.0,0.0
6,24,1,0,,,,2.724975,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.7489667,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.6073833,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.5798,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.1004,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.0479833,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.62798333,0.0,0.0,0.0,35.53
6,7,2,0,,,,2.1810668,0.0,0.0,0.0,95.26
6,8,2,0,,,,0.93121666,0.0,0.0,0.0,217.94
6,9,2,0,,,,2.9405832,0.0,0.0,0.0,407.09
6,10,2,0,,,,3.1838167,0.0,0.0,0.0,558.05
6,11,2,0,,,,3.2290168,0.0,0.0,0.0,499.53
6,12,2,0,,,,4.5518665,0.0,0.0,0.0,47.7
6,13,2,0,,,,4.892783,0.0,0.0,0.0,66.82
6,14,2,0,,,,4.098117,0.0,0.0,0.0,78.57
6,15,2,0,,,,3.0936832,0.0,0.0,0.0,85.09
6,16,2,0,,,,3.2491167,0.0,0.0,0.0,461.89
6,17,2,0,,,,2.78805,0.0,0.0,0.0,66.6
6,18,2,0,,,,2.9791167,0.0,0.0,0.0,181.32
6,19,2,0,,,,1.86625,0.0,0.0,0.0,47.93
6,20,2,0,,,,0.5550167,0.0,0.0,0.0,2.34
6,21,2,0,,,,0.62645,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.6954334,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.8372166,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.94885,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.8795,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.82615,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.55525,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.75535,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.1514,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.67585,0.0,0.0,0.0,20.24
6,7,3,0,,,,1.9678667,0.0,0.0,0.0,39.9
6,8,3,0,,,,1.5034333,0.0,0.0,0.0,218.56
6,9,3,0,,,,3.4759333,0.0,0.0,0.0,170.65
6,10,3,0,,,,2.7153833,0.0,0.0,0.0,190.47
6,11,3,0,,,,4.3011165,0.0,0.0,0.0,208.76
6,12,3,0,,,,4.6159835,0.0,0.0,0.0,495.0
6,13,3,0,,,,4.5366836,0.0,0.0,0.0,260.66
6,14,3,0,,,,3.4240668,0.0,0.0,0.0,242.12
6,15,3,0,,,,3.3512833,0.0,0.0,0.0,539.21
6,16,3,0,,,,2.8127,0.0,0.0,0.0,544.36
6,17,3,0,,,,2.2084832,0.0,0.0,0.0,255.14
6,18,3,0,,,,2.9193666,0.0,0.0,0.0,15.63
6,19,3,0,,,,2.3826334,0.0,0.0,0.0,73.2
6,20,3,0,,,,0.5742334,0.0,0.0,0.0,10.31
6,21,3,0,,,,0.38061672,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.8812001,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.5444666,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.67073333,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.5982,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.65253335,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6145667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.60436666,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.77685,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.11895,0.0,0.0,0.0,28.54
6,7,4,0,,,,2.1558332,0.0,0.0,0.0,84.25
6,8,4,0,,,,1.5017667,0.0,0.0,0.0,287.66
6,9,4,0,,,,2.8722334,0.0,0.0,0.0,483.22
6,10,4,0,,,,3.0613666,0.0,0.0,0.0,604.5
6,11,4,0,,,,2.5564,0.0,0.0,0.0,626.95
6,12,4,0,,,,3.84105,0.0,0.0,0.0,464.18
6,13,4,0,,,,3.3406167,0.0,0.0,0.0,667.53
6,14,4,0,,,,1.5964167,0.0,0.0,0.0,120.37
6,15,4,0,,,,1.6543334,0.0,0.0,0.0,314.04
6,16,4,0,,,,3.7575,0.0,0.0,0.0,83.74
6,17,4,0,,,,2.6754668,0.0,0.0,0.0,315.22
6,18,4,0,,,,2.5154166,0.0,0.0,0.0,167.09
6,19,4,0,,,,2.6262167,0.0,0.0,0.0,40.26
6,20,4,0,,,,0.31245002,0.0,0.0,0.0,20.72
6,21,4,0,,,,0.16183336,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.14943334,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.94825006,0.0,0.0,0.0,0.0
6,24,4,0,,,,2.6882,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.18925,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.6982,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.6774667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.6274667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6843333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.63995,0.0,0.0,0.0,1.66
6,7,5,0,,,,1.0405834,0.0,0.0,0.0,9.01
6,8,5,0,,,,1.4648167,0.0,0.0,0.0,50.33
6,9,5,0,,,,2.8089833,0.0,0.0,0.0,92.18
6,10,5,0,,,,2.0829,0.0,0.0,0.0,378.8
6,11,5,0,,,,4.2608833,0.0,0.0,0.0,696.78
6,12,5,0,,,,4.660383,0.0,0.0,0.0,441.16
6,13,5,0,,,,2.3433666,0.0,0.0,0.0,535.93
6,14,5,0,,,,1.9385834,0.0,0.0,0.0,584.37
6,15,5,0,,,,2.1039166,0.0,0.0,0.0,680.57
6,16,5,0,,,,1.9064667,0.0,0.0,0.0,424.74
6,17,5,0,,,,2.3932166,0.0,0.0,0.0,390.19
6,18,5,0,,,,3.0480833,0.0,0.0,0.0,192.68
6,19,5,0,,,,3.0567667,0.0,0.0,0.0,44.26
6,20,5,0,,,,0.23631673,0.0,0.0,0.0,21.33
6,21,5,0,,,,0.15333341,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.5576833,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.0577388,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.8043,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.7107832,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.8803166,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.9628834,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.79768336,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.3631667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.75408334,0.0,0.0,0.0,36.2
7,7,6,0,,,,1.16645,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.94045,0.0,0.0,0.0,264.07
7,9,6,0,,,,1.3792334,0.0,0.0,0.0,438.36
7,10,6,0,,,,1.9165334,0.0,0.0,0.0,587.05
7,11,6,0,,,,3.3199666,0.0,0.0,0.0,684.31
7,12,6,0,,,,5.6457834,0.0,0.0,0.0,736.15
7,13,6,0,,,,4.2409167,0.0,0.0,0.0,757.63
7,14,6,0,,,,2.9834833,0.0,0.0,0.0,728.24
7,15,6,0,,,,2.3876166,0.0,0.0,0.0,645.67
7,16,6,0,,,,2.8473,0.0,0.0,0.0,534.61
7,17,6,0,,,,3.3799,0.0,0.0,0.0,373.48
7,18,6,0,,,,4.0585,0.0,0.0,0.0,193.25
7,19,6,0,,,,3.2051666,0.0,0.0,0.0,52.03
7,20,6,0,,,,2.00805,0.0,0.0,0.0,19.49
7,21,6,0,,,,1.9208833,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6655834,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.80605,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.328775,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.55035,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.3500167,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.81516665,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.8527833,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.84026664,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.88088334,0.0,0.0,0.0,29.48
7,7,7,0,,,,1.5463166,0.0,0.0,0.0,97.95
7,8,7,0,,,,1.2852334,0.0,0.0,0.0,225.87
7,9,7,0,,,,1.4768833,0.0,0.0,0.0,393.48
7,10,7,0,,,,3.4837832,0.0,0.0,0.0,319.71
7,11,7,0,,,,4.495917,0.0,0.0,0.0,652.0
7,12,7,0,,,,4.5396667,0.0,0.0,0.0,669.68
7,13,7,0,,,,4.9501834,0.0,0.0,0.0,232.5
7,14,7,0,,,,3.2979167,0.0,0.0,0.0,126.59
7,15,7,0,,,,3.7595668,0.0,0.0,0.0,322.32
7,16,7,0,,,,3.0461333,0.0,0.0,0.0,515.49
7,17,7,0,,,,3.27095,0.0,0.0,0.0,185.24
7,18,7,0,,,,4.06895,0.0,0.0,0.0,184.46
7,19,7,0,,,,2.0097666,0.0,0.0,0.0,54.69
7,20,7,0,,,,0.70935,0.0,0.0,0.0,19.44
7,21,7,0,,,,0.004266763,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.3961833,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.9388666,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.83571666,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.7610667,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.81091666,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.9983667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.9142,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.3385667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.8402,0.0,0.0,0.0,34.75
7,7,1,0,,,,1.1411417,0.0,0.0,0.0,88.42
7,8,1,0,,,,2.5672834,0.0,0.0,0.0,274.14
7,9,1,0,,,,1.5187,0.0,0.0,0.0,462.98
7,10,1,0,,,,2.65205,0.0,0.0,0.0,625.08
7,11,1,0,,,,4.170483,0.0,0.0,0.0,723.58
7,12,1,0,,,,3.56195,0.0,0.0,0.0,605.93
7,13,1,0,,,,5.7007833,0.0,0.0,0.0,636.66
7,14,1,0,,,,3.7044334,0.0,0.0,0.0,707.46
7,15,1,0,,,,3.5694666,0.0,0.0,0.0,620.33
7,16,1,0,,,,3.9593666,0.0,0.0,0.0,526.77
7,17,1,0,,,,2.1999333,0.0,0.0,0.0,339.2
7,18,1,0,,,,2.1278667,0.0,0.0,0.0,191.05
7,19,1,0,,,,2.71685,0.0,0.0,0.0,73.8
7,20,1,0,,,,0.26390007,0.0,0.0,0.0,21.66
7,21,1,0,,,,0.68590003,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.1949334,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.3876834,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.0599167,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.84095,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.5294833,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.2831666,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.9166,0.0,0.0,0.0,0.0
7,5,2,0,,,,2.0666332,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0482167,0.0,0.0,0.0,35.37
7,7,2,0,,,,1.4905,0.0,0.0,0.0,102.96
7,8,2,0,,,,1.9204,0.0,0.0,0.0,247.95
7,9,2,0,,,,2.4098833,0.0,0.0,0.0,469.21
7,10,2,0,,,,3.01335,0.0,0.0,0.0,609.59
7,11,2,0,,,,3.37015,0.0,0.0,0.0,459.7
7,12,2,0,,,,3.44545,0.0,0.0,0.0,607.74
7,13,2,0,,,,3.72615,0.0,0.0,0.0,662.93
7,14,2,0,,,,2.7119834,0.0,0.0,0.0,557.53
7,15,2,0,,,,2.6296,0.0,0.0,0.0,344.08
7,16,2,0,,,,2.36995,0.0,0.0,0.0,326.42
7,17,2,0,,,,3.6537833,0.0,0.0,0.0,165.09
7,18,2,0,,,,4.123717,0.0,0.0,0.0,190.2
7,19,2,0,,,,2.7596333,0.0,0.0,0.0,69.21
7,20,2,0,,,,1.0652001,0.0,0.0,0.0,20.63
7,21,2,0,,,,1.1581833,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.4582,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.2292416,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.2645667,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.6063666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.9809667,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.9504167,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.2540667,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.1886834,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.36385,0.0,0.0,0.0,35.76
7,7,3,0,,,,1.7059833,0.0,0.0,0.0,83.0
7,8,3,0,,,,2.2986166,0.0,0.0,0.0,266.19
7,9,3,0,,,,2.2825167,0.0,0.0,0.0,451.76
7,10,3,0,,,,3.6644166,0.0,0.0,0.0,614.7
7,11,3,0,,,,3.5044668,0.0,0.0,0.0,654.02
7,12,3,0,,,,4.50745,0.0,0.0,0.0,628.25
7,13,3,0,,,,4.4528,0.0,0.0,0.0,625.32
7,14,3,0,,,,3.2467666,0.0,0.0,0.0,571.17
7,15,3,0,,,,3.4562833,0.0,0.0,0.0,533.06
7,16,3,0,,,,4.1812334,0.0,0.0,0.0,391.09
7,17,3,0,,,,3.9377832,0.0,0.0,0.0,283.78
7,18,3,0,,,,2.8158333,0.0,0.0,0.0,142.23
7,19,3,0,,,,2.3604333,0.0,0.0,0.0,8.06
7,20,3,0,,,,0.7551167,0.0,0.0,0.0,1.16
7,21,3,0,,,,0.76285005,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.1047332,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.8565834,0.0,0.0,0.0,0.0
7,24,3,0,,,,3.1100082,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.1018333,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.08625,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5839667,0.0,0.0,0.0,0.0
7,4,4,0,,,,2.1277666,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.5520667,0.0,0.0,0.0,0.0
7,6,4,0,,,,2.1545832,0.0,0.0,0.0,10.57
7,7,4,0,,,,1.54255,0.0,0.0,0.0,89.89
7,8,4,0,,,,4.033983,0.0,0.0,0.0,273.5
7,9,4,0,,,,2.6680667,0.0,0.0,0.0,419.1
7,10,4,0,,,,3.4110334,0.0,0.0,0.0,592.35
7,11,4,0,,,,5.853083,0.0,0.0,0.0,586.01
7,12,4,0,,,,6.1186666,0.0,0.0,0.0,666.24
7,13,4,0,,,,4.97815,0.0,0.0,0.0,641.59
7,14,4,0,,,,4.0291834,0.0,0.0,0.0,723.97
7,15,4,0,,,,3.79665,0.0,0.0,0.0,663.62
7,16,4,0,,,,3.40205,0.0,0.0,0.0,540.39
7,17,4,0,,,,2.5564833,0.0,0.0,0.0,395.86
7,18,4,0,,,,2.7999167,0.0,0.0,0.0,207.82
7,19,4,0,,,,2.1946,0.0,0.0,0.0,56.89
7,20,4,0,,,,1.2095166,0.0,0.0,0.0,21.01
7,21,4,0,,,,2.2780333,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.7647333,0.0,0.0,0.0,0.0
7,23,4,0,,,,2.83575,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.74279165,0.0,0.0,0.0,0.0
7,1,5,0,,,,2.9705334,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.75905,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.74725,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.5871834,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.46955,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.60335,0.0,0.0,0.0,1.21
7,7,5,0,,,,3.59465,0.0,0.0,0.0,10.1
7,8,5,0,,,,1.9351333,0.0,0.0,0.0,231.17
7,9,5,0,,,,3.5253668,0.0,0.0,0.0,304.44
7,10,5,0,,,,2.6400666,0.0,0.0,0.0,578.77
7,11,5,0,,,,5.1629,0.0,0.0,0.0,76.96
7,12,5,0,,,,4.076783,0.0,0.0,0.0,173.37
7,13,5,0,,,,5.573633,0.0,0.0,0.0,520.47
7,14,5,0,,,,4.2624,0.0,0.0,0.0,461.3
7,15,5,0,,,,4.533117,0.0,0.0,0.0,662.5
7,16,5,0,,,,4.5099,0.0,0.0,0.0,281.98
7,17,5,0,,,,3.9805167,0.0,0.0,0.0,157.07
7,18,5,0,,,,4.13845,0.0,0.0,0.0,113.83
7,19,5,0,,,,4.0312166,0.0,0.0,0.0,5.9
7,20,5,0,,,,1.4176667,0.0,0.0,0.0,0.45
7,21,5,0,,,,2.5919166,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.58855,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.3812332,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.99756664,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.7346168,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.7484667,0.0,0.0,0.0,0.0
7,3,6,0,,,,3.2101166,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.82425,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.4384333,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.82815,0.0,0.0,0.0,1.22
7,7,6,0,,,,2.1779833,0.0,0.0,0.0,8.34
7,8,6,0,,,,3.2498,0.0,0.0,0.0,43.51
7,9,6,0,,,,3.4058166,0.0,0.0,0.0,193.25
7,10,6,0,,,,3.8453166,0.0,0.0,0.0,566.62
7,11,6,0,,,,4.4992166,0.0,0.0,0.0,517.35
7,12,6,0,,,,4.914883,0.0,0.0,0.0,421.59
7,13,6,0,,,,4.3911333,0.0,0.0,0.0,513.75
7,14,6,0,,,,2.23555,0.0,0.0,0.0,514.16
7,15,6,0,,,,2.3526666,0.0,0.0,0.0,133.07
7,16,6,0,,,,2.9864,0.0,0.0,0.0,323.88
7,17,6,0,,,,2.3877,0.0,0.0,0.0,272.93
7,18,6,0,,,,3.3851166,0.0,0.0,0.0,160.49
7,19,6,0,,,,2.81695,0.0,0.0,0.0,72.47
7,20,6,0,,,,1.59595,0.0,0.0,0.0,20.61
7,21,6,0,,,,0.5866,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.73435,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.6034666,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.7445667,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.3279333,0.0,0.0,0.0,0.0
7,2,7,0,,,,2.8341,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0568833,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.2044667,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.66085,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.3897333,0.0,0.0,0.0,19.27
7,7,7,0,,,,2.8073168,0.0,0.0,0.0,87.63
7,8,7,0,,,,2.62365,0.0,0.0,0.0,268.44
7,9,7,0,,,,3.7195168,0.0,0.0,0.0,429.86
7,10,7,0,,,,2.1409667,0.0,0.0,0.0,570.93
7,11,7,0,,,,4.200917,0.0,0.0,0.0,692.09
7,12,7,0,,,,3.30735,0.0,0.0,0.0,699.43
7,13,7,0,,,,5.14275,0.0,0.0,0.0,416.54
7,14,7,0,,,,3.7071333,0.0,0.0,0.0,661.77
7,15,7,0,,,,2.34165,0.0,0.0,0.0,555.9
7,16,7,0,,,,3.7417333,0.0,0.0,0.0,484.29
7,17,7,0,,,,3.8789833,0.0,0.0,0.0,227.48
7,18,7,0,,,,3.3846667,0.0,0.0,0.0,199.43
7,19,7,0,,,,3.55565,0.0,0.0,0.0,51.5
7,20,7,0,,,,0.28383338,0.0,0.0,0.0,16.29
7,21,7,0,,,,1.5596833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8558167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.7416834,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.4191666,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.8219333,0.0,0.0,0.0,0.0
7,2,1,0,,,,2.1868334,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.9088,0.0,0.0,0.0,0.0
7,4,1,0,,,,2.8121166,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.19025,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.0038834,0.0,0.0,0.0,30.79
7,7,1,0,,,,1.7912834,0.0,0.0,0.0,35.45
7,8,1,0,,,,1.8649833,0.0,0.0,0.0,194.93
7,9,1,0,,,,2.3137667,0.0,0.0,0.0,70.24
7,10,1,0,,,,3.8773167,0.0,0.0,0.0,157.14
7,11,1,0,,,,3.9726167,0.0,0.0,0.0,220.7
7,12,1,0,,,,4.3602166,0.0,0.0,0.0,721.58
7,13,1,0,,,,4.2446833,0.0,0.0,0.0,602.41
7,14,1,0,,,,3.0562,0.0,0.0,0.0,426.88
7,15,1,0,,,,3.8812666,0.0,0.0,0.0,314.24
7,16,1,0,,,,4.139233,0.0,0.0,0.0,431.08
7,17,1,0,,,,3.7905333,0.0,0.0,0.0,284.86
7,18,1,0,,,,3.5194833,0.0,0.0,0.0,109.57
7,19,1,0,,,,3.2603166,0.0,0.0,0.0,72.61
7,20,1,0,,,,0.9738167,0.0,0.0,0.0,20.26
7,21,1,0,,,,0.8197501,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.6042833,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.6970832,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.828,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.8695333,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.8228166,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.1472,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.3336834,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.4905334,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.3934833,0.0,0.0,0.0,0.87
7,7,2,0,,,,1.7424333,0.0,0.0,0.0,8.51
7,8,2,0,,,,2.5043666,0.0,0.0,0.0,33.76
7,9,2,0,,,,1.9281,0.0,0.0,0.0,128.24
7,10,2,0,,,,2.6663833,0.0,0.0,0.0,245.13
7,11,2,0,,,,4.63705,0.0,0.0,0.0,432.39
7,12,2,0,,,,5.5997667,0.0,0.0,0.0,542.47
7,13,2,0,,,,6.7496166,0.0,0.0,0.0,439.91
7,14,2,0,,,,4.6162667,0.0,0.0,0.0,282.27
7,15,2,0,,,,4.0024834,0.0,0.0,0.0,259.16
7,16,2,0,,,,3.8932667,0.0,0.0,0.0,262.77
7,17,2,0,,,,2.8199666,0.0,0.0,0.0,265.21
7,18,2,0,,,,2.9879832,0.0,0.0,0.0,186.14
7,19,2,0,,,,3.6443834,0.0,0.0,0.0,15.22
7,20,2,0,,,,1.2623,0.0,0.0,0.0,20.31
7,21,2,0,,,,1.27555,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.1133332,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.2960167,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5753667,0.0,0.0,0.0,0.0
7,1,3,0,,,,2.0845,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.54455,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.61771667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.94128335,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.9508667,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.9511334,0.0,0.0,0.0,28.73
7,7,3,0,,,,0.72111666,0.0,0.0,0.0,67.63
7,8,3,0,,,,1.6649166,0.0,0.0,0.0,68.28
7,9,3,0,,,,3.64375,0.0,0.0,0.0,303.87
7,10,3,0,,,,2.37015,0.0,0.0,0.0,451.04
7,11,3,0,,,,3.79975,0.0,0.0,0.0,628.65
7,12,3,0,,,,5.2686834,0.0,0.0,0.0,275.63
7,13,3,0,,,,3.7223167,0.0,0.0,0.0,377.22
7,14,3,0,,,,3.8161,0.0,0.0,0.0,120.49
7,15,3,0,,,,3.5264,0.0,0.0,0.0,463.98
7,16,3,0,,,,3.6533167,0.0,0.0,0.0,414.6
7,17,3,0,,,,3.9172168,0.0,0.0,0.0,385.21
7,18,3,0,,,,2.1105,0.0,0.0,0.0,53.65
7,19,3,0,,,,3.8405166,0.0,0.0,0.0,56.4
7,20,3,0,,,,1.8280833,0.0,0.0,0.0,18.85
7,21,3,0,,,,1.13555,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.8932,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9716167,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.0288334,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2592,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.6158,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5533,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.65825,0.0,0.0,0.0,0.0
7,5,4,0,,,,2.1937,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.77716666,0.0,0.0,0.0,28.74
7,7,4,0,,,,1.0429833,0.0,0.0,0.0,87.97
7,8,4,0,,,,2.79835,0.0,0.0,0.0,259.86
7,9,4,0,,,,1.3778334,0.0,0.0,0.0,428.57
7,10,4,0,,,,3.2499166,0.0,0.0,0.0,587.78
7,11,4,0,,,,3.16855,0.0,0.0,0.0,667.11
7,12,4,0,,,,2.7364333,0.0,0.0,0.0,707.14
7,13,4,0,,,,4.1513834,0.0,0.0,0.0,712.05
7,14,4,0,,,,2.5071166,0.0,0.0,0.0,682.24
7,15,4,0,,,,2.9497833,0.0,0.0,0.0,502.6
7,16,4,0,,,,2.2839668,0.0,0.0,0.0,540.49
7,17,4,0,,,,3.8606668,0.0,0.0,0.0,252.56
7,18,4,0,,,,4.192567,0.0,0.0,0.0,190.82
7,19,4,0,,,,3.5204666,0.0,0.0,0.0,48.61
7,20,4,0,,,,0.48444173,0.0,0.0,0.0,18.64
7,21,4,0,,,,0.6124834,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.0904834,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.70741665,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.5474833,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.5804833,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.01915,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.8057,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.5369667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.5276,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.65535,0.0,0.0,0.0,3.51
7,7,5,0,,,,1.2716666,0.0,0.0,0.0,49.78
7,8,5,0,,,,3.9193332,0.0,0.0,0.0,94.9
7,9,5,0,,,,0.97535,0.0,0.0,0.0,331.24
7,10,5,0,,,,3.5275834,0.0,0.0,0.0,553.51
7,11,5,0,,,,2.8075666,0.0,0.0,0.0,669.94
7,12,5,0,,,,4.2938333,0.0,0.0,0.0,511.84
7,13,5,0,,,,2.8935168,0.0,0.0,0.0,289.31
7,14,5,0,,,,3.1524,0.0,0.0,0.0,49.37
7,15,5,0,,,,1.7081333,0.0,0.0,0.0,39.27
7,16,5,0,,,,2.1092167,0.0,0.0,0.0,164.84
7,17,5,0,,,,1.9777334,0.0,0.0,0.0,66.78
7,18,5,0,,,,2.31,0.0,0.0,0.0,182.02
7,19,5,0,,,,1.78085,0.0,0.0,0.0,68.23
7,20,5,0,,,,0.5300667,0.0,0.0,0.0,17.6
7,21,5,0,,,,1.4172167,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.1986334,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.5635293,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.2743833,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.2524667,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.2659167,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.8413917,0.0,0.0,0.0,0.0
7,4,6,0,,,,2.4268167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.59008336,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.55508333,0.0,0.0,0.0,0.85
7,7,6,0,,,,1.5901834,0.0,0.0,0.0,7.8
7,8,6,0,,,,1.8132334,0.0,0.0,0.0,27.6
7,9,6,0,,,,1.75585,0.0,0.0,0.0,89.49
7,10,6,0,,,,3.3933334,0.0,0.0,0.0,98.36
7,11,6,0,,,,3.4893167,0.0,0.0,0.0,185.01
7,12,6,0,,,,3.6191,0.0,0.0,0.0,129.13
7,13,6,0,,,,4.8284335,0.0,0.0,0.0,106.53
7,14,6,0,,,,4.0333667,0.0,0.0,0.0,140.36
7,15,6,0,,,,2.2392833,0.0,0.0,0.0,357.76
7,16,6,0,,,,3.3357832,0.0,0.0,0.0,162.26
7,17,6,0,,,,2.0816333,0.0,0.0,0.0,164.05
7,18,6,0,,,,2.93265,0.0,0.0,0.0,186.08
7,19,6,0,,,,1.0303833,0.0,0.0,0.0,69.32
7,20,6,0,,,,0.44195002,0.0,0.0,0.0,17.61
7,21,6,0,,,,0.7770501,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.7260333,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.81595,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.861775,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.66925,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.74161667,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.9682,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.56118333,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.8626833,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.5811333,0.0,0.0,0.0,0.87
7,7,7,0,,,,1.2473167,0.0,0.0,0.0,82.73
7,8,7,0,,,,1.1674167,0.0,0.0,0.0,254.03
7,9,7,0,,,,0.7169167,0.0,0.0,0.0,436.02
7,10,7,0,,,,2.2340167,0.0,0.0,0.0,600.67
7,11,7,0,,,,2.7695334,0.0,0.0,0.0,694.26
7,12,7,0,,,,2.5732334,0.0,0.0,0.0,746.07
7,13,7,0,,,,3.1738167,0.0,0.0,0.0,776.64
7,14,7,0,,,,3.18575,0.0,0.0,0.0,748.24
7,15,7,0,,,,3.7236333,0.0,0.0,0.0,659.69
7,16,7,0,,,,4.1327667,0.0,0.0,0.0,424.99
7,17,7,0,,,,3.7991166,0.0,0.0,0.0,313.27
7,18,7,0,,,,3.4312167,0.0,0.0,0.0,38.85
7,19,7,0,,,,3.2771666,0.0,0.0,0.0,47.77
7,20,7,0,,,,0.5901834,0.0,0.0,0.0,17.36
7,21,7,0,,,,0.48433337,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.0248833,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.2200334,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.0833,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.05035,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6714,0.0,0.0,0.0,0.0
7,3,1,0,,,,2.47575,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.73371667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.9846333,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.6285833,0.0,0.0,0.0,0.49
7,7,1,0,,,,2.52015,0.0,0.0,0.0,7.79
7,8,1,0,,,,0.9395667,0.0,0.0,0.0,37.04
7,9,1,0,,,,3.56255,0.0,0.0,0.0,33.23
7,10,1,0,,,,2.03775,0.0,0.0,0.0,53.35
7,11,1,0,,,,4.241717,0.0,0.0,0.0,698.47
7,12,1,0,,,,3.85395,0.0,0.0,0.0,463.66
7,13,1,0,,,,4.7157,0.0,0.0,0.0,598.32
7,14,1,0,,,,3.81285,0.0,0.0,0.0,446.51
7,15,1,0,,,,3.844,0.0,0.0,0.0,618.84
7,16,1,0,,,,3.1137667,0.0,0.0,0.0,129.37
7,17,1,0,,,,3.8111,0.0,0.0,0.0,215.72
7,18,1,0,,,,3.0830667,0.0,0.0,0.0,143.62
7,19,1,0,,,,1.3174833,0.0,0.0,0.0,17.75
7,20,1,0,,,,1.0402666,0.0,0.0,0.0,13.37
7,21,1,0,,,,1.7745833,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.3290167,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.2029333,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.3265,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.5671166,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.2023667,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.2130166,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.3104666,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0697334,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1277333,0.0,0.0,0.0,0.51
7,7,2,0,,,,1.80405,0.0,0.0,0.0,91.1
7,8,2,0,,,,3.5967667,0.0,0.0,0.0,245.14
7,9,2,0,,,,3.11375,0.0,0.0,0.0,430.95
7,10,2,0,,,,2.59685,0.0,0.0,0.0,562.4
7,11,2,0,,,,4.1036,0.0,0.0,0.0,670.32
7,12,2,0,,,,3.6992333,0.0,0.0,0.0,555.84
7,13,2,0,,,,3.8748667,0.0,0.0,0.0,304.63
7,14,2,0,,,,3.1594834,0.0,0.0,0.0,754.45
7,15,2,0,,,,3.69395,0.0,0.0,0.0,488.89
7,16,2,0,,,,2.9086,0.0,0.0,0.0,458.91
7,17,2,0,,,,3.0349166,0.0,0.0,0.0,334.04
7,18,2,0,,,,2.8133166,0.0,0.0,0.0,159.79
7,19,2,0,,,,3.9902833,0.0,0.0,0.0,50.36
7,20,2,0,,,,0.8096667,0.0,0.0,0.0,16.88
7,21,2,0,,,,2.30385,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.7274833,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.8104833,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.0199084,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.7179,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0790167,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.1325333,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.2647166,0.0,0.0,0.0,0.0
7,5,3,0,,,,2.5573,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.9361167,0.0,0.0,0.0,8.8
7,7,3,0,,,,1.5326,0.0,0.0,0.0,84.45
7,8,3,0,,,,2.0319667,0.0,0.0,0.0,253.5
7,9,3,0,,,,2.6797667,0.0,0.0,0.0,439.39
7,10,3,0,,,,2.6871,0.0,0.0,0.0,605.75
7,11,3,0,,,,3.3960166,0.0,0.0,0.0,708.68
7,12,3,0,,,,3.9914834,0.0,0.0,0.0,660.23
7,13,3,0,,,,2.91125,0.0,0.0,0.0,558.13
7,14,3,0,,,,2.707675,0.0,0.0,0.0,512.26
7,15,3,0,,,,3.0208333,0.0,0.0,0.0,365.76
7,16,3,0,,,,3.0993834,0.0,0.0,0.0,195.03
7,17,3,0,,,,3.3293166,0.0,0.0,0.0,290.03
7,18,3,0,,,,3.8608,0.0,0.0,0.0,203.92
7,19,3,0,,,,2.9305334,0.0,0.0,0.0,41.81
7,20,3,0,,,,0.6388667,0.0,0.0,0.0,16.02
7,21,3,0,,,,2.4569666,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.2428668,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.4223583,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.6516833,0.0,0.0,0.0,0.0
7,1,4,0,,,,2.3430166,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.3126333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.78571665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.88026667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.8578333,0.0,0.0,0.0,0.0
7,6,4,0,,,,2.35345,0.0,0.0,0.0,10.57
7,7,4,0,,,,1.3873833,0.0,0.0,0.0,83.9
7,8,4,0,,,,2.8502667,0.0,0.0,0.0,242.42
7,9,4,0,,,,2.1692333,0.0,0.0,0.0,421.66
7,10,4,0,,,,4.264217,0.0,0.0,0.0,575.06
7,11,4,0,,,,3.0515,0.0,0.0,0.0,654.92
7,12,4,0,,,,4.55715,0.0,0.0,0.0,628.97
7,13,4,0,,,,4.218233,0.0,0.0,0.0,642.21
7,14,4,0,,,,2.8022332,0.0,0.0,0.0,594.14
7,15,4,0,,,,2.6104167,0.0,0.0,0.0,424.9
7,16,4,0,,,,2.6454833,0.0,0.0,0.0,523.15
7,17,4,0,,,,2.96555,0.0,0.0,0.0,366.68
7,18,4,0,,,,2.8266666,0.0,0.0,0.0,197.05
7,19,4,0,,,,2.2970834,0.0,0.0,0.0,46.23
7,20,4,0,,,,0.38645002,0.0,0.0,0.0,14.59
7,21,4,0,,,,0.19281672,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.31185,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.8157333,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.8636167,0.0,0.0,0.0,0.0
7,1,5,0,,,,2.2210667,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.71063334,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.08995,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.86866665,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.7928,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.96718335,0.0,0.0,0.0,0.15
7,7,5,0,,,,2.5139167,0.0,0.0,0.0,6.55
7,8,5,0,,,,1.9435166,0.0,0.0,0.0,149.62
7,9,5,0,,,,2.0170667,0.0,0.0,0.0,369.34
7,10,5,0,,,,3.7393668,0.0,0.0,0.0,478.35
7,11,5,0,,,,3.0386167,0.0,0.0,0.0,643.36
7,12,5,0,,,,4.174033,0.0,0.0,0.0,696.16
7,13,5,0,,,,3.5747,0.0,0.0,0.0,599.73
7,14,5,0,,,,2.2063832,0.0,0.0,0.0,435.01
7,15,5,0,,,,2.9683332,0.0,0.0,0.0,289.92
7,16,5,0,,,,2.4050167,0.0,0.0,0.0,73.44
7,17,5,0,,,,2.7825668,0.0,0.0,0.0,38.4
7,18,5,0,,,,2.7582166,0.0,0.0,0.0,83.52
7,19,5,0,,,,2.1281667,0.0,0.0,0.0,44.84
7,20,5,0,,,,0.8378167,0.0,0.0,0.0,14.55
7,21,5,0,,,,0.44393334,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.93295,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.8765833,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.4650834,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.5812666,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.1573334,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.3010167,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.5076333,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.7675166,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.41165,0.0,0.0,0.0,0.14
7,7,6,0,,,,1.1283333,0.0,0.0,0.0,79.93
7,8,6,0,,,,2.0224166,0.0,0.0,0.0,177.99
7,9,6,0,,,,3.3829668,0.0,0.0,0.0,250.03
7,10,6,0,,,,2.1177666,0.0,0.0,0.0,99.66
7,11,6,0,,,,3.61685,0.0,0.0,0.0,156.36
7,12,6,0,,,,3.3824,0.0,0.0,0.0,192.65
7,13,6,0,,,,3.8898833,0.0,0.0,0.0,176.29
7,14,6,0,,,,3.1257834,0.0,0.0,0.0,538.78
7,15,6,0,,,,3.4294333,0.0,0.0,0.0,578.98
7,16,6,0,,,,3.7489667,0.0,0.0,0.0,381.67
7,17,6,0,,,,3.3489666,0.0,0.0,0.0,231.99
7,18,6,0,,,,3.3630667,0.0,0.0,0.0,186.69
7,19,6,0,,,,3.2198668,0.0,0.0,0.0,55.26
7,20,6,0,,,,0.6821834,0.0,0.0,0.0,11.97
7,21,6,0,,,,1.1321,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.1361833,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.6881,0.0,0.0,0.0,0.0
7,24,6,0,,,,2.6240916,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.8103334,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.5694667,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0436333,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.2143834,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.1259333,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.6699834,0.0,0.0,0.0,2.05
7,7,7,0,,,,1.2233334,0.0,0.0,0.0,6.57
7,8,7,0,,,,2.9607,0.0,0.0,0.0,139.54
7,9,7,0,,,,2.2454,0.0,0.0,0.0,335.52
7,10,7,0,,,,2.6435833,0.0,0.0,0.0,328.64
7,11,7,0,,,,3.26805,0.0,0.0,0.0,631.75
7,12,7,0,,,,3.59435,0.0,0.0,0.0,676.12
7,13,7,0,,,,3.394,0.0,0.0,0.0,717.78
7,14,7,0,,,,2.89565,0.0,0.0,0.0,621.32
7,15,7,0,,,,3.1755333,0.0,0.0,0.0,533.78
7,16,7,0,,,,2.2982666,0.0,0.0,0.0,459.74
7,17,7,0,,,,2.4569666,0.0,0.0,0.0,299.62
7,18,7,0,,,,3.3671167,0.0,0.0,0.0,183.9
7,19,7,0,,,,3.3670166,0.0,0.0,0.0,43.21
7,20,7,0,,,,0.68023336,0.0,0.0,0.0,12.52
7,21,7,0,,,,0.81335,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.0029333,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6931,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.0105417,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.6387167,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4589666,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.1812834,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.1749667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.8987167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.89135,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.94558334,0.0,0.0,0.0,6.61
7,8,1,0,,,,1.8216166,0.0,0.0,0.0,55.6
7,9,1,0,,,,2.4397166,0.0,0.0,0.0,221.76
7,10,1,0,,,,2.5727167,0.0,0.0,0.0,431.8
7,11,1,0,,,,1.95115,0.0,0.0,0.0,496.69
7,12,1,0,,,,1.6963834,0.0,0.0,0.0,571.61
7,13,1,0,,,,1.6947167,0.0,0.0,0.0,640.37
7,14,1,0,,,,1.9169,0.0,0.0,0.0,525.91
7,15,1,0,,,,3.4382167,0.0,0.0,0.0,441.14
7,16,1,0,,,,3.40255,0.0,0.0,0.0,432.56
7,17,1,0,,,,2.2753,0.0,0.0,0.0,376.76
7,18,1,0,,,,2.8332334,0.0,0.0,0.0,190.36
7,19,1,0,,,,3.0789833,0.0,0.0,0.0,54.68
7,20,1,0,,,,2.3047333,0.0,0.0,0.0,12.57
7,21,1,0,,,,2.3625333,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.9948833,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.9127834,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.4172333,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.52275,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.5909,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.3659333,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0938667,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.79625,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.87635,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.6030167,0.0,0.0,0.0,80.72
7,8,2,0,,,,2.2279832,0.0,0.0,0.0,236.0
7,9,2,0,,,,1.8347666,0.0,0.0,0.0,419.0
7,10,2,0,,,,2.4124167,0.0,0.0,0.0,545.85
7,11,2,0,,,,2.4078667,0.0,0.0,0.0,618.07
7,12,2,0,,,,3.9864666,0.0,0.0,0.0,705.62
7,13,2,0,,,,4.9108167,0.0,0.0,0.0,749.85
7,14,2,0,,,,3.1259334,0.0,0.0,0.0,739.74
7,15,2,0,,,,2.8106833,0.0,0.0,0.0,643.79
7,16,2,0,,,,3.1400833,0.0,0.0,0.0,303.18
7,17,2,0,,,,3.2817833,0.0,0.0,0.0,34.67
7,18,2,0,,,,3.40285,0.0,0.0,0.0,187.27
7,19,2,0,,,,3.1068833,0.0,0.0,0.0,54.9
7,20,2,0,,,,0.8585167,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.4931834,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.4092834,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.1908333,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.513725,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.8273833,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.4953,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.48893332,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.48775,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.60105,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.7841667,0.0,0.0,0.0,0.0
7,7,3,0,,,,1.4815834,0.0,0.0,0.0,9.54
7,8,3,0,,,,2.6142833,0.0,0.0,0.0,32.27
7,9,3,0,,,,2.5721667,0.0,0.0,0.0,419.34
7,10,3,0,,,,3.0572,0.0,0.0,0.0,381.22
7,11,3,0,,,,3.49765,0.0,0.0,0.0,665.73
7,12,3,0,,,,3.3688667,0.0,0.0,0.0,713.68
7,13,3,0,,,,3.6674666,0.0,0.0,0.0,581.5
7,14,3,0,,,,2.5000167,0.0,0.0,0.0,506.12
7,15,3,0,,,,3.3190835,0.0,0.0,0.0,507.56
7,16,3,0,,,,2.7271,0.0,0.0,0.0,245.98
7,17,3,0,,,,2.8498,0.0,0.0,0.0,108.36
7,18,3,0,,,,2.1081,0.0,0.0,0.0,179.78
7,19,3,0,,,,2.5200667,0.0,0.0,0.0,55.98
7,20,3,0,,,,0.24145004,0.0,0.0,0.0,10.05
7,21,3,0,,,,0.47468334,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.7633333,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.4979666,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.451,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.6601833,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.05465,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.325,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5351167,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.3162667,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.49938333,0.0,0.0,0.0,0.85
7,7,4,0,,,,1.3880167,0.0,0.0,0.0,78.58
7,8,4,0,,,,1.0278,0.0,0.0,0.0,229.54
7,9,4,0,,,,2.2528625,0.0,0.0,0.0,412.26
7,10,4,0,,,,2.8318167,0.0,0.0,0.0,567.87
7,11,4,0,,,,3.11985,0.0,0.0,0.0,671.7
7,12,4,0,,,,4.121917,0.0,0.0,0.0,701.78
7,13,4,0,,,,4.1834335,0.0,0.0,0.0,666.17
7,14,4,0,,,,3.22625,0.0,0.0,0.0,549.17
7,15,4,0,,,,2.9086168,0.0,0.0,0.0,585.47
7,16,4,0,,,,2.24125,0.0,0.0,0.0,495.43
7,17,4,0,,,,2.0657167,0.0,0.0,0.0,359.23
7,18,4,0,,,,1.9262,0.0,0.0,0.0,183.92
7,19,4,0,,,,1.6875334,0.0,0.0,0.0,44.87
7,20,4,0,,,,0.8104334,0.0,0.0,0.0,9.44
7,21,4,0,,,,0.97076666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.7712584,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.8244417,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.9669583,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.94225,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.63733333,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5746667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.5793667,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.8732667,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.5953,0.0,0.0,0.0,3.43
7,7,5,0,,,,1.3016666,0.0,0.0,0.0,75.07
7,8,5,0,,,,2.9181333,0.0,0.0,0.0,203.72
7,9,5,0,,,,2.98025,0.0,0.0,0.0,393.62
7,10,5,0,,,,4.6797833,0.0,0.0,0.0,553.44
7,11,5,0,,,,4.29895,0.0,0.0,0.0,660.03
7,12,5,0,,,,4.0076666,0.0,0.0,0.0,738.38
7,13,5,0,,,,4.0340667,0.0,0.0,0.0,706.56
7,14,5,0,,,,3.4467332,0.0,0.0,0.0,638.19
7,15,5,0,,,,3.3109334,0.0,0.0,0.0,547.92
7,16,5,0,,,,3.0665,0.0,0.0,0.0,468.54
7,17,5,0,,,,3.7335,0.0,0.0,0.0,325.65
7,18,5,0,,,,3.5336332,0.0,0.0,0.0,183.26
7,19,5,0,,,,1.7446,0.0,0.0,0.0,49.5
7,20,5,0,,,,0.38075006,0.0,0.0,0.0,7.15
7,21,5,0,,,,0.15878338,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.1796334,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.7922666,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.6557667,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.3611333,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.2160167,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.4919667,0.0,0.0,0.0,0.0
7,4,6,0,,,,2.3074334,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.9021167,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.3237833,0.0,0.0,0.0,0.0
7,7,6,0,,,,2.7197332,0.0,0.0,0.0,72.59
7,8,6,0,,,,2.4593,0.0,0.0,0.0,207.69
7,9,6,0,,,,1.84885,0.0,0.0,0.0,229.31
7,10,6,0,,,,2.70965,0.0,0.0,0.0,501.67
7,11,6,0,,,,2.8769,0.0,0.0,0.0,533.53
7,12,6,0,,,,3.4081166,0.0,0.0,0.0,373.62
7,13,6,0,,,,3.4927332,0.0,0.0,0.0,356.12
7,14,6,0,,,,4.067567,0.0,0.0,0.0,217.8
7,15,6,0,,,,4.802883,0.0,0.0,0.0,573.26
7,16,6,0,,,,5.5832834,0.0,0.0,0.0,82.53
7,17,6,0,,,,4.63455,0.0,0.0,0.0,47.64
7,18,6,0,,,,4.1030664,0.0,0.0,0.0,118.6
7,19,6,0,,,,4.6734834,0.0,0.0,0.0,40.92
7,20,6,0,,,,1.2766,0.0,0.0,0.0,8.78
7,21,6,0,,,,3.5738332,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.0837,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.06675,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.10945,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.3968666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.244,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.6178,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.9457333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.60564584,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.529375,0.0,0.0,0.0,0.0
7,7,7,0,,,,2.0865834,0.0,0.0,0.0,62.14
7,8,7,0,,,,0.79143333,0.0,0.0,0.0,13.56
7,9,7,0,,,,2.6254666,0.0,0.0,0.0,81.32
7,10,7,0,,,,1.9068667,0.0,0.0,0.0,193.14
7,11,7,0,,,,2.1077833,0.0,0.0,0.0,213.36
7,12,7,0,,,,3.16925,0.0,0.0,0.0,329.81
7,13,7,0,,,,3.6075168,0.0,0.0,0.0,566.46
7,14,7,0,,,,3.1906333,0.0,0.0,0.0,557.88
7,15,7,0,,,,2.8254,0.0,0.0,0.0,416.26
7,16,7,0,,,,2.0743167,0.0,0.0,0.0,494.9
7,17,7,0,,,,3.4348,0.0,0.0,0.0,240.32
7,18,7,0,,,,2.5357,0.0,0.0,0.0,23.16
7,19,7,0,,,,2.9507833,0.0,0.0,0.0,3.68
7,20,7,0,,,,0.56533337,0.0,0.0,0.0,0.11
7,21,7,0,,,,0.63088334,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.1793833,0.0,0.0,0.0,0.0
7,23,7,0,,,,2.96605,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.5106833,0.0,0.0,0.0,0.0
7,1,1,0,,,,2.0999668,0.0,0.0,0.0,0.0
7,2,1,0,,,,2.56705,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.58426666,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.7306833,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.9420667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.49901667,0.0,0.0,0.0,0.0
7,7,1,0,,,,1.0039166,0.0,0.0,0.0,63.1
7,8,1,0,,,,2.5475333,0.0,0.0,0.0,216.56
7,9,1,0,,,,1.4998,0.0,0.0,0.0,273.82
7,10,1,0,,,,1.4502667,0.0,0.0,0.0,494.33
7,11,1,0,,,,2.0737667,0.0,0.0,0.0,512.92
7,12,1,0,,,,3.5725,0.0,0.0,0.0,770.84
7,13,1,0,,,,3.8039834,0.0,0.0,0.0,709.22
7,14,1,0,,,,3.0839834,0.0,0.0,0.0,732.03
7,15,1,0,,,,2.4082832,0.0,0.0,0.0,686.42
7,16,1,0,,,,2.6568334,0.0,0.0,0.0,546.79
7,17,1,0,,,,2.75615,0.0,0.0,0.0,386.45
7,18,1,0,,,,2.1924667,0.0,0.0,0.0,197.98
7,19,1,0,,,,1.6850333,0.0,0.0,0.0,38.38
7,20,1,0,,,,0.38943332,0.0,0.0,0.0,6.9
7,21,1,0,,,,1.1864834,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.1558833,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.0547166,0.0,0.0,0.0,0.0
