month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,21,3,0,,,,0.16780004,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.26993334,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.36648333,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.23128334,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.24691667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.26628333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.2502,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.2566,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.26411667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.28678334,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.23868333,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.24028334,0.0,0.0,0.0,25.38
9,9,4,0,,,,0.253,0.0,0.0,0.0,57.71
9,10,4,0,,,,1.81135,0.0,0.0,0.0,90.7
9,11,4,0,,,,2.3466833,0.0,0.0,0.0,121.06
9,12,4,0,,,,2.0169,0.0,0.0,0.0,180.22
9,13,4,0,,,,1.0794333,0.0,0.0,0.0,69.67
9,14,4,0,,,,0.68125,0.0,0.0,0.0,293.18
9,15,4,0,,,,1.0444334,0.0,0.0,0.0,293.49
9,16,4,0,,,,1.8895667,0.0,0.0,0.0,310.96
9,17,4,0,,,,0.50745,0.0,0.0,0.0,201.65
9,18,4,0,,,,0.91756666,0.0,0.0,0.0,45.19
9,19,4,0,,,,0.22485003,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.24133337,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.057266723,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.001900095,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.3004,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.25993332,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.26853332,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26126668,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.25008333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.7025167,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.24555,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.26395,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.25378335,0.0,0.0,0.0,26.67
9,9,5,0,,,,0.26315,0.0,0.0,0.0,76.42
9,10,5,0,,,,2.2631166,0.0,0.0,0.0,307.88
9,11,5,0,,,,2.4708166,0.0,0.0,0.0,482.41
9,12,5,0,,,,0.5477333,0.0,0.0,0.0,707.2
9,13,5,0,,,,0.25555,0.0,0.0,0.0,764.12
9,14,5,0,,,,0.26265,0.0,0.0,0.0,690.11
9,15,5,0,,,,0.23043333,0.0,0.0,0.0,547.95
9,16,5,0,,,,0.22005,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.46088332,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.44945,0.0,0.0,0.0,46.17
9,19,5,0,,,,0.0010667633,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.000266765,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.00035009667,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.21135,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.1993,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.19863333,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.19871667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.19423333,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.2047,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.20065,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.19458333,0.0,0.0,0.0,5.67
9,8,6,0,,,,0.20161666,0.0,0.0,0.0,199.07
9,9,6,0,,,,1.8098167,0.0,0.0,0.0,430.43
9,10,6,0,,,,1.1139166,0.0,0.0,0.0,598.82
9,11,6,0,,,,0.20045,0.0,0.0,0.0,703.61
9,12,6,0,,,,0.49371666,0.0,0.0,0.0,756.32
9,13,6,0,,,,0.51163334,0.0,0.0,0.0,747.81
9,14,6,0,,,,0.9132,0.0,0.0,0.0,634.34
9,15,6,0,,,,1.1778667,0.0,0.0,0.0,554.24
9,16,6,0,,,,2.6455333,0.0,0.0,0.0,433.91
9,17,6,0,,,,0.35140002,0.0,0.0,0.0,234.51
9,18,6,0,,,,0.059900075,0.0,0.0,0.0,41.22
9,19,6,0,,,,0.016366754,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.3059334,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.19138333,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.1021667,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.20281667,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.21849167,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.19778334,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.2235,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.21806666,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.19686666,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.20018333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.24,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.50448334,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.20513333,0.0,0.0,0.0,86.08
9,9,7,0,,,,1.9366167,0.0,0.0,0.0,302.08
9,10,7,0,,,,2.38835,0.0,0.0,0.0,302.25
9,11,7,0,,,,2.15075,0.0,0.0,0.0,190.39
9,12,7,0,,,,0.90313333,0.0,0.0,0.0,522.38
9,13,7,0,,,,0.88765,0.0,0.0,0.0,281.39
9,14,7,0,,,,1.27255,0.0,0.0,0.0,167.7
9,15,7,0,,,,1.64385,0.0,0.0,0.0,164.79
9,16,7,0,,,,2.49745,0.0,0.0,0.0,17.33
9,17,7,0,,,,0.40576667,0.0,0.0,0.0,6.07
9,18,7,0,,,,0.075200066,0.0,0.0,0.0,25.0
9,19,7,0,,,,0.65105003,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.8588833,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.52555,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.9154834,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.18745,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.19465,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.18588333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.18471667,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.19051667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.18858333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.2,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.18705,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.45751667,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.7107667,0.0,0.0,0.0,13.0
9,9,1,0,,,,0.5413667,0.0,0.0,0.0,33.24
9,10,1,0,,,,2.3069167,0.0,0.0,0.0,95.16
9,11,1,0,,,,2.6201167,0.0,0.0,0.0,126.57
9,12,1,0,,,,2.2489667,0.0,0.0,0.0,138.28
9,13,1,0,,,,1.1091334,0.0,0.0,0.0,83.28
9,14,1,0,,,,1.7442,0.0,0.0,0.0,69.15
9,15,1,0,,,,2.0082834,0.0,0.0,0.0,30.73
9,16,1,0,,,,2.6581333,0.0,0.0,0.0,13.8
9,17,1,0,,,,3.0587833,0.0,0.0,0.0,8.06
9,18,1,0,,,,2.1665666,0.0,0.0,0.0,0.0
9,19,1,0,,,,0.09925007,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.060150076,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.2724167,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.0540167,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.37611666,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.21329166,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.19918333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.19421667,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.20336667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.1935,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.195,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.17721666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.47536665,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.56278336,0.0,0.0,0.0,17.19
9,9,2,0,,,,0.71585,0.0,0.0,0.0,38.95
9,10,2,0,,,,1.6693667,0.0,0.0,0.0,66.71
9,11,2,0,,,,2.1151834,0.0,0.0,0.0,91.91
9,12,2,0,,,,2.6115,0.0,0.0,0.0,75.06
9,13,2,0,,,,3.0982666,0.0,0.0,0.0,59.21
9,14,2,0,,,,1.9225833,0.0,0.0,0.0,45.23
9,15,2,0,,,,1.7808833,0.0,0.0,0.0,30.32
9,16,2,0,,,,2.25535,0.0,0.0,0.0,33.22
9,17,2,0,,,,3.0772166,0.0,0.0,0.0,15.57
9,18,2,0,,,,2.4281166,0.0,0.0,0.0,4.01
9,19,2,0,,,,0.15202506,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.22106667,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.45421666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.6958167,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.93441665,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.5457917,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.5495167,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.5028,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.5262833,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.51453334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.49855,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.32023335,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.48785,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.79321665,0.0,0.0,0.0,20.66
9,9,3,0,,,,0.64166665,0.0,0.0,0.0,170.37
9,10,3,0,,,,2.1263833,0.0,0.0,0.0,533.29
9,11,3,0,,,,2.4551833,0.0,0.0,0.0,583.05
9,12,3,0,,,,2.4289668,0.0,0.0,0.0,672.18
9,13,3,0,,,,2.01475,0.0,0.0,0.0,697.42
9,14,3,0,,,,0.9683333,0.0,0.0,0.0,390.29
9,15,3,0,,,,1.2506833,0.0,0.0,0.0,211.31
9,16,3,0,,,,1.5495,0.0,0.0,0.0,81.01
9,17,3,0,,,,2.1556833,0.0,0.0,0.0,81.15
9,18,3,0,,,,2.1467834,0.0,0.0,0.0,8.74
9,19,3,0,,,,0.14080837,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.04161675,0.0,0.0,0.0,0.0
9,21,3,0,,,,6.6765e-05,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.00506676,0.0,0.0,0.0,0.0
9,24,3,0,,,,2.1424417,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.22883333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.22311667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.21191667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.21711667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.21825,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.26453334,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.22865,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.42049167,0.0,0.0,0.0,25.3
9,9,4,0,,,,0.5446333,0.0,0.0,0.0,193.94
9,10,4,0,,,,2.6421332,0.0,0.0,0.0,138.42
9,11,4,0,,,,2.4097,0.0,0.0,0.0,255.02
9,12,4,0,,,,3.01515,0.0,0.0,0.0,351.88
9,13,4,0,,,,1.6136167,0.0,0.0,0.0,556.18
9,14,4,0,,,,1.4360666,0.0,0.0,0.0,394.74
9,15,4,0,,,,1.3611667,0.0,0.0,0.0,365.55
9,16,4,0,,,,1.4733,0.0,0.0,0.0,281.16
9,17,4,0,,,,1.7507334,0.0,0.0,0.0,157.97
9,18,4,0,,,,3.3981333,0.0,0.0,0.0,8.15
9,19,4,0,,,,0.22400007,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.09106673,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.06373336,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.02451674,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.89525,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.674075,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.26685,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.2714,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26376668,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.22618334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.22141667,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.24305,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.27798334,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.23006667,0.0,0.0,0.0,65.96
9,9,5,0,,,,0.23016112,0.0,0.0,0.0,270.75
9,10,5,0,,,,2.4852333,0.0,0.0,0.0,122.3
9,11,5,0,,,,2.72515,0.0,0.0,0.0,136.97
9,12,5,0,,,,2.3380167,0.0,0.0,0.0,156.26
9,13,5,0,,,,1.7418,0.0,0.0,0.0,266.71
9,14,5,0,,,,2.5097833,0.0,0.0,0.0,306.09
9,15,5,0,,,,2.8164167,0.0,0.0,0.0,119.28
9,16,5,0,,,,3.2808666,0.0,0.0,0.0,48.76
9,17,5,0,,,,2.47225,0.0,0.0,0.0,16.92
9,18,5,0,,,,0.7069167,0.0,0.0,0.0,6.89
9,19,5,0,,,,0.13051674,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.051433418,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.049433414,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.2985001,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.26583335,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.505475,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.48581666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.26885,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.26611668,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.53141665,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.24976666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.26776665,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.28441668,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.7726667,0.0,0.0,0.0,50.37
10,9,6,0,,,,2.4964833,0.0,0.0,0.0,96.3
10,10,6,0,,,,2.6522834,0.0,0.0,0.0,127.46
10,11,6,0,,,,2.7752166,0.0,0.0,0.0,195.39
10,12,6,0,,,,0.91438335,0.0,0.0,0.0,173.02
10,13,6,0,,,,0.9091833,0.0,0.0,0.0,419.71
10,14,6,0,,,,0.9648333,0.0,0.0,0.0,531.01
10,15,6,0,,,,1.95545,0.0,0.0,0.0,112.98
10,16,6,0,,,,2.8237,0.0,0.0,0.0,326.63
10,17,6,0,,,,0.39671668,0.0,0.0,0.0,208.36
10,18,6,0,,,,0.13488339,0.0,0.0,0.0,5.5
10,19,6,0,,,,1.3469167,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.1897833,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.2349334,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.5449333,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.38225,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.34153333,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.30083334,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.30978334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.31301665,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.30351666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.3043,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.30625,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.3728,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.33338332,0.0,0.0,0.0,172.47
10,9,7,0,,,,1.9092833,0.0,0.0,0.0,391.49
10,10,7,0,,,,2.3268833,0.0,0.0,0.0,565.22
10,11,7,0,,,,2.1527834,0.0,0.0,0.0,679.34
10,12,7,0,,,,1.1040833,0.0,0.0,0.0,728.94
10,13,7,0,,,,1.5877167,0.0,0.0,0.0,718.99
10,14,7,0,,,,1.1967334,0.0,0.0,0.0,654.68
10,15,7,0,,,,1.4764,0.0,0.0,0.0,513.91
10,16,7,0,,,,1.9716834,0.0,0.0,0.0,383.48
10,17,7,0,,,,0.118700065,0.0,0.0,0.0,179.62
10,18,7,0,,,,0.0741834,0.0,0.0,0.0,3.85
10,19,7,0,,,,0.031300064,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.098050065,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.6788,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.5023,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.34213334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.329775,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.2834,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.26735,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.26896667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.41616666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.46351665,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.2909,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.25111666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.2512,0.0,0.0,0.0,52.49
10,9,1,0,,,,0.26105,0.0,0.0,0.0,150.52
10,10,1,0,,,,2.3530667,0.0,0.0,0.0,222.14
10,11,1,0,,,,2.62245,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.73105,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.25578332,0.0,0.0,0.0,689.95
10,14,1,0,,,,0.24886666,0.0,0.0,0.0,648.48
10,15,1,0,,,,0.26348335,0.0,0.0,0.0,516.37
10,16,1,0,,,,0.36801666,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.42323333,0.0,0.0,0.0,173.69
10,18,1,0,,,,0.53716666,0.0,0.0,0.0,3.33
10,19,1,0,,,,0.0034000983,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.0013834267,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.00073343,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.25315005,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.32704166,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.3192,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.29123333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.29206666,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.29146665,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.29855,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.40416667,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.28591666,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.2996,0.0,0.0,0.0,9.35
10,9,2,0,,,,0.28461668,0.0,0.0,0.0,48.36
10,10,2,0,,,,2.3215334,0.0,0.0,0.0,131.92
10,11,2,0,,,,2.5606334,0.0,0.0,0.0,135.9
10,12,2,0,,,,1.164,0.0,0.0,0.0,157.64
10,13,2,0,,,,0.29323334,0.0,0.0,0.0,285.53
10,14,2,0,,,,0.29425,0.0,0.0,0.0,249.81
10,15,2,0,,,,0.39038333,0.0,0.0,0.0,153.11
10,16,2,0,,,,1.6845167,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.2534,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.34663334,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.11596671,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.0038167567,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.00043343168,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.058100082,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.35749167,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.31648332,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.29248333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.30685,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.29845,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.29685,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.34391665,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.28545,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.28696668,0.0,0.0,0.0,6.97
10,9,3,0,,,,0.28583333,0.0,0.0,0.0,88.99
10,10,3,0,,,,2.0008,0.0,0.0,0.0,214.96
10,11,3,0,,,,2.4400334,0.0,0.0,0.0,228.66
10,12,3,0,,,,1.2775834,0.0,0.0,0.0,184.34
10,13,3,0,,,,0.2891,0.0,0.0,0.0,115.39
10,14,3,0,,,,0.29485,0.0,0.0,0.0,188.08
10,15,3,0,,,,1.3675166,0.0,0.0,0.0,42.57
10,16,3,0,,,,1.18975,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.72015,0.0,0.0,0.0,78.79
10,18,3,0,,,,2.09235,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.0033834316,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.020933427,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.35290834,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.35346666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.32231668,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.29898334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.29595,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.29173332,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.27786666,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.28401667,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.28221667,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.32335,0.0,0.0,0.0,59.34
10,10,4,0,,,,2.4046333,0.0,0.0,0.0,295.7
10,11,4,0,,,,2.6531832,0.0,0.0,0.0,435.19
10,12,4,0,,,,0.72253335,0.0,0.0,0.0,385.39
10,13,4,0,,,,0.24058333,0.0,0.0,0.0,458.96
10,14,4,0,,,,0.23331666,0.0,0.0,0.0,66.45
10,15,4,0,,,,1.813,0.0,0.0,0.0,48.39
10,16,4,0,,,,1.1784333,0.0,0.0,0.0,130.51
10,17,4,0,,,,1.7200333,0.0,0.0,0.0,56.86
10,18,4,0,,,,0.23598333,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.038916755,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.024816759,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.009683425,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.05363337,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.64579165,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.40033334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.27121666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.28906667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.26228333,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.2748,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.26073334,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.31168333,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.26293334,0.0,0.0,0.0,146.36
10,9,5,0,,,,0.2234,0.0,0.0,0.0,398.4
10,10,5,0,,,,2.4258833,0.0,0.0,0.0,576.24
10,11,5,0,,,,1.6992,0.0,0.0,0.0,567.32
10,12,5,0,,,,1.7041833,0.0,0.0,0.0,298.56
10,13,5,0,,,,0.45418334,0.0,0.0,0.0,87.98
10,14,5,0,,,,1.2321,0.0,0.0,0.0,105.09
10,15,5,0,,,,1.4238167,0.0,0.0,0.0,21.1
10,16,5,0,,,,1.8462167,0.0,0.0,0.0,80.85
10,17,5,0,,,,2.20995,0.0,0.0,0.0,22.54
10,18,5,0,,,,1.43265,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.35478333,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.47248334,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.1175333,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.0950834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.4035667,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.3826584,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.3535167,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6839667,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0822,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.23978333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.26115,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.24201667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.24995,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.24168333,0.0,0.0,0.0,158.22
10,9,6,0,,,,1.9256,0.0,0.0,0.0,379.61
10,10,6,0,,,,2.2664332,0.0,0.0,0.0,584.66
10,11,6,0,,,,2.36025,0.0,0.0,0.0,692.53
10,12,6,0,,,,1.3792,0.0,0.0,0.0,739.81
10,13,6,0,,,,2.3592834,0.0,0.0,0.0,731.03
10,14,6,0,,,,2.7499332,0.0,0.0,0.0,646.85
10,15,6,0,,,,3.0926332,0.0,0.0,0.0,429.2
10,16,6,0,,,,3.5391667,0.0,0.0,0.0,180.71
10,17,6,0,,,,0.43988335,0.0,0.0,0.0,52.06
10,18,6,0,,,,0.31963336,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.31125,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.64275,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.7381667,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.7216167,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.8778,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.46559167,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.2136,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.21528333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.30315,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.3303,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.25131667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.25038335,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.28775,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.3153,0.0,0.0,0.0,9.46
10,9,7,0,,,,1.80805,0.0,0.0,0.0,20.25
10,10,7,0,,,,2.18005,0.0,0.0,0.0,42.59
10,11,7,0,,,,1.9679166,0.0,0.0,0.0,74.0
10,12,7,0,,,,0.81881666,0.0,0.0,0.0,260.71
10,13,7,0,,,,2.2774832,0.0,0.0,0.0,157.12
10,14,7,0,,,,1.7806667,0.0,0.0,0.0,252.93
10,15,7,0,,,,2.7588832,0.0,0.0,0.0,176.64
10,16,7,0,,,,2.5520666,0.0,0.0,0.0,147.17
10,17,7,0,,,,0.69226664,0.0,0.0,0.0,188.94
10,18,7,0,,,,0.46923333,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.5164666,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.8657833,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.76975,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.58,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.6798667,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.1686584,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.49618334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.4261,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.32808334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5057333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.25481668,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.2745,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.30628332,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.34135,0.0,0.0,0.0,44.1
10,9,1,0,,,,0.29291666,0.0,0.0,0.0,210.86
10,10,1,0,,,,2.2713168,0.0,0.0,0.0,318.61
10,11,1,0,,,,2.5253668,0.0,0.0,0.0,67.27
10,12,1,0,,,,1.3243,0.0,0.0,0.0,138.7
10,13,1,0,,,,1.6064667,0.0,0.0,0.0,575.54
10,14,1,0,,,,1.8812166,0.0,0.0,0.0,439.51
10,15,1,0,,,,1.99885,0.0,0.0,0.0,206.71
10,16,1,0,,,,2.0707166,0.0,0.0,0.0,222.25
10,17,1,0,,,,1.93835,0.0,0.0,0.0,70.73
10,18,1,0,,,,1.95145,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.18495005,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.06871674,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.033816732,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.53833336,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.57463336,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.32745,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.50298333,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.29115,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.2896,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.2793,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.45316666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.62205,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.81733334,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.38623333,0.0,0.0,0.0,52.18
10,9,2,0,,,,0.42588332,0.0,0.0,0.0,358.0
10,10,2,0,,,,2.3513417,0.0,0.0,0.0,523.13
10,11,2,0,,,,2.4892,0.0,0.0,0.0,174.33
10,12,2,0,,,,1.1478,0.0,0.0,0.0,285.71
10,13,2,0,,,,0.308,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.32801667,0.0,0.0,0.0,64.25
10,15,2,0,,,,2.4633167,0.0,0.0,0.0,118.4
10,16,2,0,,,,1.41285,0.0,0.0,0.0,220.51
10,17,2,0,,,,1.652,0.0,0.0,0.0,121.62
10,18,2,0,,,,1.2870333,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.08788339,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.03933339,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.031400036,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.22531672,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5589,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.2934,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.25703335,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.26096666,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.267,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.25978333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.26896667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.33625,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.79315,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.33076668,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.30606666,0.0,0.0,0.0,148.28
10,10,3,0,,,,0.9173833,0.0,0.0,0.0,435.32
10,11,3,0,,,,0.8045167,0.0,0.0,0.0,315.93
10,12,3,0,,,,2.2292666,0.0,0.0,0.0,335.89
10,13,3,0,,,,2.2951,0.0,0.0,0.0,308.81
10,14,3,0,,,,0.7326,0.0,0.0,0.0,154.6
10,15,3,0,,,,0.43233332,0.0,0.0,0.0,209.12
10,16,3,0,,,,1.1273333,0.0,0.0,0.0,134.05
10,17,3,0,,,,1.7113,0.0,0.0,0.0,103.7
10,18,3,0,,,,0.9322,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.08371675,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.01578342,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.0045834216,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.14188339,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.27894166,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.2668,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.2674,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.27098334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.46005,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.3418,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.44428334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.28853333,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.29726666,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.27248332,0.0,0.0,0.0,350.64
10,10,4,0,,,,2.26425,0.0,0.0,0.0,517.64
10,11,4,0,,,,2.4555,0.0,0.0,0.0,621.55
10,12,4,0,,,,0.90741664,0.0,0.0,0.0,695.28
10,13,4,0,,,,0.3012,0.0,0.0,0.0,635.82
10,14,4,0,,,,0.26363334,0.0,0.0,0.0,598.71
10,15,4,0,,,,0.22824167,0.0,0.0,0.0,454.11
10,16,4,0,,,,1.16055,0.0,0.0,0.0,315.62
10,17,4,0,,,,1.4835833,0.0,0.0,0.0,114.08
10,18,4,0,,,,1.1714833,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.04498342,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.10415007,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.15466672,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.11995007,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.339,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.295475,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.27278334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.25076666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.25791666,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.36063334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.33145,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.32521668,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5319667,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.27058333,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.33913332,0.0,0.0,0.0,341.51
10,10,5,0,,,,2.03925,0.0,0.0,0.0,512.26
10,11,5,0,,,,2.3597333,0.0,0.0,0.0,616.88
10,12,5,0,,,,1.5216,0.0,0.0,0.0,689.12
10,13,5,0,,,,0.30566666,0.0,0.0,0.0,667.51
10,14,5,0,,,,0.23705,0.0,0.0,0.0,614.15
10,15,5,0,,,,0.20423333,0.0,0.0,0.0,439.55
10,16,5,0,,,,2.0317833,0.0,0.0,0.0,334.67
10,17,5,0,,,,1.0814,0.0,0.0,0.0,113.82
10,18,5,0,,,,0.6084167,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.20683339,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.15310007,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.55016667,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.71391666,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.27296665,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.264425,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.25495,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.2662,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.37581667,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.32816666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.36548334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.25626665,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.2506,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.31015,0.0,0.0,0.0,85.12
10,9,6,0,,,,1.9648167,0.0,0.0,0.0,320.97
10,10,6,0,,,,2.2708833,0.0,0.0,0.0,482.42
10,11,6,0,,,,2.1299334,0.0,0.0,0.0,587.74
10,12,6,0,,,,0.72838336,0.0,0.0,0.0,646.51
10,13,6,0,,,,0.8419333,0.0,0.0,0.0,634.19
10,14,6,0,,,,0.91785,0.0,0.0,0.0,571.79
10,15,6,0,,,,1.18775,0.0,0.0,0.0,411.3
10,16,6,0,,,,2.2239168,0.0,0.0,0.0,298.94
10,17,6,0,,,,0.28360006,0.0,0.0,0.0,62.23
10,18,6,0,,,,0.65726674,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.4491334,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.69388336,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.52855,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.75603336,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.6260333,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.41955835,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.39933333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.39975,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.385,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.48023334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.38383332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.29846665,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.36041668,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.36935,0.0,0.0,0.0,16.68
10,9,7,0,,,,0.5677,0.0,0.0,0.0,148.64
10,10,7,0,,,,1.1857834,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.56198335,0.0,0.0,0.0,642.48
10,12,7,0,,,,1.0536833,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.62755,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.5046667,0.0,0.0,0.0,617.35
10,15,7,0,,,,0.43881667,0.0,0.0,0.0,434.6
10,16,7,0,,,,0.58811665,0.0,0.0,0.0,312.34
10,17,7,0,,,,0.051266734,0.0,0.0,0.0,99.86
10,18,7,0,,,,0.6105,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.9381667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.78985,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.6508,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.38288334,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.32821667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.28769165,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.27208334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.27873334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.27526668,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31186667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.35433334,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.30634,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.28283334,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.47761667,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.41975,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.43516666,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.53491664,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.7574,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.57475,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.43278334,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.37296668,0.0,0.0,0.0,448.02
10,16,1,0,,,,0.58283335,0.0,0.0,0.0,321.02
10,17,1,0,,,,0.5280667,0.0,0.0,0.0,88.25
10,18,1,0,,,,1.0898666,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.07435,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2396333,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.0268,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.36713332,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.30845,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.27085835,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.27591667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.28566667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.26661667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.3121,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.33961666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.37731665,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.37896666,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.26603332,0.0,0.0,0.0,84.71
10,9,2,0,,,,0.26263332,0.0,0.0,0.0,322.43
10,10,2,0,,,,2.4049332,0.0,0.0,0.0,487.72
10,11,2,0,,,,2.5598333,0.0,0.0,0.0,605.1
10,12,2,0,,,,0.9748,0.0,0.0,0.0,656.0
10,13,2,0,,,,0.2635,0.0,0.0,0.0,637.9
10,14,2,0,,,,0.26165,0.0,0.0,0.0,589.97
10,15,2,0,,,,0.2647,0.0,0.0,0.0,464.19
10,16,2,0,,,,0.27025,0.0,0.0,0.0,321.8
10,17,2,0,,,,0.47206667,0.0,0.0,0.0,83.01
10,18,2,0,,,,0.23321667,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.20333336,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.05146672,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.031033404,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.019600095,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.4329,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.31708333,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.3254,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.31793332,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.31066668,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.31155,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.31325,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.42141667,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.32985,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.51755,0.0,0.0,0.0,46.59
10,9,3,0,,,,0.46623334,0.0,0.0,0.0,259.5
10,10,3,0,,,,2.6890333,0.0,0.0,0.0,450.24
10,11,3,0,,,,2.7438667,0.0,0.0,0.0,578.9
10,12,3,0,,,,1.0283166,0.0,0.0,0.0,638.69
10,13,3,0,,,,0.23915,0.0,0.0,0.0,643.3
10,14,3,0,,,,0.4607,0.0,0.0,0.0,594.41
10,15,3,0,,,,0.5154333,0.0,0.0,0.0,490.18
10,16,3,0,,,,1.02295,0.0,0.0,0.0,304.12
10,17,3,0,,,,1.2228333,0.0,0.0,0.0,79.36
10,18,3,0,,,,1.28685,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.06200009,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.095333405,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.06978341,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.1969334,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.33465,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.2165,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.20785,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.22078334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.22023334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.29036668,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.28593335,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.22776666,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.21685,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.29813334,0.0,0.0,0.0,51.33
10,9,4,0,,,,0.2507,0.0,0.0,0.0,126.78
10,10,4,0,,,,2.6083333,0.0,0.0,0.0,482.24
10,11,4,0,,,,2.7702668,0.0,0.0,0.0,591.97
10,12,4,0,,,,1.2266,0.0,0.0,0.0,653.12
10,13,4,0,,,,0.25075,0.0,0.0,0.0,650.32
10,14,4,0,,,,0.2476,0.0,0.0,0.0,597.65
10,15,4,0,,,,0.21315,0.0,0.0,0.0,483.27
10,16,4,0,,,,1.7687334,0.0,0.0,0.0,313.17
10,17,4,0,,,,0.8464,0.0,0.0,0.0,70.85
10,18,4,0,,,,0.49565,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.24433337,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.42446667,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.18680003,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.98053336,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.49656665,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.54640836,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.49031666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.21488333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.22353333,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.26181668,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.49675,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.26908332,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.3521,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.25885,0.0,0.0,0.0,6.32
10,9,5,0,,,,0.24976666,0.0,0.0,0.0,54.81
10,10,5,0,,,,2.6036832,0.0,0.0,0.0,102.13
10,11,5,0,,,,2.65325,0.0,0.0,0.0,124.42
10,12,5,0,,,,2.1147833,0.0,0.0,0.0,108.67
10,13,5,0,,,,0.22671667,0.0,0.0,0.0,124.74
10,14,5,0,,,,1.0149167,0.0,0.0,0.0,193.63
10,15,5,0,,,,1.3638834,0.0,0.0,0.0,209.19
10,16,5,0,,,,2.1536,0.0,0.0,0.0,295.68
10,17,5,0,,,,2.8266332,0.0,0.0,0.0,79.64
10,18,5,0,,,,0.85728335,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.14783338,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.3384167,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.024933394,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.2820667,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.30565,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.52154166,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.27918333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.24728334,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.246,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.34018335,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.29378334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.2477,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.24498333,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.24598333,0.0,0.0,0.0,5.21
10,9,6,0,,,,2.0761,0.0,0.0,0.0,87.74
10,10,6,0,,,,2.7593167,0.0,0.0,0.0,103.69
10,11,6,0,,,,2.6710668,0.0,0.0,0.0,310.13
10,12,6,0,,,,0.7359667,0.0,0.0,0.0,490.44
10,13,6,0,,,,0.23451667,0.0,0.0,0.0,517.11
10,14,6,0,,,,0.25125,0.0,0.0,0.0,540.17
10,15,6,0,,,,0.80675,0.0,0.0,0.0,405.7
10,16,6,0,,,,2.0922666,0.0,0.0,0.0,230.77
10,17,6,0,,,,0.18198335,0.0,0.0,0.0,60.4
10,18,6,0,,,,0.15461667,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.29853332,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.14680001,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.69355,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.37935,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.2576,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.24840833,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.24751666,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.25226668,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.25231665,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.2515,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.25143334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.23695,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.23471667,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.24923334,0.0,0.0,0.0,0.0
10,9,7,0,,,,1.2734833,0.0,0.0,0.0,87.77
10,10,7,0,,,,1.2478666,0.0,0.0,0.0,174.81
10,11,7,0,,,,1.4668334,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.39548334,0.0,0.0,0.0,267.16
10,13,7,0,,,,0.42005,0.0,0.0,0.0,494.24
10,14,7,0,,,,0.41731668,0.0,0.0,0.0,440.26
10,15,7,0,,,,0.70365,0.0,0.0,0.0,254.45
10,16,7,0,,,,1.33415,0.0,0.0,0.0,210.98
10,17,7,0,,,,0.43806666,0.0,0.0,0.0,39.83
10,18,7,0,,,,0.21498334,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.31725,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.3382666,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.7074167,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0261,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.41531667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.288475,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.29238334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.26495,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.2679,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.26878333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.26266667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.30015,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.26508334,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.25171667,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.28105,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.8215333,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.41521665,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.6554,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.48318332,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.6088167,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.4816,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.27143332,0.0,0.0,0.0,74.71
10,17,1,0,,,,0.29726666,0.0,0.0,0.0,5.05
10,18,1,0,,,,0.4655,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.8412167,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.9831,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.0483583,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.70065,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.39531666,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.34210834,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.31713334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.3021,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.26516667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.3114,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.38701665,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.38778332,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.26981667,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.25858334,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.2554,0.0,0.0,0.0,34.14
10,10,2,0,,,,2.3116,0.0,0.0,0.0,63.18
10,11,2,0,,,,2.48955,0.0,0.0,0.0,77.86
10,12,2,0,,,,0.52711666,0.0,0.0,0.0,55.1
10,13,2,0,,,,0.32706666,0.0,0.0,0.0,55.01
10,14,2,0,,,,0.26074168,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.25995,0.0,0.0,0.0,23.76
10,16,2,0,,,,0.47621667,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.39051667,0.0,0.0,0.0,0.87
10,18,2,0,,,,0.58875,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.05160004,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.09246668,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.012783414,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.07900007,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.27514166,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.26605,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.27133334,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.25865,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.31405,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.28358334,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.30015,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.39685,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.3225,0.0,0.0,0.0,0.33
10,9,3,0,,,,0.5813,0.0,0.0,0.0,31.49
10,10,3,0,,,,2.2833834,0.0,0.0,0.0,68.72
10,11,3,0,,,,2.53665,0.0,0.0,0.0,98.06
10,12,3,0,,,,1.40645,0.0,0.0,0.0,48.44
10,13,3,0,,,,0.30764723,0.0,0.0,0.0,126.24
10,14,3,0,,,,0.28846666,0.0,0.0,0.0,188.5
10,15,3,0,,,,0.33701667,0.0,0.0,0.0,27.39
10,16,3,0,,,,1.9680166,0.0,0.0,0.0,12.28
10,17,3,0,,,,1.6973667,0.0,0.0,0.0,4.51
10,18,3,0,,,,1.5233,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.37905002,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.13198338,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.7757667,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.8429333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.35256666,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.3252,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.34178334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.31045,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.29173332,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.36985,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.32878333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.45263332,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.40823334,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.3103,0.0,0.0,0.0,1.56
10,9,4,0,,,,0.30235,0.0,0.0,0.0,39.94
10,10,4,0,,,,1.1756417,0.0,0.0,0.0,90.43
10,11,4,0,,,,1.6897167,0.0,0.0,0.0,125.52
10,12,4,0,,,,1.5248,0.0,0.0,0.0,237.18
10,13,4,0,,,,1.02795,0.0,0.0,0.0,564.47
10,14,4,0,,,,0.8207833,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.21851666,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.47125,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.55273336,0.0,0.0,0.0,8.25
10,18,4,0,,,,0.36593333,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.15393336,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.03241675,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.1280834,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.06611675,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.94193333,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.32006666,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.3326,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.29675,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.26873332,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.36293334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.325,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.2773,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.33578333,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.30616668,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.28026667,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.77396667,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.36121666,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.6727333,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.32221666,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.40586665,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.44693333,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.414,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.36298335,0.0,0.0,0.0,0.18
10,18,5,0,,,,0.77543336,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.0037500968,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.45068336,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.9970667,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.81906664,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.33616668,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.32426667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.31678334,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.28373334,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.28018335,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.31055,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.4594,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.72095,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.26868334,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.32356668,0.0,0.0,0.0,20.2
10,9,6,0,,,,1.06705,0.0,0.0,0.0,271.07
10,10,6,0,,,,1.6661333,0.0,0.0,0.0,449.5
10,11,6,0,,,,1.8720334,0.0,0.0,0.0,197.89
10,12,6,0,,,,2.1080832,0.0,0.0,0.0,256.09
10,13,6,0,,,,0.5213,0.0,0.0,0.0,631.42
10,14,6,0,,,,0.72478336,0.0,0.0,0.0,79.35
10,15,6,0,,,,0.7301,0.0,0.0,0.0,179.73
10,16,6,0,,,,1.2971667,0.0,0.0,0.0,170.74
10,17,6,0,,,,0.18350005,0.0,0.0,0.0,6.78
10,18,6,0,,,,0.026066756,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.049333412,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.3919834,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.80485,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.89098334,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.37693334,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.35800833,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.31139168,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.28588334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27648333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.35466668,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.29985,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.26366666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.25963333,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.2585,0.0,0.0,0.0,21.06
10,9,7,0,,,,0.36451668,0.0,0.0,0.0,302.22
10,10,7,0,,,,0.44985,0.0,0.0,0.0,134.21
10,11,7,0,,,,0.98966664,0.0,0.0,0.0,259.65
10,12,7,0,,,,0.6859,0.0,0.0,0.0,74.77
10,13,7,0,,,,0.70098335,0.0,0.0,0.0,628.21
10,14,7,0,,,,0.82281667,0.0,0.0,0.0,615.04
10,15,7,0,,,,0.49763334,0.0,0.0,0.0,478.08
10,16,7,0,,,,0.49621665,0.0,0.0,0.0,279.61
10,17,7,0,,,,0.72503334,0.0,0.0,0.0,5.3
10,18,7,0,,,,0.36971667,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.57353336,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.83928335,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.73505,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.41498333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.4296,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.36501667,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.27796668,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.26965,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.26496667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.37641665,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.3034,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.2696,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.29736668,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.24833333,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.26733333,0.0,0.0,0.0,78.81
10,10,1,0,,,,1.2432166,0.0,0.0,0.0,470.04
10,11,1,0,,,,1.7112167,0.0,0.0,0.0,566.17
10,12,1,0,,,,2.0597668,0.0,0.0,0.0,631.42
10,13,1,0,,,,0.66758335,0.0,0.0,0.0,57.98
10,14,1,0,,,,0.26178333,0.0,0.0,0.0,48.35
10,15,1,0,,,,0.25675,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.27171665,0.0,0.0,0.0,89.8
10,17,1,0,,,,0.25948334,0.0,0.0,0.0,0.23
10,18,1,0,,,,0.35595,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.3115167,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.046783384,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.027066706,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.018616714,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.27065,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.27111667,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.27998334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.2653,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.6212,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.8712,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9856,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.2727333,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.3692,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.27583334,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.71993333,0.0,0.0,0.0,481.86
11,11,2,0,,,,0.98945,0.0,0.0,0.0,592.95
11,12,2,0,,,,1.1949,0.0,0.0,0.0,202.49
11,13,2,0,,,,0.8975,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.64931667,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.30561668,0.0,0.0,0.0,395.21
11,16,2,0,,,,0.42488334,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.23193334,0.0,0.0,0.0,1.82
11,18,2,0,,,,0.47746667,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.0113000935,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.019500094,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.869475,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.58568335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.29491666,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.2831,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.25698334,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.24593334,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.2509,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.86765,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.3981167,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.2012,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.3,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.5488167,0.0,0.0,0.0,88.85
11,10,3,0,,,,2.4669,0.0,0.0,0.0,286.82
11,11,3,0,,,,2.6805665,0.0,0.0,0.0,463.1
11,12,3,0,,,,0.78676665,0.0,0.0,0.0,431.49
11,13,3,0,,,,0.24033333,0.0,0.0,0.0,419.72
11,14,3,0,,,,0.55883336,0.0,0.0,0.0,503.96
11,15,3,0,,,,0.50595,0.0,0.0,0.0,343.88
11,16,3,0,,,,0.27383333,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.48028332,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.83211666,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.11983337,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.026583416,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.13740002,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.18765,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.36186665,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.6564583,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.7629333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.49176666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.4817,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.47655,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.4966,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.49796668,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.6127333,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.64093333,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.46335,0.0,0.0,0.0,11.99
11,10,4,0,,,,2.5619833,0.0,0.0,0.0,52.69
11,11,4,0,,,,2.9392166,0.0,0.0,0.0,40.99
11,12,4,0,,,,1.3224167,0.0,0.0,0.0,40.13
11,13,4,0,,,,0.33016667,0.0,0.0,0.0,59.53
11,14,4,0,,,,0.3223,0.0,0.0,0.0,40.67
11,15,4,0,,,,0.30928335,0.0,0.0,0.0,15.81
11,16,4,0,,,,1.3384833,0.0,0.0,0.0,64.26
11,17,4,0,,,,0.76538336,0.0,0.0,0.0,0.0
11,18,4,0,,,,2.0600166,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.28881666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.32411668,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.36365,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.008216756,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.18265004,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.281825,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.2514,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.21385,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.22606666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.21341667,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.20868333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.3019,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.33484167,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.24665,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.36493334,0.0,0.0,0.0,60.92
11,10,5,0,,,,2.3045332,0.0,0.0,0.0,15.03
11,11,5,0,,,,2.7292666,0.0,0.0,0.0,70.98
11,12,5,0,,,,1.5834,0.0,0.0,0.0,68.2
11,13,5,0,,,,0.65461665,0.0,0.0,0.0,87.32
11,14,5,0,,,,1.7350833,0.0,0.0,0.0,66.1
11,15,5,0,,,,0.57495,0.0,0.0,0.0,142.97
11,16,5,0,,,,2.2416334,0.0,0.0,0.0,78.83
11,17,5,0,,,,2.17945,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.4152,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.4324667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.085550055,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.10891672,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.8272167,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.7009166,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.414875,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.30846667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.29538333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.30076668,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.29870832,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.28505,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.40716666,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.3306,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.30238333,0.0,0.0,0.0,0.0
11,9,6,0,,,,2.0583334,0.0,0.0,0.0,92.5
11,10,6,0,,,,2.2465832,0.0,0.0,0.0,430.35
11,11,6,0,,,,2.7154,0.0,0.0,0.0,535.39
11,12,6,0,,,,1.3439333,0.0,0.0,0.0,538.59
11,13,6,0,,,,0.94196665,0.0,0.0,0.0,620.93
11,14,6,0,,,,0.24353333,0.0,0.0,0.0,557.96
11,15,6,0,,,,0.50105,0.0,0.0,0.0,424.6
11,16,6,0,,,,1.7969,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.1071334,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.0045667565,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.31440002,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.6727167,0.0,0.0,0.0,0.0
11,21,6,0,,,,2.7732832,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.23375,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.91071665,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.5676917,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.31113333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.29491666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.27496666,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.25486666,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.27215,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.10628338,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.26666668,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.52166665,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.1615667,0.0,0.0,0.0,68.12
11,10,7,0,,,,2.3713834,0.0,0.0,0.0,191.29
11,11,7,0,,,,2.0212667,0.0,0.0,0.0,333.95
11,12,7,0,,,,0.5811333,0.0,0.0,0.0,187.93
11,13,7,0,,,,0.41395,0.0,0.0,0.0,426.45
11,14,7,0,,,,0.73268336,0.0,0.0,0.0,172.47
11,15,7,0,,,,1.6866,0.0,0.0,0.0,75.09
11,16,7,0,,,,1.7315834,0.0,0.0,0.0,177.33
11,17,7,0,,,,0.040816747,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.19708334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.0354334,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.004283405,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.78471667,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.87598336,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.3583,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.281975,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.26033333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.27766666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.26975,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.26413333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.4717,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.66398335,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.26663333,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.2657,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.25556666,0.0,0.0,0.0,3.62
11,10,1,0,,,,2.3665667,0.0,0.0,0.0,18.85
11,11,1,0,,,,1.6978667,0.0,0.0,0.0,54.79
11,12,1,0,,,,0.25978333,0.0,0.0,0.0,56.95
11,13,1,0,,,,0.4917,0.0,0.0,0.0,99.47
11,14,1,0,,,,0.5927333,0.0,0.0,0.0,84.35
11,15,1,0,,,,1.9584334,0.0,0.0,0.0,38.31
11,16,1,0,,,,1.5336666,0.0,0.0,0.0,6.89
11,17,1,0,,,,1.4144833,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.04915,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.48886666,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.46281666,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.040550083,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.36566666,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.25556666,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.25729167,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.24301666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.23398334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.2332,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.2449,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.22938333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.13161671,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.36033332,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.28403333,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.45015,0.0,0.0,0.0,79.91
11,10,2,0,,,,2.4853334,0.0,0.0,0.0,52.54
11,11,2,0,,,,2.4014168,0.0,0.0,0.0,185.68
11,12,2,0,,,,1.0101833,0.0,0.0,0.0,87.27
11,13,2,0,,,,0.3886,0.0,0.0,0.0,50.99
11,14,2,0,,,,0.6041167,0.0,0.0,0.0,34.17
11,15,2,0,,,,2.21675,0.0,0.0,0.0,49.98
11,16,2,0,,,,1.94555,0.0,0.0,0.0,2.96
11,17,2,0,,,,1.8361167,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.1253166,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.20941673,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.06428342,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.15053341,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.67661667,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.54223335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.25611666,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.23068333,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.23373333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.23568334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.2488,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.2384,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.13113338,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.33171666,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.41838333,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.6677167,0.0,0.0,0.0,1.54
11,10,3,0,,,,2.4141667,0.0,0.0,0.0,11.13
11,11,3,0,,,,2.3512166,0.0,0.0,0.0,98.26
11,12,3,0,,,,1.7041833,0.0,0.0,0.0,66.94
11,13,3,0,,,,1.41555,0.0,0.0,0.0,49.67
11,14,3,0,,,,1.6515833,0.0,0.0,0.0,28.71
11,15,3,0,,,,2.526,0.0,0.0,0.0,54.08
11,16,3,0,,,,2.2557166,0.0,0.0,0.0,61.02
11,17,3,0,,,,1.7777833,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.9878833,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.4745,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.13876674,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.05188342,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.13526674,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.26041666,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.21985,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.23086667,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.1995,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.20616667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.32733333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.25236666,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.13015005,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.30298334,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.22735,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.23826666,0.0,0.0,0.0,2.48
11,10,4,0,,,,2.32095,0.0,0.0,0.0,28.53
11,11,4,0,,,,2.30895,0.0,0.0,0.0,46.5
11,12,4,0,,,,0.9738,0.0,0.0,0.0,30.56
11,13,4,0,,,,0.2479,0.0,0.0,0.0,25.4
11,14,4,0,,,,1.2592167,0.0,0.0,0.0,37.77
11,15,4,0,,,,1.97785,0.0,0.0,0.0,93.35
11,16,4,0,,,,1.9946,0.0,0.0,0.0,30.6
11,17,4,0,,,,1.16475,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.42898333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.09728338,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.063900016,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.03673341,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.25248334,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.46103334,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.2736,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.24006666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.2706,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.28996667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.12130005,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.3352,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.28843334,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.28491667,0.0,0.0,0.0,24.51
11,10,5,0,,,,2.3371665,0.0,0.0,0.0,15.88
11,11,5,0,,,,2.3086834,0.0,0.0,0.0,15.86
11,12,5,0,,,,0.33231667,0.0,0.0,0.0,41.23
11,13,5,0,,,,0.23053333,0.0,0.0,0.0,13.74
11,14,5,0,,,,0.19676666,0.0,0.0,0.0,110.97
11,15,5,0,,,,1.85995,0.0,0.0,0.0,119.86
11,16,5,0,,,,1.2885166,0.0,0.0,0.0,155.34
11,17,5,0,,,,1.0449834,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.31843334,0.0,0.0,0.0,0.0
