month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,19,5,0,,,,0.07683338,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.03465008,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.01616674,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.02461672,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.0112000685,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.26233333,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.26141667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.25365,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.33958334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.27923334,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.18283334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.25631666,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.25228333,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.83665,0.0,0.0,0.0,111.97
11,10,6,0,,,,1.43395,0.0,0.0,0.0,278.12
11,11,6,0,,,,1.3299,0.0,0.0,0.0,392.32
11,12,6,0,,,,1.4484333,0.0,0.0,0.0,557.0
11,13,6,0,,,,0.22775,0.0,0.0,0.0,404.09
11,14,6,0,,,,0.26381665,0.0,0.0,0.0,338.47
11,15,6,0,,,,0.76515,0.0,0.0,0.0,295.0
11,16,6,0,,,,0.96386665,0.0,0.0,0.0,101.39
11,17,6,0,,,,0.08713334,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.27713335,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.2781,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.11948337,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.80758333,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.1452,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.6490333,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.38490832,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.34413335,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.32795,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.31401667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.4036,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.3149,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.17305003,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.32055,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.28165,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.2253666,0.0,0.0,0.0,5.73
11,10,7,0,,,,2.41625,0.0,0.0,0.0,41.52
11,11,7,0,,,,1.0484834,0.0,0.0,0.0,74.45
11,12,7,0,,,,0.5703167,0.0,0.0,0.0,84.52
11,13,7,0,,,,0.32936665,0.0,0.0,0.0,124.12
11,14,7,0,,,,0.31113333,0.0,0.0,0.0,138.95
11,15,7,0,,,,0.22791667,0.0,0.0,0.0,51.06
11,16,7,0,,,,1.5914167,0.0,0.0,0.0,12.36
11,17,7,0,,,,0.50085,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.07293334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.09695001,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.2405,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.59103334,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.7479,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.45265,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.224075,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.21988334,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.2025,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.22985,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.3382,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.35091665,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.14256671,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.36581665,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.29478332,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.2827,0.0,0.0,0.0,15.5
11,10,1,0,,,,2.2879667,0.0,0.0,0.0,52.61
11,11,1,0,,,,2.0429332,0.0,0.0,0.0,72.09
11,12,1,0,,,,0.24443333,0.0,0.0,0.0,70.15
11,13,1,0,,,,0.24595,0.0,0.0,0.0,61.2
11,14,1,0,,,,1.0545167,0.0,0.0,0.0,99.63
11,15,1,0,,,,0.9183667,0.0,0.0,0.0,57.03
11,16,1,0,,,,1.9149667,0.0,0.0,0.0,156.48
11,17,1,0,,,,1.774,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.62975,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.044800077,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.057950083,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.17700006,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.36551666,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.338075,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.329,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.32426667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.32375,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.41211668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.39375,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.25015002,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.5421,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.32488334,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.32021666,0.0,0.0,0.0,19.83
11,10,2,0,,,,1.7830334,0.0,0.0,0.0,56.87
11,11,2,0,,,,2.0354834,0.0,0.0,0.0,42.24
11,12,2,0,,,,1.8130333,0.0,0.0,0.0,62.51
11,13,2,0,,,,0.5072167,0.0,0.0,0.0,38.73
11,14,2,0,,,,0.24698333,0.0,0.0,0.0,33.29
11,15,2,0,,,,0.24611667,0.0,0.0,0.0,9.37
11,16,2,0,,,,1.4307834,0.0,0.0,0.0,0.71
11,17,2,0,,,,0.623,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.7058833,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.077183366,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.05333339,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.10853338,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.000100096666,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.15611672,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.37015834,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.2677,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.24381667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.24426667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.28166667,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.23975,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.25708333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.39678332,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.5017833,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.76206666,0.0,0.0,0.0,8.2
11,10,3,0,,,,1.7470833,0.0,0.0,0.0,23.8
11,11,3,0,,,,1.9613167,0.0,0.0,0.0,51.8
11,12,3,0,,,,1.4422333,0.0,0.0,0.0,31.72
11,13,3,0,,,,1.21505,0.0,0.0,0.0,25.75
11,14,3,0,,,,0.9937,0.0,0.0,0.0,42.83
11,15,3,0,,,,0.34328333,0.0,0.0,0.0,13.12
11,16,3,0,,,,0.23636666,0.0,0.0,0.0,0.7
11,17,3,0,,,,0.58305,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.2493167,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.19903333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.052333366,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.10006671,0.0,0.0,0.0,0.0
11,22,3,0,,,,5.0096667e-05,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.30205005,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.27324167,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.25618333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.26021665,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.25226668,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.26031667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.48601666,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.54800004,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.3548,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.38603333,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.35908332,0.0,0.0,0.0,59.5
11,10,4,0,,,,2.5892167,0.0,0.0,0.0,48.1
11,11,4,0,,,,2.6083333,0.0,0.0,0.0,50.56
11,12,4,0,,,,0.55876666,0.0,0.0,0.0,93.49
11,13,4,0,,,,0.22575833,0.0,0.0,0.0,29.97
11,14,4,0,,,,0.2363,0.0,0.0,0.0,50.39
11,15,4,0,,,,0.24053334,0.0,0.0,0.0,91.94
11,16,4,0,,,,0.56165,0.0,0.0,0.0,22.08
11,17,4,0,,,,1.3537834,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.87098336,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.12693334,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.049983367,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.049766693,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.0728334,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.00058341667,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.33999166,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.25838333,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.24123333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.23788333,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.1748667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.2082,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.5438,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.0304,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.5635333,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.3188,0.0,0.0,0.0,7.15
11,10,5,0,,,,2.4806333,0.0,0.0,0.0,33.48
11,11,5,0,,,,2.4507334,0.0,0.0,0.0,38.09
11,12,5,0,,,,0.4354,0.0,0.0,0.0,25.81
11,13,5,0,,,,0.27066666,0.0,0.0,0.0,22.08
11,14,5,0,,,,0.24256666,0.0,0.0,0.0,16.34
11,15,5,0,,,,0.23531666,0.0,0.0,0.0,7.71
11,16,5,0,,,,0.7807,0.0,0.0,0.0,1.63
11,17,5,0,,,,0.9982167,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.8676,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.09388335,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.04703337,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.1759167,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.049116723,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.62603337,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.31794167,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.24451667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.25056666,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.25556666,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.0494833,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.95905,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.1411167,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.46033335,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.35468334,0.0,0.0,0.0,0.0
11,9,6,0,,,,2.0486667,0.0,0.0,0.0,6.45
11,10,6,0,,,,1.52395,0.0,0.0,0.0,31.43
11,11,6,0,,,,1.0408833,0.0,0.0,0.0,42.04
11,12,6,0,,,,0.7185,0.0,0.0,0.0,60.8
11,13,6,0,,,,0.66691667,0.0,0.0,0.0,39.55
11,14,6,0,,,,0.78245,0.0,0.0,0.0,47.25
11,15,6,0,,,,0.64736664,0.0,0.0,0.0,28.2
11,16,6,0,,,,0.81245,0.0,0.0,0.0,8.19
11,17,6,0,,,,0.2882,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.05076668,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.03836673,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.20383336,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.80651665,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.87445,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.43965,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.29674166,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.28821668,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.31026667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.2925,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6128,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.5521,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7841,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.42523333,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.50656664,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.21295,0.0,0.0,0.0,4.74
11,10,7,0,,,,2.8459833,0.0,0.0,0.0,13.53
11,11,7,0,,,,1.8007667,0.0,0.0,0.0,47.9
11,12,7,0,,,,2.12945,0.0,0.0,0.0,36.2
11,13,7,0,,,,0.6274667,0.0,0.0,0.0,29.36
11,14,7,0,,,,0.42105,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.4327,0.0,0.0,0.0,22.72
11,16,7,0,,,,0.59106666,0.0,0.0,0.0,46.5
11,17,7,0,,,,0.030616751,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.058466744,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.008700082,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.32190004,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.83166665,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.8484333,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.9713167,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.8110167,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.32985,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.30018333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.26633334,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.3659,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.57016665,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.61046666,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.677,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.4876,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.58141667,0.0,0.0,0.0,5.42
11,10,1,0,,,,0.70765,0.0,0.0,0.0,18.08
11,11,1,0,,,,0.49748334,0.0,0.0,0.0,35.47
11,12,1,0,,,,0.23253334,0.0,0.0,0.0,35.49
11,13,1,0,,,,0.24456666,0.0,0.0,0.0,31.63
11,14,1,0,,,,0.2367,0.0,0.0,0.0,28.59
11,15,1,0,,,,0.22343333,0.0,0.0,0.0,27.09
11,16,1,0,,,,0.4665,0.0,0.0,0.0,127.52
11,17,1,0,,,,0.49273333,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.66613334,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.57601666,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.59685,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.82028335,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.68526334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.2625,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.28083333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.42701668,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5081,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.50801665,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.6225834,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2812667,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.8942333,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.3802167,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.93551666,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.75946665,0.0,0.0,0.0,116.2
11,10,2,0,,,,2.4949667,0.0,0.0,0.0,437.88
11,11,2,0,,,,2.41775,0.0,0.0,0.0,460.32
11,12,2,0,,,,1.2525333,0.0,0.0,0.0,693.35
11,13,2,0,,,,0.8078167,0.0,0.0,0.0,673.82
11,14,2,0,,,,0.75435,0.0,0.0,0.0,563.46
11,15,2,0,,,,0.49381667,0.0,0.0,0.0,464.11
11,16,2,0,,,,0.8490667,0.0,0.0,0.0,241.78
11,17,2,0,,,,0.9273667,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.88545,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.11378334,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.026883382,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.015683398,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.72735,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.37745008,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.75905836,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.48996666,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.36865,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.38108334,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4391,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.02075,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.5323,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.2534167,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.39365,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.3112,0.0,0.0,0.0,68.44
11,10,3,0,,,,2.1370168,0.0,0.0,0.0,289.2
11,11,3,0,,,,2.2882833,0.0,0.0,0.0,419.51
11,12,3,0,,,,1.1049,0.0,0.0,0.0,562.04
11,13,3,0,,,,0.7388833,0.0,0.0,0.0,569.83
11,14,3,0,,,,0.38476667,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.5689333,0.0,0.0,0.0,305.49
11,16,3,0,,,,1.000475,0.0,0.0,0.0,117.75
11,17,3,0,,,,1.5470166,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.21305,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.46868333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.34881666,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.10808338,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.0007167583,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.0017667484,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.25435,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.2457,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.25008333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.25158334,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.3699167,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.64865,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.4265667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.7548,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.4254,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.43751666,0.0,0.0,0.0,27.98
11,10,4,0,,,,2.5267334,0.0,0.0,0.0,156.04
11,11,4,0,,,,2.5034,0.0,0.0,0.0,356.68
11,12,4,0,,,,0.58615,0.0,0.0,0.0,481.8
11,13,4,0,,,,0.27628332,0.0,0.0,0.0,595.13
11,14,4,0,,,,0.27666667,0.0,0.0,0.0,502.39
11,15,4,0,,,,0.3089,0.0,0.0,0.0,391.34
11,16,4,0,,,,1.31295,0.0,0.0,0.0,200.96
11,17,4,0,,,,1.1548166,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.96475,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.03666673,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.0133500835,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.018850088,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.50586665,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.33634168,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.25965,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.23526667,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.24058333,0.0,0.0,0.0,0.0
11,4,5,0,,,,2.07085,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.10555,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.4435834,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.74175,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.39346668,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.34006667,0.0,0.0,0.0,3.33
11,10,5,0,,,,2.6067667,0.0,0.0,0.0,42.83
11,11,5,0,,,,2.7275333,0.0,0.0,0.0,121.48
11,12,5,0,,,,1.20285,0.0,0.0,0.0,104.71
11,13,5,0,,,,0.63871664,0.0,0.0,0.0,205.9
11,14,5,0,,,,0.30345,0.0,0.0,0.0,138.84
11,15,5,0,,,,0.40253332,0.0,0.0,0.0,266.7
11,16,5,0,,,,0.5961,0.0,0.0,0.0,106.64
11,17,5,0,,,,0.48388332,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.6824333,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.16098335,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.049533397,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.0871167,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.4772167,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.4227,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.27946666,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.27276668,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.33053333,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.7713,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.2535,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0123667,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.60618335,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.27825,0.0,0.0,0.0,0.0
11,9,6,0,,,,2.2278666,0.0,0.0,0.0,31.5
11,10,6,0,,,,2.46025,0.0,0.0,0.0,191.92
11,11,6,0,,,,1.5752167,0.0,0.0,0.0,488.91
11,12,6,0,,,,0.32573333,0.0,0.0,0.0,577.96
11,13,6,0,,,,0.46313334,0.0,0.0,0.0,599.8
11,14,6,0,,,,0.58671665,0.0,0.0,0.0,494.55
11,15,6,0,,,,0.6819,0.0,0.0,0.0,364.3
11,16,6,0,,,,0.881,0.0,0.0,0.0,24.04
11,17,6,0,,,,0.25535005,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.112,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.08315001,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.06865,0.0,0.0,0.0,0.0
11,21,6,0,,,,3.2382834,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.88413334,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.75278336,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.65005,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.7220333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.8602333,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.88615,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.9579667,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.73775,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.1586,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.472,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.33075,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.54011667,0.0,0.0,0.0,55.47
11,10,7,0,,,,0.49515,0.0,0.0,0.0,205.03
11,11,7,0,,,,1.39955,0.0,0.0,0.0,80.0
11,12,7,0,,,,2.99115,0.0,0.0,0.0,56.98
11,13,7,0,,,,3.8666334,0.0,0.0,0.0,42.33
11,14,7,0,,,,2.74845,0.0,0.0,0.0,39.84
11,15,7,0,,,,1.7205334,0.0,0.0,0.0,26.76
11,16,7,0,,,,1.1154,0.0,0.0,0.0,3.18
11,17,7,0,,,,0.75581664,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.6690166,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.8362,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.33825,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.5971667,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.28395,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.2195333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.2554417,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.11215,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.04615,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.1148167,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.4296167,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.0202,0.0,0.0,0.0,0.0
11,6,1,0,,,,2.3755167,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.9046667,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.3969,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.52036667,0.0,0.0,0.0,1.24
11,10,1,0,,,,1.8406167,0.0,0.0,0.0,26.39
11,11,1,0,,,,2.3698833,0.0,0.0,0.0,43.51
11,12,1,0,,,,1.6552167,0.0,0.0,0.0,38.65
11,13,1,0,,,,0.4737,0.0,0.0,0.0,28.48
11,14,1,0,,,,0.37466666,0.0,0.0,0.0,16.63
11,15,1,0,,,,0.31126666,0.0,0.0,0.0,34.54
11,16,1,0,,,,1.21675,0.0,0.0,0.0,7.25
11,17,1,0,,,,1.0429333,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.7617667,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.6000167,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.1136833,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.01485,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.0580168,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.1779,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.821025,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.90515,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.3701667,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.4934833,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.7808,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.3481,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.3670833,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.4244,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.96501666,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.9274,0.0,0.0,0.0,0.0
11,10,2,0,,,,2.5558333,0.0,0.0,0.0,6.53
11,11,2,0,,,,2.6501667,0.0,0.0,0.0,22.8
11,12,2,0,,,,2.19115,0.0,0.0,0.0,12.91
11,13,2,0,,,,0.91213334,0.0,0.0,0.0,36.34
11,14,2,0,,,,0.6795,0.0,0.0,0.0,14.97
11,15,2,0,,,,0.41613334,0.0,0.0,0.0,25.76
11,16,2,0,,,,0.47016665,0.0,0.0,0.0,9.65
11,17,2,0,,,,1.12335,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.5547,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.26168334,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.3077167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.114616744,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.2634916,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.5831667,0.0,0.0,0.0,0.0
11,24,2,0,,,,2.0921917,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.05425,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.2338,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.7153333,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.6289667,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.5570667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.41125,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.4736333,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.4373667,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.1050667,0.0,0.0,0.0,36.91
11,10,3,0,,,,2.4875,0.0,0.0,0.0,302.03
11,11,3,0,,,,2.3517334,0.0,0.0,0.0,513.19
11,12,3,0,,,,1.91795,0.0,0.0,0.0,339.64
11,13,3,0,,,,0.5321,0.0,0.0,0.0,132.6
11,14,3,0,,,,0.41758335,0.0,0.0,0.0,136.84
11,15,3,0,,,,0.4109,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.3475,0.0,0.0,0.0,4.77
11,17,3,0,,,,0.27846667,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.57533336,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.28898337,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.14631668,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.22173339,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.6907834,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.1762667,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.7249334,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.6589667,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.5521834,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.3997,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.7022333,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.3628666,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.8441334,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.4009334,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.0480833,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.1721,0.0,0.0,0.0,1.7
12,10,4,0,,,,1.3269167,0.0,0.0,0.0,71.08
12,11,4,0,,,,1.3516834,0.0,0.0,0.0,532.17
12,12,4,0,,,,1.9388666,0.0,0.0,0.0,656.48
12,13,4,0,,,,1.59335,0.0,0.0,0.0,636.67
12,14,4,0,,,,1.367,0.0,0.0,0.0,582.72
12,15,4,0,,,,0.42668888,0.0,0.0,0.0,367.53
12,16,4,0,,,,0.6771333,0.0,0.0,0.0,2.16
12,17,4,0,,,,1.19205,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.33385,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.60101664,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.95173335,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.5434333,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.4484,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.36205,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.6398,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.8942833,0.0,0.0,0.0,0.0
12,2,5,0,,,,2.1000834,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.0363166,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.0273666,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.8910834,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3395,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.8404334,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.7636666,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.32785,0.0,0.0,0.0,2.2
12,10,5,0,,,,2.8985,0.0,0.0,0.0,36.91
12,11,5,0,,,,2.7740166,0.0,0.0,0.0,111.48
12,12,5,0,,,,2.5062332,0.0,0.0,0.0,90.37
12,13,5,0,,,,1.7170833,0.0,0.0,0.0,187.16
12,14,5,0,,,,1.1055334,0.0,0.0,0.0,75.9
12,15,5,0,,,,0.9327667,0.0,0.0,0.0,31.47
12,16,5,0,,,,1.06475,0.0,0.0,0.0,8.93
12,17,5,0,,,,1.71475,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.5284166,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.39901668,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.39116666,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.59968334,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.0525334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.6678833,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.48435,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.8740166,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.4404166,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.6512667,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.1364666,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.7472334,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1230834,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.1294167,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.1377667,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.20155,0.0,0.0,0.0,0.8
12,10,6,0,,,,2.5491,0.0,0.0,0.0,10.53
12,11,6,0,,,,2.2556834,0.0,0.0,0.0,38.68
12,12,6,0,,,,0.71183336,0.0,0.0,0.0,35.46
12,13,6,0,,,,0.94655,0.0,0.0,0.0,29.25
12,14,6,0,,,,0.69296664,0.0,0.0,0.0,17.37
12,15,6,0,,,,0.61801666,0.0,0.0,0.0,27.75
12,16,6,0,,,,0.8111167,0.0,0.0,0.0,13.38
12,17,6,0,,,,0.090850055,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.00013343,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.025000084,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.79946667,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.94175,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.2751334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.5047167,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.006825,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.91471666,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.94955,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.79148334,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.77765,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.87505,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.0288833,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.5402667,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.29766667,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.90465,0.0,0.0,0.0,32.24
12,10,7,0,,,,2.2544334,0.0,0.0,0.0,189.37
12,11,7,0,,,,2.1001167,0.0,0.0,0.0,457.36
12,12,7,0,,,,0.5495667,0.0,0.0,0.0,574.37
12,13,7,0,,,,1.0970666,0.0,0.0,0.0,507.33
12,14,7,0,,,,0.9075,0.0,0.0,0.0,540.24
12,15,7,0,,,,1.2015333,0.0,0.0,0.0,173.46
12,16,7,0,,,,0.5212167,0.0,0.0,0.0,10.77
12,17,7,0,,,,0.11743336,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.042650025,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.025066715,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.03681674,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.71328336,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.48886666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.6509,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.6290917,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.75028336,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.6123166,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.60535,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.9908,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.1848333,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.2370666,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2954,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.5877333,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.54833335,0.0,0.0,0.0,0.02
12,10,1,0,,,,1.4595,0.0,0.0,0.0,37.9
12,11,1,0,,,,1.5645833,0.0,0.0,0.0,100.67
12,12,1,0,,,,1.4320166,0.0,0.0,0.0,53.11
12,13,1,0,,,,1.9399166,0.0,0.0,0.0,77.51
12,14,1,0,,,,1.00225,0.0,0.0,0.0,533.48
12,15,1,0,,,,0.37408334,0.0,0.0,0.0,391.25
12,16,1,0,,,,0.55365,0.0,0.0,0.0,11.87
12,17,1,0,,,,0.57388335,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.9069833,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.09540006,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.14571673,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.41778338,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.4821666,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.5606333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.0330833,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.3419,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.1381667,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.1117166,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.4102334,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.67331666,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.2078834,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.44405,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.99835,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.2781167,0.0,0.0,0.0,41.53
12,10,2,0,,,,1.2870333,0.0,0.0,0.0,351.52
12,11,2,0,,,,1.4491667,0.0,0.0,0.0,531.12
12,12,2,0,,,,1.2428666,0.0,0.0,0.0,613.7
12,13,2,0,,,,0.9584,0.0,0.0,0.0,627.16
12,14,2,0,,,,0.71461666,0.0,0.0,0.0,571.46
12,15,2,0,,,,0.8913,0.0,0.0,0.0,397.52
12,16,2,0,,,,1.0333967,0.0,0.0,0.0,11.9
12,17,2,0,,,,1.0695833,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.1631334,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.0234333,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.0156,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.3586667,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.4238334,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3781667,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.2360916,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.83705,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.045,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.74633336,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.4521667,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.1333833,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1733834,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.7206167,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.75865,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.10095,0.0,0.0,0.0,2.22
12,10,3,0,,,,1.9700834,0.0,0.0,0.0,231.05
12,11,3,0,,,,2.0129833,0.0,0.0,0.0,408.42
12,12,3,0,,,,2.3061166,0.0,0.0,0.0,480.08
12,13,3,0,,,,1.0594833,0.0,0.0,0.0,585.65
12,14,3,0,,,,0.5711,0.0,0.0,0.0,598.62
12,15,3,0,,,,0.71501666,0.0,0.0,0.0,459.59
12,16,3,0,,,,0.41668335,0.0,0.0,0.0,11.97
12,17,3,0,,,,0.73495,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.2593,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.37055004,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.107266754,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.32823342,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.3281667,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0449166,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.068875,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.5329167,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.1375166,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.78725,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.2008834,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.5091166,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.0296834,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.7615334,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.9823833,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.1928667,0.0,0.0,0.0,24.96
12,10,4,0,,,,2.3639667,0.0,0.0,0.0,217.95
12,11,4,0,,,,2.3618166,0.0,0.0,0.0,163.5
12,12,4,0,,,,2.2034166,0.0,0.0,0.0,155.5
12,13,4,0,,,,1.0203167,0.0,0.0,0.0,73.94
12,14,4,0,,,,0.3924,0.0,0.0,0.0,496.38
12,15,4,0,,,,0.3671,0.0,0.0,0.0,151.35
12,16,4,0,,,,0.35411668,0.0,0.0,0.0,10.56
12,17,4,0,,,,0.5133167,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.5298833,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.1940667,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.0317667,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.07400009,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.35550007,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.2238667,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.148175,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.0941,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.2967,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.99256665,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.8563,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.2671833,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.0708,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.5481666,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.93451667,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.8763833,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.1081834,0.0,0.0,0.0,93.55
12,11,5,0,,,,1.15395,0.0,0.0,0.0,435.37
12,12,5,0,,,,1.5581167,0.0,0.0,0.0,257.47
12,13,5,0,,,,1.08655,0.0,0.0,0.0,637.97
12,14,5,0,,,,0.84665,0.0,0.0,0.0,481.42
12,15,5,0,,,,1.2687833,0.0,0.0,0.0,388.75
12,16,5,0,,,,0.58016664,0.0,0.0,0.0,10.57
12,17,5,0,,,,0.26543334,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.51748335,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.2008167,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.021933421,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.7592667,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.47305,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.2810167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.4174666,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.1352167,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.93418336,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.0563,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.2721334,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.5740666,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.95968336,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.93726665,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.86431664,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.6863834,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.1246,0.0,0.0,0.0,15.99
12,11,6,0,,,,1.9606667,0.0,0.0,0.0,43.04
12,12,6,0,,,,0.65066665,0.0,0.0,0.0,40.41
12,13,6,0,,,,0.26011667,0.0,0.0,0.0,26.5
12,14,6,0,,,,0.28238332,0.0,0.0,0.0,28.71
12,15,6,0,,,,0.6518,0.0,0.0,0.0,8.35
12,16,6,0,,,,0.66976666,0.0,0.0,0.0,5.33
12,17,6,0,,,,0.06031675,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.08121673,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.25871667,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.13936667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2615666,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.31795,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.2858167,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.2097334,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.6214167,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.32646668,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.58848333,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.85205,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.5671167,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.98975,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.65751666,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.78466666,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.70105,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.0620167,0.0,0.0,0.0,36.89
12,11,7,0,,,,1.0077,0.0,0.0,0.0,68.85
12,12,7,0,,,,1.34235,0.0,0.0,0.0,89.77
12,13,7,0,,,,0.9205667,0.0,0.0,0.0,164.65
12,14,7,0,,,,0.569575,0.0,0.0,0.0,170.97
12,15,7,0,,,,0.46796668,0.0,0.0,0.0,107.58
12,16,7,0,,,,0.63775,0.0,0.0,0.0,6.5
12,17,7,0,,,,0.68483335,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.6210834,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.3378167,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.1845,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.389,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.2521666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.8513333,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.67076665,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.62153333,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.57388335,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.91468334,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.6766833,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.8119,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.71398336,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.0985167,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.27371666,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.50621665,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.4085833,0.0,0.0,0.0,22.24
12,11,1,0,,,,0.44786668,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.6602167,0.0,0.0,0.0,45.93
12,13,1,0,,,,0.86658335,0.0,0.0,0.0,30.34
12,14,1,0,,,,0.5101167,0.0,0.0,0.0,52.84
12,15,1,0,,,,0.33493334,0.0,0.0,0.0,10.3
12,16,1,0,,,,0.53176665,0.0,0.0,0.0,0.22
12,17,1,0,,,,0.31455,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.65276664,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.9704667,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.69263333,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.0573334,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.2846167,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.0973,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.1464334,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.8797333,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.1809833,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.94196665,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.69808334,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0028334,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.9888833,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.86885,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.92403334,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.73415,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.5002167,0.0,0.0,0.0,11.14
12,11,2,0,,,,1.5979167,0.0,0.0,0.0,28.49
12,12,2,0,,,,1.8845,0.0,0.0,0.0,18.81
12,13,2,0,,,,1.2182667,0.0,0.0,0.0,20.98
12,14,2,0,,,,0.33278334,0.0,0.0,0.0,25.41
12,15,2,0,,,,0.6314667,0.0,0.0,0.0,4.29
12,16,2,0,,,,0.5625,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.41935,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.32048333,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.13055006,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.09405003,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.0847833,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.3840667,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.9255,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.6011083,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.2402166,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.77885,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.0804,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.9597,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.7280333,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1926666,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.7380667,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.79268336,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.40925,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.8205167,0.0,0.0,0.0,35.12
12,11,3,0,,,,2.35635,0.0,0.0,0.0,37.73
12,12,3,0,,,,1.98275,0.0,0.0,0.0,54.4
12,13,3,0,,,,0.7137,0.0,0.0,0.0,23.83
12,14,3,0,,,,0.83343333,0.0,0.0,0.0,19.41
12,15,3,0,,,,0.43665,0.0,0.0,0.0,21.57
12,16,3,0,,,,0.5390667,0.0,0.0,0.0,0.98
12,17,3,0,,,,0.6515833,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.1202333,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.18656673,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.015700052,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.039800018,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.029983412,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.1523666,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.1556166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.98263335,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.0700834,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.59353334,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.90375,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.87923336,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.68595,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.8526667,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.6469833,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.6038,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.6903666,0.0,0.0,0.0,146.87
12,11,4,0,,,,0.63859165,0.0,0.0,0.0,487.41
12,12,4,0,,,,0.5503333,0.0,0.0,0.0,590.6
12,13,4,0,,,,0.5617833,0.0,0.0,0.0,597.53
12,14,4,0,,,,0.30653334,0.0,0.0,0.0,554.18
12,15,4,0,,,,0.47418332,0.0,0.0,0.0,253.26
12,16,4,0,,,,0.6085333,0.0,0.0,0.0,8.69
12,17,4,0,,,,1.1175166,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.14495,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.096100025,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.14728336,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.20835002,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.73433334,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.0210333,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.7642583,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.0484166,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.0924833,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.96313334,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.185,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.4752333,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3039083,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.885875,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.1773334,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.60581666,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.08675,0.0,0.0,0.0,5.85
12,11,5,0,,,,0.59971666,0.0,0.0,0.0,348.83
12,12,5,0,,,,0.97503334,0.0,0.0,0.0,515.66
12,13,5,0,,,,1.8439167,0.0,0.0,0.0,576.92
12,14,5,0,,,,1.1242167,0.0,0.0,0.0,545.45
12,15,5,0,,,,0.5654167,0.0,0.0,0.0,377.29
12,16,5,0,,,,1.9154667,0.0,0.0,0.0,7.41
12,17,5,0,,,,1.6582167,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.2010167,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.20635003,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.88588333,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3639333,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1756666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.8063166,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.4359083,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.5855334,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.0783668,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.7370833,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.0038667,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.2251167,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7460166,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.9283,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.4229667,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.4695833,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.6132333,0.0,0.0,0.0,289.83
12,11,6,0,,,,2.6766667,0.0,0.0,0.0,473.75
12,12,6,0,,,,1.94535,0.0,0.0,0.0,550.88
12,13,6,0,,,,1.40525,0.0,0.0,0.0,484.41
12,14,6,0,,,,0.67875,0.0,0.0,0.0,481.74
12,15,6,0,,,,0.77926666,0.0,0.0,0.0,274.68
12,16,6,0,,,,0.65818334,0.0,0.0,0.0,6.84
12,17,6,0,,,,0.17010006,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.1369834,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.9019833,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.07915,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.4282167,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.3307,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.75565,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.9201334,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5736,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.2820666,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.9633334,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.0694833,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.9085667,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.6547583,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.0784,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.4073,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.5629,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.6624,0.0,0.0,0.0,210.17
12,11,7,0,,,,2.8862667,0.0,0.0,0.0,462.44
12,12,7,0,,,,2.3873832,0.0,0.0,0.0,356.03
12,13,7,0,,,,0.94668335,0.0,0.0,0.0,442.92
12,14,7,0,,,,1.1844,0.0,0.0,0.0,516.67
12,15,7,0,,,,1.3566166,0.0,0.0,0.0,298.96
12,16,7,0,,,,1.4774166,0.0,0.0,0.0,9.62
12,17,7,0,,,,0.32913336,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.43151668,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.043,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2726667,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.0762334,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.1882334,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.8899333,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.9357333,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.5717334,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.1319666,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.05625,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.7736167,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.4919,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.922575,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2800333,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.6428833,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.2848166,0.0,0.0,0.0,0.0
12,10,1,0,,,,2.82155,0.0,0.0,0.0,148.53
12,11,1,0,,,,2.6873333,0.0,0.0,0.0,521.39
12,12,1,0,,,,2.1701667,0.0,0.0,0.0,587.01
12,13,1,0,,,,0.59706664,0.0,0.0,0.0,579.65
12,14,1,0,,,,0.6534333,0.0,0.0,0.0,532.63
12,15,1,0,,,,1.1931,0.0,0.0,0.0,380.77
12,16,1,0,,,,1.3524333,0.0,0.0,0.0,8.07
12,17,1,0,,,,1.7914833,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.0203667,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.0138062,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.34513333,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.37821668,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.5466666,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.2418666,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.4071333,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.4941167,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.6172833,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.5212834,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.15735,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.4684,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.1975666,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.5758417,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.1512333,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.1104167,0.0,0.0,0.0,0.0
12,10,2,0,,,,2.49625,0.0,0.0,0.0,155.12
12,11,2,0,,,,2.2784,0.0,0.0,0.0,396.59
12,12,2,0,,,,1.9928666,0.0,0.0,0.0,526.48
12,13,2,0,,,,0.34683332,0.0,0.0,0.0,435.46
12,14,2,0,,,,0.4909,0.0,0.0,0.0,512.66
12,15,2,0,,,,0.5733167,0.0,0.0,0.0,342.57
12,16,2,0,,,,0.9407333,0.0,0.0,0.0,6.49
12,17,2,0,,,,1.9742334,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4845834,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.3188167,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.024583388,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.092450045,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.3406,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.19235,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.1204083,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.9514167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.95933336,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.00785,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.6781,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0106,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.0875,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.185,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.3834833,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.28065,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.4311666,0.0,0.0,0.0,22.04
12,11,3,0,,,,1.2795666,0.0,0.0,0.0,36.54
12,12,3,0,,,,1.0844166,0.0,0.0,0.0,51.92
12,13,3,0,,,,1.27815,0.0,0.0,0.0,48.72
12,14,3,0,,,,1.2760667,0.0,0.0,0.0,20.18
12,15,3,0,,,,1.2090666,0.0,0.0,0.0,99.91
12,16,3,0,,,,1.6901833,0.0,0.0,0.0,9.76
12,17,3,0,,,,2.20055,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.7907166,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.8640333,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.93895,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.2251832,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.5425833,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.5772667,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4380167,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.3180833,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.7477833,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.1533167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.29555,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.616,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.0082667,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.2520666,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6857166,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.3446333,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.699,0.0,0.0,0.0,7.6
12,11,4,0,,,,1.8747833,0.0,0.0,0.0,99.98
12,12,4,0,,,,1.8028834,0.0,0.0,0.0,57.01
12,13,4,0,,,,1.4175667,0.0,0.0,0.0,25.09
12,14,4,0,,,,1.4494333,0.0,0.0,0.0,15.22
12,15,4,0,,,,1.0121833,0.0,0.0,0.0,3.0
12,16,4,0,,,,1.2126666,0.0,0.0,0.0,5.67
12,17,4,0,,,,1.2470833,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.1262833,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.1977,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.29015,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.42055,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3676167,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.2160333,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.8384917,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.1374834,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.1446,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.08005,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.6957834,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.82451665,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.30436,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.51285,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.4661666,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.2216166,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.8384,0.0,0.0,0.0,5.79
12,11,5,0,,,,1.66185,0.0,0.0,0.0,20.09
12,12,5,0,,,,1.13345,0.0,0.0,0.0,12.5
12,13,5,0,,,,1.1741333,0.0,0.0,0.0,12.45
12,14,5,0,,,,0.73861665,0.0,0.0,0.0,7.41
12,15,5,0,,,,0.76308334,0.0,0.0,0.0,176.25
12,16,5,0,,,,1.0903667,0.0,0.0,0.0,11.36
12,17,5,0,,,,0.87335,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.2970667,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.3789834,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.1401167,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.2500167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.7180333,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.7178333,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.84665,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.90515,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.6318333,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.2854667,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6095,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2222167,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.0957668,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.2614334,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.5569,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.44135,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.51645,0.0,0.0,0.0,73.79
12,11,6,0,,,,2.3949833,0.0,0.0,0.0,53.49
12,12,6,0,,,,2.8037333,0.0,0.0,0.0,27.62
12,13,6,0,,,,1.5260167,0.0,0.0,0.0,38.84
12,14,6,0,,,,1.3199,0.0,0.0,0.0,16.07
12,15,6,0,,,,1.0358833,0.0,0.0,0.0,34.59
12,16,6,0,,,,1.4040834,0.0,0.0,0.0,11.61
12,17,6,0,,,,0.14630006,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.18250005,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.6439167,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.1697667,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.0539334,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.24695,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.29465,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.2026916,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.2399833,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.3547,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.0547333,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.3652334,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.5199,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.6558166,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.58535,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.7058,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.4006,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.38715,0.0,0.0,0.0,6.49
12,11,7,0,,,,2.3423333,0.0,0.0,0.0,14.9
12,12,7,0,,,,2.0489166,0.0,0.0,0.0,32.33
12,13,7,0,,,,0.92251664,0.0,0.0,0.0,16.94
12,14,7,0,,,,0.64493334,0.0,0.0,0.0,7.06
12,15,7,0,,,,1.0216334,0.0,0.0,0.0,5.87
12,16,7,0,,,,1.4563,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.31561673,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.31845003,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.65895003,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.4478834,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.5168667,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.5701,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.7392334,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.4919333,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.96893334,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.41035,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.84136665,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.3748667,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.7057667,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5921667,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1851583,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.8885666,0.0,0.0,0.0,0.0
12,9,1,0,,,,2.0155833,0.0,0.0,0.0,0.0
12,10,1,0,,,,2.2608666,0.0,0.0,0.0,4.74
12,11,1,0,,,,2.4202833,0.0,0.0,0.0,10.87
12,12,1,0,,,,2.1074667,0.0,0.0,0.0,16.26
12,13,1,0,,,,2.0222166,0.0,0.0,0.0,12.17
12,14,1,0,,,,1.7419667,0.0,0.0,0.0,14.18
12,15,1,0,,,,1.6534667,0.0,0.0,0.0,6.47
12,16,1,0,,,,2.0586166,0.0,0.0,0.0,0.0
12,17,1,0,,,,2.4770334,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.0486,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6291,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.88563335,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.54105,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.8049834,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.61665,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.5726084,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.67415,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.6034334,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.6539167,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.5799668,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.0291667,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.95965,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6377001,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.80125,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.24835,0.0,0.0,0.0,0.0
12,10,2,0,,,,2.5634,0.0,0.0,0.0,26.52
12,11,2,0,,,,2.6033332,0.0,0.0,0.0,29.85
12,12,2,0,,,,2.4414334,0.0,0.0,0.0,48.64
12,13,2,0,,,,0.875,0.0,0.0,0.0,31.36
12,14,2,0,,,,1.25905,0.0,0.0,0.0,38.36
12,15,2,0,,,,0.57698333,0.0,0.0,0.0,134.36
12,16,2,0,,,,1.03955,0.0,0.0,0.0,12.62
12,17,2,0,,,,1.1913167,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.5059834,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.13868341,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.18495004,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.24245001,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.58445,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.98825,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.2273166,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.2970834,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.1131,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.7320667,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.3082833,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.8522,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.5025166,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.9098667,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.87008333,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.65786666,0.0,0.0,0.0,0.0
12,10,3,0,,,,2.54755,0.0,0.0,0.0,15.22
12,11,3,0,,,,2.5542834,0.0,0.0,0.0,29.13
12,12,3,0,,,,1.3321834,0.0,0.0,0.0,23.79
12,13,3,0,,,,0.35268334,0.0,0.0,0.0,19.36
12,14,3,0,,,,0.36168334,0.0,0.0,0.0,24.45
12,15,3,0,,,,0.34651667,0.0,0.0,0.0,20.06
12,16,3,0,,,,0.90595,0.0,0.0,0.0,6.58
12,17,3,0,,,,1.39825,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.45025,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.14921671,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.21086666,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.2784167,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.30121672,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0890334,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.1270111,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.1427166,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.2521167,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.7424667,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.34285,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.72575,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.0509334,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.5875334,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.648,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.6558333,0.0,0.0,0.0,0.0
12,10,4,0,,,,2.4929,0.0,0.0,0.0,87.02
12,11,4,0,,,,2.4734166,0.0,0.0,0.0,91.35
12,12,4,0,,,,2.0625167,0.0,0.0,0.0,51.64
12,13,4,0,,,,0.4099,0.0,0.0,0.0,30.91
12,14,4,0,,,,0.38238335,0.0,0.0,0.0,27.03
12,15,4,0,,,,0.33293334,0.0,0.0,0.0,13.88
12,16,4,0,,,,0.27955,0.0,0.0,0.0,4.3
12,17,4,0,,,,0.88550836,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.51378334,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.07600005,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.16340004,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.010966748,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.086183414,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.5928167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.030475,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.68161666,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.7708833,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.9763167,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.64778334,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.96755,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.81261665,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.892,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.32105,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.67481667,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.95,0.0,0.0,0.0,17.66
12,11,5,0,,,,0.92233336,0.0,0.0,0.0,30.43
12,12,5,0,,,,0.49523333,0.0,0.0,0.0,131.62
12,13,5,0,,,,0.70018333,0.0,0.0,0.0,20.44
12,14,5,0,,,,1.0460833,0.0,0.0,0.0,9.89
12,15,5,0,,,,1.1457334,0.0,0.0,0.0,4.33
12,16,5,0,,,,0.79511666,0.0,0.0,0.0,0.03
12,17,5,0,,,,0.77938336,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.7572,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.32035008,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.8614,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.8655667,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.0380334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.12225,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.715525,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.4795166,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.45825,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.92095,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.3512666,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.03195,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.04985,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4080167,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.0199916,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.0959,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.0191833,0.0,0.0,0.0,318.81
12,11,6,0,,,,1.3195833,0.0,0.0,0.0,440.61
12,12,6,0,,,,1.0549667,0.0,0.0,0.0,547.75
12,13,6,0,,,,1.3296666,0.0,0.0,0.0,30.19
12,14,6,0,,,,1.0057666,0.0,0.0,0.0,24.95
12,15,6,0,,,,1.3267916,0.0,0.0,0.0,25.72
12,16,6,0,,,,0.96531665,0.0,0.0,0.0,8.37
12,17,6,0,,,,1.06875,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.6905167,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.9098166,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.6883334,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.6976,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.6946167,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.1768832,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.9062834,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.6470333,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.4333832,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.8310833,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.121,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.5304,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.84595,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.2304167,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.0704,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.18265,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.56725,0.0,0.0,0.0,1.25
1,11,7,0,,,,2.3565667,0.0,0.0,0.0,33.36
1,12,7,0,,,,1.01965,0.0,0.0,0.0,43.51
1,13,7,0,,,,0.5461,0.0,0.0,0.0,9.84
1,14,7,0,,,,0.08748336,0.0,0.0,0.0,117.26
1,15,7,0,,,,0.32235834,0.0,0.0,0.0,21.69
1,16,7,0,,,,0.41816667,0.0,0.0,0.0,0.78
1,17,7,0,,,,1.2076666,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.11945,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.1226666,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.0151334,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.67855,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.88165,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.5593667,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.5824167,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.41895,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.4225167,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.62645,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.4714333,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.8193166,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.69525,0.0,0.0,0.0,0.0
