month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,7,1,0,,,,1.2232333,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.0982666,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.6720166,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.725575,0.0,0.0,0.0,309.29
1,11,1,0,,,,1.6661,0.0,0.0,0.0,279.12
1,12,1,0,,,,1.47695,0.0,0.0,0.0,72.17
1,13,1,0,,,,1.2762667,0.0,0.0,0.0,28.42
1,14,1,0,,,,1.3364167,0.0,0.0,0.0,42.39
1,15,1,0,,,,2.01785,0.0,0.0,0.0,56.22
1,16,1,0,,,,1.2134833,0.0,0.0,0.0,0.02
1,17,1,0,,,,1.0597,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.2124667,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.7844833,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.87295,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.8999833,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.7961667,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.8475667,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.7040583,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.27275,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.4002833,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.3668166,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.4902834,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.4054667,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.9907666,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.6584834,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.3371333,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.86095,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.3628666,0.0,0.0,0.0,112.76
1,11,2,0,,,,1.6722833,0.0,0.0,0.0,127.45
1,12,2,0,,,,1.5739833,0.0,0.0,0.0,210.95
1,13,2,0,,,,1.3884,0.0,0.0,0.0,461.88
1,14,2,0,,,,1.1845167,0.0,0.0,0.0,74.03
1,15,2,0,,,,1.0023333,0.0,0.0,0.0,12.54
1,16,2,0,,,,1.36025,0.0,0.0,0.0,5.49
1,17,2,0,,,,1.6156666,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.4525833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.7007,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.78455,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.1687834,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.9392333,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.0659332,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.9127667,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.25805,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.3417333,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.0726333,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.50165,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.8926,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6620166,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.7391334,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.7960833,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.5706667,0.0,0.0,0.0,0.0
1,10,3,0,,,,2.1098332,0.0,0.0,0.0,27.01
1,11,3,0,,,,1.6254166,0.0,0.0,0.0,59.67
1,12,3,0,,,,1.3522167,0.0,0.0,0.0,136.8
1,13,3,0,,,,0.31458333,0.0,0.0,0.0,200.33
1,14,3,0,,,,0.21535003,0.0,0.0,0.0,41.28
1,15,3,0,,,,0.076550074,0.0,0.0,0.0,15.38
1,16,3,0,,,,0.93916667,0.0,0.0,0.0,7.98
1,17,3,0,,,,0.82855,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.3916334,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.4294833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.5591333,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.4293166,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.45855,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.1595167,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.103275,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.4725167,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.3256,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2447333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.54745,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.06655,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.0674666,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.4298834,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.276,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.2021834,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.43845,0.0,0.0,0.0,20.09
1,11,4,0,,,,2.0136166,0.0,0.0,0.0,345.86
1,12,4,0,,,,1.72145,0.0,0.0,0.0,43.52
1,13,4,0,,,,1.2071167,0.0,0.0,0.0,309.9
1,14,4,0,,,,1.1430833,0.0,0.0,0.0,129.79
1,15,4,0,,,,0.9924333,0.0,0.0,0.0,248.36
1,16,4,0,,,,1.0537666,0.0,0.0,0.0,238.71
1,17,4,0,,,,1.0619333,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.81876665,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.3335834,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.4503,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.4279,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.6106833,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.9537,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.1574334,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.8008,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.24285,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.1589333,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.5602167,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.1615167,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5694667,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.8516167,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.28225,0.0,0.0,0.0,0.0
1,9,5,0,,,,2.3572166,0.0,0.0,0.0,0.0
1,10,5,0,,,,2.1518333,0.0,0.0,0.0,83.72
1,11,5,0,,,,0.69105,0.0,0.0,0.0,174.0
1,12,5,0,,,,1.6982833,0.0,0.0,0.0,181.71
1,13,5,0,,,,1.7572334,0.0,0.0,0.0,688.14
1,14,5,0,,,,1.253,0.0,0.0,0.0,147.72
1,15,5,0,,,,0.48923334,0.0,0.0,0.0,319.34
1,16,5,0,,,,0.10210006,0.0,0.0,0.0,264.94
1,17,5,0,,,,0.1071834,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.86935,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.1969,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.6955333,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.6673,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.5587833,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.8544,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.843675,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.8504833,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.8017167,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.55415,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.2717166,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.1057333,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.1212667,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.63795,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.3076667,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.2989167,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.1470333,0.0,0.0,0.0,85.68
1,11,6,0,,,,1.8444166,0.0,0.0,0.0,121.14
1,12,6,0,,,,1.1610167,0.0,0.0,0.0,219.59
1,13,6,0,,,,1.08825,0.0,0.0,0.0,328.31
1,14,6,0,,,,0.90133333,0.0,0.0,0.0,239.53
1,15,6,0,,,,0.29435,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.009033408,0.0,0.0,0.0,19.38
1,17,6,0,,,,0.46420002,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.52886665,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.91751665,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.6587833,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0891167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.1744334,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.16215,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.0482917,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.7165,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.0340667,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.72765,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.0941334,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.0776,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.06135,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.65955,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.5847666,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.0365834,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.3150666,0.0,0.0,0.0,305.87
1,11,7,0,,,,1.3718166,0.0,0.0,0.0,299.96
1,12,7,0,,,,0.5852,0.0,0.0,0.0,325.18
1,13,7,0,,,,0.14585009,0.0,0.0,0.0,250.55
1,14,7,0,,,,0.73640007,0.0,0.0,0.0,302.2
1,15,7,0,,,,0.36975,0.0,0.0,0.0,106.87
1,16,7,0,,,,0.009083422,0.0,0.0,0.0,21.0
1,17,7,0,,,,0.00018343166,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.5165917,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.0722266,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.7972,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.82645,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.03155,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.03965,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.68483335,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.66643333,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.8619,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.8498,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.82201666,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.00415,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1787167,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.0657166,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.46075,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.4119834,0.0,0.0,0.0,252.85
1,11,1,0,,,,0.76816666,0.0,0.0,0.0,407.5
1,12,1,0,,,,0.9828,0.0,0.0,0.0,345.71
1,13,1,0,,,,0.986,0.0,0.0,0.0,706.11
1,14,1,0,,,,1.3553333,0.0,0.0,0.0,609.0
1,15,1,0,,,,1.5896833,0.0,0.0,0.0,469.02
1,16,1,0,,,,1.8604833,0.0,0.0,0.0,324.67
1,17,1,0,,,,1.8821167,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.4300333,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.1674833,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.3631333,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.6145834,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.4308167,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.5395167,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.9117917,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.8842666,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.2831167,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.3114834,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1848,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1137834,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.83775,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.2307,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.1723334,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.0912333,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.1031667,0.0,0.0,0.0,74.77
1,11,2,0,,,,1.3967834,0.0,0.0,0.0,130.22
1,12,2,0,,,,1.3470833,0.0,0.0,0.0,303.2
1,13,2,0,,,,1.94925,0.0,0.0,0.0,635.29
1,14,2,0,,,,1.7980167,0.0,0.0,0.0,159.55
1,15,2,0,,,,1.1635,0.0,0.0,0.0,312.79
1,16,2,0,,,,1.4204167,0.0,0.0,0.0,164.11
1,17,2,0,,,,1.8034,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.2272667,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1538167,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.4803833,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.8274833,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.68625,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.9758667,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.6481,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.8170333,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.3471333,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.5153834,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.1712333,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6061167,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6481667,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.24335,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.4938333,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.9416167,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.3607167,0.0,0.0,0.0,111.3
1,11,3,0,,,,1.3300333,0.0,0.0,0.0,170.58
1,12,3,0,,,,1.76595,0.0,0.0,0.0,703.68
1,13,3,0,,,,1.804,0.0,0.0,0.0,257.57
1,14,3,0,,,,1.13945,0.0,0.0,0.0,172.91
1,15,3,0,,,,0.13803338,0.0,0.0,0.0,530.18
1,16,3,0,,,,0.67223334,0.0,0.0,0.0,310.53
1,17,3,0,,,,1.12935,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.0073167,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.9228333,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.5894333,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.0771167,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.8412,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.7968333,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.9069,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.52735,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.4113,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2837583,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7286333,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.28155,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.48415,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.7256167,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.1980166,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.8629833,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.4848167,0.0,0.0,0.0,8.29
1,11,4,0,,,,1.2386667,0.0,0.0,0.0,183.16
1,12,4,0,,,,1.8894334,0.0,0.0,0.0,202.08
1,13,4,0,,,,1.5962167,0.0,0.0,0.0,612.05
1,14,4,0,,,,2.1861334,0.0,0.0,0.0,68.74
1,15,4,0,,,,2.32165,0.0,0.0,0.0,56.34
1,16,4,0,,,,1.6698667,0.0,0.0,0.0,7.42
1,17,4,0,,,,1.7647166,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.3056834,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.0411668,0.0,0.0,0.0,0.0
1,20,4,0,,,,4.1131835,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.9202833,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.4574333,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.2574167,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.2083583,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.96563333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.5998833,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.5112667,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.80475,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.4278166,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.7401834,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.3659,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.9431,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.99763334,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.65755,0.0,0.0,0.0,8.6
1,11,5,0,,,,2.6215,0.0,0.0,0.0,49.0
1,12,5,0,,,,1.2206167,0.0,0.0,0.0,88.93
1,13,5,0,,,,1.2561333,0.0,0.0,0.0,250.91
1,14,5,0,,,,1.4394333,0.0,0.0,0.0,89.06
1,15,5,0,,,,1.2727833,0.0,0.0,0.0,425.01
1,16,5,0,,,,1.5968833,0.0,0.0,0.0,23.45
1,17,5,0,,,,1.79315,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.7122667,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.9134834,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.1122832,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.7102666,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.4508,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.7651334,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.2711418,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.39495,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.7305,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.7221167,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.4351333,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.9036,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.2028667,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.2445,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.9219,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.2118833,0.0,0.0,0.0,0.0
1,10,6,0,,,,2.6848166,0.0,0.0,0.0,356.43
1,11,6,0,,,,1.5542166,0.0,0.0,0.0,107.53
1,12,6,0,,,,1.1719834,0.0,0.0,0.0,316.66
1,13,6,0,,,,0.43996668,0.0,0.0,0.0,112.8
1,14,6,0,,,,0.4879167,0.0,0.0,0.0,312.14
1,15,6,0,,,,0.67013335,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.15185006,0.0,0.0,0.0,15.44
1,17,6,0,,,,0.014766743,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.12413341,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.1201668,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.56095,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3580166,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0582167,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.5510666,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.622325,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.6582,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.3240833,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.5110166,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.13005,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.56735,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6697834,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.73693335,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.00925,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.0423834,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.3471832,0.0,0.0,0.0,332.4
1,11,7,0,,,,1.6856667,0.0,0.0,0.0,494.07
1,12,7,0,,,,0.9719,0.0,0.0,0.0,639.33
1,13,7,0,,,,0.45626667,0.0,0.0,0.0,622.92
1,14,7,0,,,,0.03401678,0.0,0.0,0.0,51.48
1,15,7,0,,,,0.17268333,0.0,0.0,0.0,105.12
1,16,7,0,,,,0.1363834,0.0,0.0,0.0,89.76
1,17,7,0,,,,0.080533415,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.26271674,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.67796665,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.09335,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.50335,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.692,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.7125833,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.16765,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.4068667,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.25325,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.4004333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.6816833,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.5005167,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.25045,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1697334,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.10405,0.0,0.0,0.0,0.0
1,9,1,0,,,,2.188,0.0,0.0,0.0,0.0
1,10,1,0,,,,2.3977866,0.0,0.0,0.0,101.5
1,11,1,0,,,,1.88895,0.0,0.0,0.0,277.16
1,12,1,0,,,,0.78368336,0.0,0.0,0.0,619.13
1,13,1,0,,,,0.31035003,0.0,0.0,0.0,701.3
1,14,1,0,,,,0.14328344,0.0,0.0,0.0,141.79
1,15,1,0,,,,0.61011666,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.23208334,0.0,0.0,0.0,9.28
1,17,1,0,,,,0.34881666,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.38710004,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.1117667,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.22455,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.5197166,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.7434666,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.5043666,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.1622,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.4399,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.0973834,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.58735,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.4083333,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.2791,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7431333,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.1755333,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.3290334,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.1171,0.0,0.0,0.0,0.0
1,10,2,0,,,,2.38235,0.0,0.0,0.0,64.7
1,11,2,0,,,,2.553175,0.0,0.0,0.0,77.43
1,12,2,0,,,,1.21805,0.0,0.0,0.0,43.93
1,13,2,0,,,,0.38116667,0.0,0.0,0.0,42.14
1,14,2,0,,,,0.23271666,0.0,0.0,0.0,135.88
1,15,2,0,,,,0.16990009,0.0,0.0,0.0,101.06
1,16,2,0,,,,0.060433406,0.0,0.0,0.0,34.43
1,17,2,0,,,,0.04180009,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.34826672,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.24188334,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.99148333,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.90375,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9479667,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.7624167,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.7235917,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.5389667,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4388334,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.94575,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.0789833,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.40735,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.7359667,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.66485,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.9962333,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.0064166,0.0,0.0,0.0,0.0
1,10,3,0,,,,2.3566,0.0,0.0,0.0,71.7
1,11,3,0,,,,2.3909833,0.0,0.0,0.0,504.61
1,12,3,0,,,,1.5629333,0.0,0.0,0.0,224.15
1,13,3,0,,,,0.29471666,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.5495833,0.0,0.0,0.0,356.92
1,15,3,0,,,,0.22903334,0.0,0.0,0.0,483.29
1,16,3,0,,,,0.22373334,0.0,0.0,0.0,302.68
1,17,3,0,,,,0.44215,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.48998332,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.0771167,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3384833,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.5968666,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.5742333,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.6092,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.1434083,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.3335667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.2048167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.3655334,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.2792333,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.3923,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.5295334,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.7072,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.6014,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.4948167,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.5749667,0.0,0.0,0.0,413.17
1,11,4,0,,,,2.8900666,0.0,0.0,0.0,374.31
1,12,4,0,,,,2.0074167,0.0,0.0,0.0,710.75
1,13,4,0,,,,1.32345,0.0,0.0,0.0,690.1
1,14,4,0,,,,0.34195,0.0,0.0,0.0,698.67
1,15,4,0,,,,0.71980006,0.0,0.0,0.0,560.9
1,16,4,0,,,,1.0787834,0.0,0.0,0.0,381.25
1,17,4,0,,,,1.3425333,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.3726166,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.630375,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.8257834,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.9294833,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.79221666,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.7158,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.3811083,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.4085333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.2281333,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.00385,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.8487834,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.7305,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5677167,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.5109833,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.6237833,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.6545833,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.7998333,0.0,0.0,0.0,274.0
1,11,5,0,,,,1.6562667,0.0,0.0,0.0,198.65
1,12,5,0,,,,1.646125,0.0,0.0,0.0,615.58
1,13,5,0,,,,2.1349833,0.0,0.0,0.0,663.01
1,14,5,0,,,,1.3204334,0.0,0.0,0.0,640.14
1,15,5,0,,,,1.6666666,0.0,0.0,0.0,250.89
1,16,5,0,,,,1.6053833,0.0,0.0,0.0,68.27
1,17,5,0,,,,1.5705167,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.808,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.50595,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.8414167,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.9498832,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.2774334,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.60345,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.9822,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.2167833,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.7433667,0.0,0.0,0.0,0.0
1,3,6,0,,,,2.29625,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.3603,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.9995167,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.1724834,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.4297167,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.0598667,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.7707167,0.0,0.0,0.0,0.0
1,10,6,0,,,,2.0374334,0.0,0.0,0.0,67.6
1,11,6,0,,,,2.3891292,0.0,0.0,0.0,58.83
1,12,6,0,,,,1.0048,0.0,0.0,0.0,100.11
1,13,6,0,,,,0.61478335,0.0,0.0,0.0,23.72
1,14,6,0,,,,0.6507667,0.0,0.0,0.0,40.17
1,15,6,0,,,,0.79145,0.0,0.0,0.0,147.87
1,16,6,0,,,,0.9201667,0.0,0.0,0.0,32.58
1,17,6,0,,,,1.76745,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.8798333,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.4380333,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.9661167,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6955833,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0024,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.1559334,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.3702416,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.3524,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.1918334,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.2746167,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.1011167,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.7098666,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6853666,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.6296667,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.50135,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.7660834,0.0,0.0,0.0,1.38
1,10,7,0,,,,1.4390833,0.0,0.0,0.0,396.81
1,11,7,0,,,,1.5801166,0.0,0.0,0.0,350.44
1,12,7,0,,,,1.60155,0.0,0.0,0.0,121.07
1,13,7,0,,,,2.0900834,0.0,0.0,0.0,91.5
1,14,7,0,,,,2.4461834,0.0,0.0,0.0,61.21
1,15,7,0,,,,1.4522,0.0,0.0,0.0,19.4
1,16,7,0,,,,1.5392166,0.0,0.0,0.0,15.04
1,17,7,0,,,,1.6473,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.8385667,0.0,0.0,0.0,0.0
1,19,7,0,,,,4.9387665,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.3616667,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.8567834,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.8374667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8646333,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.8538916,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.1189,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.95845,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.2506167,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.3907332,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.6792166,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.5825,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.5944,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.3239334,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.8299167,0.0,0.0,0.0,8.17
1,10,1,0,,,,1.6748166,0.0,0.0,0.0,19.76
1,11,1,0,,,,1.7937167,0.0,0.0,0.0,44.49
1,12,1,0,,,,2.1756666,0.0,0.0,0.0,36.21
1,13,1,0,,,,1.6733167,0.0,0.0,0.0,36.16
1,14,1,0,,,,2.0093334,0.0,0.0,0.0,61.1
1,15,1,0,,,,1.3538333,0.0,0.0,0.0,51.76
1,16,1,0,,,,1.5921667,0.0,0.0,0.0,21.13
1,17,1,0,,,,1.6572666,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.23115,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.0102334,0.0,0.0,0.0,0.0
1,20,1,0,,,,4.151883,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.50735,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.1694834,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.49925,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.6318417,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.8815167,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7109667,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.5334166,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.9083,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.2695167,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7997,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.7172166,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.11435,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.2305833,0.0,0.0,0.0,1.33
1,10,2,0,,,,2.4954333,0.0,0.0,0.0,109.9
1,11,2,0,,,,2.1473668,0.0,0.0,0.0,97.83
1,12,2,0,,,,1.1734,0.0,0.0,0.0,464.98
1,13,2,0,,,,2.0987666,0.0,0.0,0.0,471.17
1,14,2,0,,,,1.20915,0.0,0.0,0.0,377.85
1,15,2,0,,,,0.76703334,0.0,0.0,0.0,322.88
1,16,2,0,,,,2.1079,0.0,0.0,0.0,323.93
1,17,2,0,,,,1.87925,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.6461,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.46025,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.6892333,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.12825,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.4768167,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.5033,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.1395166,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.45945,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.3438666,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.0538332,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.24745,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.8476834,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.8825667,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.7903333,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.5379333,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.3483334,0.0,0.0,0.0,1.39
1,10,3,0,,,,2.4873166,0.0,0.0,0.0,234.76
1,11,3,0,,,,2.617475,0.0,0.0,0.0,146.35
1,12,3,0,,,,1.7670667,0.0,0.0,0.0,444.77
1,13,3,0,,,,0.8990834,0.0,0.0,0.0,394.1
1,14,3,0,,,,1.0929167,0.0,0.0,0.0,398.25
1,15,3,0,,,,0.77566665,0.0,0.0,0.0,151.15
1,16,3,0,,,,0.25273332,0.0,0.0,0.0,18.32
1,17,3,0,,,,0.55728334,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.1822834,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.54855,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3967167,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.59525,0.0,0.0,0.0,0.0
1,22,3,0,,,,3.9257834,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.6405168,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.5286833,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.3623,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.2133666,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.7739667,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.7508,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.0039167,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.0894666,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.4876833,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.32625,0.0,0.0,0.0,0.0
1,9,4,0,,,,2.2563167,0.0,0.0,0.0,1.81
1,10,4,0,,,,2.5183,0.0,0.0,0.0,26.57
1,11,4,0,,,,2.2731667,0.0,0.0,0.0,50.81
1,12,4,0,,,,1.0442834,0.0,0.0,0.0,110.27
1,13,4,0,,,,0.90183336,0.0,0.0,0.0,42.26
1,14,4,0,,,,0.6196167,0.0,0.0,0.0,38.14
1,15,4,0,,,,0.31338337,0.0,0.0,0.0,24.69
1,16,4,0,,,,0.19120002,0.0,0.0,0.0,391.74
1,17,4,0,,,,0.22985005,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.8977,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.4984334,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.0618668,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.6953666,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.7973833,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.0717332,0.0,0.0,0.0,0.0
1,24,4,0,,,,2.0683,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.6230834,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.5082,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.8374667,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.5987334,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.9743333,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.9313667,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.99335,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.4035,0.0,0.0,0.0,0.0
1,9,5,0,,,,2.2641833,0.0,0.0,0.0,21.45
1,10,5,0,,,,2.6236167,0.0,0.0,0.0,166.3
1,11,5,0,,,,2.4332333,0.0,0.0,0.0,182.8
1,12,5,0,,,,1.05035,0.0,0.0,0.0,382.87
1,13,5,0,,,,1.1086167,0.0,0.0,0.0,456.8
1,14,5,0,,,,1.2556167,0.0,0.0,0.0,54.25
1,15,5,0,,,,0.7895167,0.0,0.0,0.0,21.14
1,16,5,0,,,,0.10096671,0.0,0.0,0.0,13.08
1,17,5,0,,,,0.38385007,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0037167,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.24285,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.3531168,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.6013668,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.0200667,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.0134332,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.7481,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.5584333,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.8576833,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.6768667,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.6001,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.0488834,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.62765,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.1561834,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.5110333,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.3961666,0.0,0.0,0.0,4.03
1,10,6,0,,,,2.6960332,0.0,0.0,0.0,138.05
1,11,6,0,,,,1.8113667,0.0,0.0,0.0,34.01
1,12,6,0,,,,0.8256,0.0,0.0,0.0,90.82
1,13,6,0,,,,0.6827,0.0,0.0,0.0,104.27
1,14,6,0,,,,0.7445667,0.0,0.0,0.0,75.24
1,15,6,0,,,,0.20438336,0.0,0.0,0.0,45.53
1,16,6,0,,,,0.5021667,0.0,0.0,0.0,3.89
1,17,6,0,,,,0.055516727,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.37445006,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0202833,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.0044667,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0588666,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.6274333,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.8628334,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.530425,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.0792333,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.0887333,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.0426834,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.6762333,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.66395,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6723666,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.26655,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.8487667,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.2370334,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.74455,0.0,0.0,0.0,82.26
1,11,7,0,,,,0.5074667,0.0,0.0,0.0,56.86
1,12,7,0,,,,0.6074333,0.0,0.0,0.0,90.62
1,13,7,0,,,,0.7553667,0.0,0.0,0.0,44.59
1,14,7,0,,,,0.8382667,0.0,0.0,0.0,29.75
1,15,7,0,,,,0.76835,0.0,0.0,0.0,9.07
1,16,7,0,,,,0.14051668,0.0,0.0,0.0,11.03
1,17,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.07238342,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.57528335,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.93215,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.3589,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.4165,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.26885,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.1322583,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.6357334,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.6102667,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.6480334,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.7724667,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.82566667,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.0305166,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.2214667,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.9797333,0.0,0.0,0.0,0.0
1,9,1,0,,,,2.2947,0.0,0.0,0.0,1.68
1,10,1,0,,,,2.2794666,0.0,0.0,0.0,18.75
1,11,1,0,,,,0.83645,0.0,0.0,0.0,30.64
1,12,1,0,,,,0.95358336,0.0,0.0,0.0,42.3
1,13,1,0,,,,1.914,0.0,0.0,0.0,33.65
1,14,1,0,,,,0.35966668,0.0,0.0,0.0,32.03
1,15,1,0,,,,0.34265003,0.0,0.0,0.0,23.7
1,16,1,0,,,,0.35291666,0.0,0.0,0.0,12.99
1,17,1,0,,,,0.38115,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.31371668,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.3005,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.59955,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.3826333,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.2950833,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.1803833,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.713575,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.5553167,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.27791667,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.25156668,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1217834,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1497834,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.4332833,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.0828,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6144834,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.8811834,0.0,0.0,0.0,1.69
1,10,2,0,,,,2.40525,0.0,0.0,0.0,109.99
1,11,2,0,,,,1.1773,0.0,0.0,0.0,53.77
1,12,2,0,,,,0.80725,0.0,0.0,0.0,66.03
1,13,2,0,,,,0.8652667,0.0,0.0,0.0,70.07
1,14,2,0,,,,0.11405005,0.0,0.0,0.0,29.16
1,15,2,0,,,,0.6185,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.53758335,0.0,0.0,0.0,83.27
1,17,2,0,,,,0.054450028,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.10520001,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.25656667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.0333667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.19865,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.3104167,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.1451445,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.81023335,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5741,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.26571667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.25925,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.3457834,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.1597,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.44085,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.4295833,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.8878666,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.22785,0.0,0.0,0.0,59.85
2,10,3,0,,,,1.8938667,0.0,0.0,0.0,98.85
2,11,3,0,,,,1.2666833,0.0,0.0,0.0,55.87
2,12,3,0,,,,0.62923336,0.0,0.0,0.0,81.03
2,13,3,0,,,,0.8524667,0.0,0.0,0.0,69.49
2,14,3,0,,,,0.67965,0.0,0.0,0.0,57.98
2,15,3,0,,,,0.25968337,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.11868339,0.0,0.0,0.0,9.07
2,17,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.23
2,18,3,0,,,,0.060366757,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2593167,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.4285667,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.99725,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.47815,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.5410833,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.5278,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.89485,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3287,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.5616167,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.7584833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.64445,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.49365,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.42775,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.8943167,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.34305,0.0,0.0,0.0,64.34
2,10,4,0,,,,2.0010667,0.0,0.0,0.0,16.61
2,11,4,0,,,,2.3796334,0.0,0.0,0.0,29.11
2,12,4,0,,,,1.0475334,0.0,0.0,0.0,63.22
2,13,4,0,,,,0.4047,0.0,0.0,0.0,58.24
2,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.19510002,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.17170002,0.0,0.0,0.0,11.03
2,17,4,0,,,,0.07230007,0.0,0.0,0.0,0.59
2,18,4,0,,,,0.07926671,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.06845005,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.8907667,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8488167,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.70655,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.67338336,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.3124,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.86505,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.58816665,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.7764,0.0,0.0,0.0,0.0
2,4,5,0,,,,2.1922834,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.0872834,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.36265,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2054666,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.2869,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.1547166,0.0,0.0,0.0,0.0
2,10,5,0,,,,1.1074333,0.0,0.0,0.0,84.15
2,11,5,0,,,,0.9126,0.0,0.0,0.0,75.63
2,12,5,0,,,,1.2993833,0.0,0.0,0.0,94.34
2,13,5,0,,,,1.6782833,0.0,0.0,0.0,69.51
2,14,5,0,,,,0.87959164,0.0,0.0,0.0,35.01
2,15,5,0,,,,1.12185,0.0,0.0,0.0,10.32
2,16,5,0,,,,1.0490333,0.0,0.0,0.0,7.15
2,17,5,0,,,,1.2832333,0.0,0.0,0.0,1.19
2,18,5,0,,,,1.00615,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.1843333,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.5300333,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.3999333,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.4752667,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.4412333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.08185,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.0375667,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.38121668,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.0269166,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.0087,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.3668,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.6857,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.1152167,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.2403834,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.0929,0.0,0.0,0.0,1.2
2,10,6,0,,,,2.7837334,0.0,0.0,0.0,27.35
2,11,6,0,,,,1.1148167,0.0,0.0,0.0,46.62
2,12,6,0,,,,0.54303336,0.0,0.0,0.0,75.56
2,13,6,0,,,,0.864,0.0,0.0,0.0,101.32
2,14,6,0,,,,0.93345,0.0,0.0,0.0,88.22
2,15,6,0,,,,0.59251666,0.0,0.0,0.0,72.0
2,16,6,0,,,,0.09061667,0.0,0.0,0.0,342.45
2,17,6,0,,,,0.098250076,0.0,0.0,0.0,0.37
2,18,6,0,,,,0.3111834,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.7001834,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.4392667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.6694167,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.1207,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.57485,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.85101664,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.10025,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.73185,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.2548667,0.0,0.0,0.0,0.0
2,4,7,0,,,,2.0335166,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.7661,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.8277833,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.1921334,0.0,0.0,0.0,0.0
2,8,7,0,,,,2.1330833,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.1983,0.0,0.0,0.0,0.39
2,10,7,0,,,,0.6321167,0.0,0.0,0.0,148.92
2,11,7,0,,,,1.7115834,0.0,0.0,0.0,43.41
2,12,7,0,,,,1.6779833,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.0802166,0.0,0.0,0.0,76.82
2,14,7,0,,,,0.58288336,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.3008,0.0,0.0,0.0,105.32
2,16,7,0,,,,0.98548335,0.0,0.0,0.0,23.99
2,17,7,0,,,,1.25865,0.0,0.0,0.0,1.23
2,18,7,0,,,,0.84653336,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.07005,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.9655167,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.2434334,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.3947166,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.2992333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.9129417,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.2044166,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2168,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.1580666,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.9816834,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.6377833,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.6972,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.0413166,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.5953333,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.2056834,0.0,0.0,0.0,0.03
2,10,1,0,,,,1.4434167,0.0,0.0,0.0,106.05
2,11,1,0,,,,1.2823666,0.0,0.0,0.0,57.93
2,12,1,0,,,,1.5352334,0.0,0.0,0.0,67.77
2,13,1,0,,,,1.342,0.0,0.0,0.0,45.73
2,14,1,0,,,,1.1101667,0.0,0.0,0.0,99.08
2,15,1,0,,,,1.4367833,0.0,0.0,0.0,78.16
2,16,1,0,,,,1.0327,0.0,0.0,0.0,132.85
2,17,1,0,,,,1.7719333,0.0,0.0,0.0,174.49
2,18,1,0,,,,1.1331583,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.2665,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.1871333,0.0,0.0,0.0,0.0
2,21,1,0,,,,2.6612,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.3653333,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.8973889,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.5612083,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.8381,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.225,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.38176668,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2748166,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1762167,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.90721667,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.2466,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.0754334,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.0348667,0.0,0.0,0.0,181.09
2,10,2,0,,,,1.4399667,0.0,0.0,0.0,426.47
2,11,2,0,,,,1.8166167,0.0,0.0,0.0,366.77
2,12,2,0,,,,1.1102166,0.0,0.0,0.0,429.1
2,13,2,0,,,,0.95488334,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.8930167,0.0,0.0,0.0,130.77
2,15,2,0,,,,1.3616667,0.0,0.0,0.0,524.81
2,16,2,0,,,,1.1478,0.0,0.0,0.0,445.11
2,17,2,0,,,,0.9887,0.0,0.0,0.0,165.29
2,18,2,0,,,,0.95498335,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.5846,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.9375833,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.77201664,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0532167,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.574,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.68616664,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.1547,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.52951664,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.1181667,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.262,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.4289,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.51405,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.4208667,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.8803667,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.57605,0.0,0.0,0.0,205.7
2,10,3,0,,,,0.8827,0.0,0.0,0.0,441.71
2,11,3,0,,,,0.7194167,0.0,0.0,0.0,147.21
2,12,3,0,,,,0.79831666,0.0,0.0,0.0,150.23
2,13,3,0,,,,1.2750584,0.0,0.0,0.0,103.25
2,14,3,0,,,,1.1338167,0.0,0.0,0.0,60.63
2,15,3,0,,,,0.64661664,0.0,0.0,0.0,27.87
2,16,3,0,,,,0.17651668,0.0,0.0,0.0,22.6
2,17,3,0,,,,0.044533398,0.0,0.0,0.0,3.78
2,18,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.3213834,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.68685,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.74366665,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.6104,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.7791167,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.7554833,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5364,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.22935,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.71358335,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.45588332,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.9033667,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.66261667,0.0,0.0,0.0,0.0
2,7,4,0,,,,2.0049584,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.6921166,0.0,0.0,0.0,0.0
2,9,4,0,,,,2.2667334,0.0,0.0,0.0,33.44
2,10,4,0,,,,2.1072834,0.0,0.0,0.0,107.82
2,11,4,0,,,,1.03905,0.0,0.0,0.0,92.35
2,12,4,0,,,,1.0143,0.0,0.0,0.0,147.12
2,13,4,0,,,,0.73178333,0.0,0.0,0.0,92.05
2,14,4,0,,,,0.020050095,0.0,0.0,0.0,80.09
2,15,4,0,,,,0.31516665,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.36628336,0.0,0.0,0.0,28.79
2,17,4,0,,,,0.15018336,0.0,0.0,0.0,8.0
2,18,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4067334,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.80988336,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8092167,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.5029666,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.68135,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.8504583,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.8501833,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.47528332,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.52839583,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.47221667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.6848,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.3988833,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.28845,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.2625834,0.0,0.0,0.0,0.44
2,10,5,0,,,,0.66945,0.0,0.0,0.0,46.19
2,11,5,0,,,,0.59705,0.0,0.0,0.0,153.62
2,12,5,0,,,,0.58625,0.0,0.0,0.0,140.11
2,13,5,0,,,,0.63585,0.0,0.0,0.0,118.07
2,14,5,0,,,,0.49925,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.42951667,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.05903338,0.0,0.0,0.0,423.0
2,17,5,0,,,,0.6367667,0.0,0.0,0.0,215.67
2,18,5,0,,,,0.47463334,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.7114,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.7432333,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.88385,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.95638335,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.0427333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.7679917,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3763167,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.0750333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.77115,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.48311666,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.96611667,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.48048332,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.7619667,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.94701666,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.34545,0.0,0.0,0.0,9.31
2,10,6,0,,,,1.52865,0.0,0.0,0.0,28.79
2,11,6,0,,,,1.1655667,0.0,0.0,0.0,48.43
2,12,6,0,,,,0.64086664,0.0,0.0,0.0,78.7
2,13,6,0,,,,1.4060833,0.0,0.0,0.0,53.7
2,14,6,0,,,,1.4451833,0.0,0.0,0.0,48.63
2,15,6,0,,,,0.92683333,0.0,0.0,0.0,39.74
2,16,6,0,,,,0.12513335,0.0,0.0,0.0,19.29
2,17,6,0,,,,0.014266755,0.0,0.0,0.0,4.23
2,18,6,0,,,,0.60041666,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.4352666,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5229,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.70955,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.5238167,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.0784,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.2540333,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.75333333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.84851664,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.76905,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.0552833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.1174,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.49958333,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.1117,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.8706833,0.0,0.0,0.0,0.0
2,9,7,0,,,,2.1483,0.0,0.0,0.0,54.36
2,10,7,0,,,,2.5835166,0.0,0.0,0.0,137.98
2,11,7,0,,,,0.9762667,0.0,0.0,0.0,67.4
2,12,7,0,,,,0.9999833,0.0,0.0,0.0,65.79
2,13,7,0,,,,0.8597,0.0,0.0,0.0,125.69
2,14,7,0,,,,0.44080007,0.0,0.0,0.0,100.31
2,15,7,0,,,,0.7002,0.0,0.0,0.0,199.67
2,16,7,0,,,,0.0008667651,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.07518337,0.0,0.0,0.0,23.83
2,18,7,0,,,,0.14476669,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.084250025,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.7260167,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.79906666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.0228833,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.5216334,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.9648917,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.8722334,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.0567334,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.55646664,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.82596666,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.50416666,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.9716333,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.6807834,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.0279,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.36935,0.0,0.0,0.0,86.16
2,10,1,0,,,,1.6241333,0.0,0.0,0.0,133.04
2,11,1,0,,,,0.5541667,0.0,0.0,0.0,104.28
2,12,1,0,,,,0.44865,0.0,0.0,0.0,221.98
2,13,1,0,,,,0.29818338,0.0,0.0,0.0,133.05
2,14,1,0,,,,0.91658336,0.0,0.0,0.0,137.49
2,15,1,0,,,,0.60608333,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.2892,0.0,0.0,0.0,107.01
2,17,1,0,,,,0.26866668,0.0,0.0,0.0,50.83
2,18,1,0,,,,0.31866667,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.32651666,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.5869833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3771666,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.3015833,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.1553,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.0849667,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.6292667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.59506667,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.48691666,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.41935,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.32318333,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.48463333,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.6467167,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.5808333,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.5890667,0.0,0.0,0.0,77.87
2,10,2,0,,,,2.8122833,0.0,0.0,0.0,64.94
2,11,2,0,,,,1.0672166,0.0,0.0,0.0,93.48
2,12,2,0,,,,0.54141665,0.0,0.0,0.0,140.77
2,13,2,0,,,,0.44898334,0.0,0.0,0.0,66.46
2,14,2,0,,,,0.7206667,0.0,0.0,0.0,54.2
2,15,2,0,,,,0.69098336,0.0,0.0,0.0,37.52
2,16,2,0,,,,0.059233397,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.00020009841,0.0,0.0,0.0,14.48
2,18,2,0,,,,0.0040834183,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.23083338,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4721,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.94421667,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.7105333,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.66695833,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5962167,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.67005,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.541,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.25793332,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.8114,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.15886669,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.3995166,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.02205,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.35135,0.0,0.0,0.0,15.54
2,10,3,0,,,,1.325,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.5603667,0.0,0.0,0.0,167.21
2,12,3,0,,,,0.57091665,0.0,0.0,0.0,106.18
2,13,3,0,,,,0.20510001,0.0,0.0,0.0,237.66
2,14,3,0,,,,1.1114666,0.0,0.0,0.0,349.99
2,15,3,0,,,,0.5548,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.10423338,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.024366735,0.0,0.0,0.0,16.46
2,18,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.061833426,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.6742,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.1073834,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.87413335,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.6300167,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.26328334,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.28351668,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.26351666,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23291667,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.43951666,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.31769165,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.8063834,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.1953167,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.6411166,0.0,0.0,0.0,0.0
2,9,4,0,,,,2.0241168,0.0,0.0,0.0,45.97
2,10,4,0,,,,1.4548,0.0,0.0,0.0,103.93
2,11,4,0,,,,0.43186668,0.0,0.0,0.0,124.43
2,12,4,0,,,,0.28545004,0.0,0.0,0.0,408.8
2,13,4,0,,,,0.006766748,0.0,0.0,0.0,725.54
2,14,4,0,,,,0.67801666,0.0,0.0,0.0,694.83
2,15,4,0,,,,0.87815,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.26193333,0.0,0.0,0.0,449.18
2,17,4,0,,,,0.19538334,0.0,0.0,0.0,238.86
2,18,4,0,,,,0.23086667,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.31978333,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.6759833,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.90845,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.2214,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.6423,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.29660833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.28841665,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.35708332,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.4702,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.09465,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.0521834,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.7909167,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.4362667,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.8364,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.025,0.0,0.0,0.0,217.76
2,10,5,0,,,,0.62663335,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.9315,0.0,0.0,0.0,599.99
2,12,5,0,,,,0.90611666,0.0,0.0,0.0,710.45
2,13,5,0,,,,1.51685,0.0,0.0,0.0,742.41
2,14,5,0,,,,1.31685,0.0,0.0,0.0,726.71
2,15,5,0,,,,1.7668166,0.0,0.0,0.0,604.17
2,16,5,0,,,,1.0970666,0.0,0.0,0.0,362.8
2,17,5,0,,,,1.20585,0.0,0.0,0.0,25.83
2,18,5,0,,,,1.7768,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.6605,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.25635,0.0,0.0,0.0,0.0
2,21,5,0,,,,2.19205,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.997,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.7643,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.9301083,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.00515,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.7074333,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.7097167,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.8250166,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.0742834,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.9241667,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.33255,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.77535,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.7549833,0.0,0.0,0.0,227.92
2,10,6,0,,,,1.79945,0.0,0.0,0.0,485.91
2,11,6,0,,,,2.00285,0.0,0.0,0.0,643.64
2,12,6,0,,,,0.6576667,0.0,0.0,0.0,735.12
2,13,6,0,,,,0.45088333,0.0,0.0,0.0,765.77
2,14,6,0,,,,1.28015,0.0,0.0,0.0,731.95
2,15,6,0,,,,0.81151664,0.0,0.0,0.0,629.45
2,16,6,0,,,,0.72033334,0.0,0.0,0.0,471.78
2,17,6,0,,,,1.0875,0.0,0.0,0.0,253.46
2,18,6,0,,,,1.2258166,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.6373833,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.4686834,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.5825334,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.4996834,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.607,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.2650083,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.14775,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.20518333,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.7754833,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.3686833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.1908667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.75623333,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.69835,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.8792167,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.6593666,0.0,0.0,0.0,260.16
2,10,7,0,,,,1.2410333,0.0,0.0,0.0,492.67
2,11,7,0,,,,1.19615,0.0,0.0,0.0,648.34
2,12,7,0,,,,0.6332833,0.0,0.0,0.0,742.32
2,13,7,0,,,,1.64245,0.0,0.0,0.0,769.32
2,14,7,0,,,,1.55185,0.0,0.0,0.0,747.52
2,15,7,0,,,,1.5947833,0.0,0.0,0.0,633.14
2,16,7,0,,,,1.0150833,0.0,0.0,0.0,483.78
2,17,7,0,,,,1.9325666,0.0,0.0,0.0,263.05
2,18,7,0,,,,1.344,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.4033667,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0794166,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7131166,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.7792833,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.7587,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.4766333,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.59705,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.1126333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.4116167,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.2744167,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.2505834,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.72025,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.16575,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.55575,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.4587834,0.0,0.0,0.0,162.02
2,10,1,0,,,,1.8902667,0.0,0.0,0.0,296.15
2,11,1,0,,,,1.4560167,0.0,0.0,0.0,126.1
2,12,1,0,,,,1.7398833,0.0,0.0,0.0,36.34
2,13,1,0,,,,1.37845,0.0,0.0,0.0,165.04
2,14,1,0,,,,1.3803667,0.0,0.0,0.0,155.34
2,15,1,0,,,,0.9658833,0.0,0.0,0.0,28.5
2,16,1,0,,,,0.18601668,0.0,0.0,0.0,146.35
2,17,1,0,,,,0.086483374,0.0,0.0,0.0,6.45
2,18,1,0,,,,0.18408337,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.2371167,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.3417,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2815666,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.6063667,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.4137,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.36839166,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.74548334,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.47376665,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.953525,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.1496333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8519,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.2243,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.6578667,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.3938167,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.2208166,0.0,0.0,0.0,37.37
2,10,2,0,,,,1.01375,0.0,0.0,0.0,148.73
2,11,2,0,,,,1.44905,0.0,0.0,0.0,304.01
2,12,2,0,,,,1.66305,0.0,0.0,0.0,616.94
2,13,2,0,,,,1.2052166,0.0,0.0,0.0,782.68
2,14,2,0,,,,0.68275,0.0,0.0,0.0,755.72
2,15,2,0,,,,0.35861668,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.121800005,0.0,0.0,0.0,486.9
2,17,2,0,,,,0.01436673,0.0,0.0,0.0,295.33
2,18,2,0,,,,0.17378339,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.1446167,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.25595,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9149333,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.3225167,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.5253333,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.5240583,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.928,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.6713833,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.54823333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.1544666,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.1296667,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.0140166,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.1875668,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.1313833,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.2494333,0.0,0.0,0.0,93.86
2,10,3,0,,,,1.7817333,0.0,0.0,0.0,523.37
2,11,3,0,,,,2.64085,0.0,0.0,0.0,670.68
2,12,3,0,,,,2.0229833,0.0,0.0,0.0,678.76
2,13,3,0,,,,1.4894,0.0,0.0,0.0,810.42
2,14,3,0,,,,0.60903335,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.28706667,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.13863339,0.0,0.0,0.0,302.71
2,17,3,0,,,,0.1153834,0.0,0.0,0.0,225.98
2,18,3,0,,,,0.15893336,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.39655,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.1472666,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.5704666,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.35185,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.3159333,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.9460833,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.5723833,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.8482333,0.0,0.0,0.0,0.0
2,3,4,0,,,,2.0941334,0.0,0.0,0.0,0.0
2,4,4,0,,,,2.7221,0.0,0.0,0.0,0.0
2,5,4,0,,,,2.828,0.0,0.0,0.0,0.0
2,6,4,0,,,,2.4654334,0.0,0.0,0.0,0.0
2,7,4,0,,,,2.2996333,0.0,0.0,0.0,0.0
2,8,4,0,,,,2.5515168,0.0,0.0,0.0,0.0
2,9,4,0,,,,2.4229333,0.0,0.0,0.0,87.28
2,10,4,0,,,,2.9403667,0.0,0.0,0.0,517.3
2,11,4,0,,,,2.0743833,0.0,0.0,0.0,699.71
2,12,4,0,,,,1.3438333,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.99953336,0.0,0.0,0.0,844.31
2,14,4,0,,,,0.19183339,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.006150111,0.0,0.0,0.0,677.57
2,16,4,0,,,,0.26035,0.0,0.0,0.0,539.38
2,17,4,0,,,,0.13235006,0.0,0.0,0.0,303.12
2,18,4,0,,,,0.13845,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0719334,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.8954667,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.85745,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.60575,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.59175,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.4393417,0.0,0.0,0.0,0.0
