month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,1,5,0,,,,2.1962166,0.0,0.0,0.0,0.0
2,2,5,0,,,,2.4063833,0.0,0.0,0.0,0.0
2,3,5,0,,,,2.0090334,0.0,0.0,0.0,0.0
2,4,5,0,,,,2.8483667,0.0,0.0,0.0,0.0
2,5,5,0,,,,2.7725,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.8327167,0.0,0.0,0.0,0.0
2,7,5,0,,,,3.0628667,0.0,0.0,0.0,0.0
2,8,5,0,,,,2.5655334,0.0,0.0,0.0,0.0
2,9,5,0,,,,2.6261,0.0,0.0,0.0,114.06
2,10,5,0,,,,2.89495,0.0,0.0,0.0,140.79
2,11,5,0,,,,2.5321333,0.0,0.0,0.0,219.92
2,12,5,0,,,,1.3432,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.7121,0.0,0.0,0.0,254.8
2,14,5,0,,,,0.16386674,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.66235006,0.0,0.0,0.0,153.65
2,16,5,0,,,,0.009066751,0.0,0.0,0.0,93.92
2,17,5,0,,,,0.00305009,0.0,0.0,0.0,37.69
2,18,5,0,,,,0.057833422,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.044550087,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.4309834,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.9339,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.7996,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.4376167,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.850325,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.4404167,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.8086166,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.2922,0.0,0.0,0.0,0.0
2,4,6,0,,,,2.0713665,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.82295,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.9130833,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.2665834,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.3831334,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.4738834,0.0,0.0,0.0,148.42
2,10,6,0,,,,2.8107,0.0,0.0,0.0,306.21
2,11,6,0,,,,1.0807667,0.0,0.0,0.0,227.14
2,12,6,0,,,,0.65573335,0.0,0.0,0.0,758.14
2,13,6,0,,,,1.0276667,0.0,0.0,0.0,810.18
2,14,6,0,,,,0.38186675,0.0,0.0,0.0,778.24
2,15,6,0,,,,0.38573334,0.0,0.0,0.0,679.61
2,16,6,0,,,,0.19776668,0.0,0.0,0.0,527.19
2,17,6,0,,,,0.0612834,0.0,0.0,0.0,273.37
2,18,6,0,,,,0.0005500985,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.2945167,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.1265833,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.0212333,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.6435833,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.9045,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.5677417,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.4209334,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2519667,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.2220334,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.7601334,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.2306666,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.50345,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.6764834,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.3714334,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.7258,0.0,0.0,0.0,10.46
2,10,7,0,,,,1.7401667,0.0,0.0,0.0,132.93
2,11,7,0,,,,2.0552,0.0,0.0,0.0,58.63
2,12,7,0,,,,0.80913335,0.0,0.0,0.0,109.5
2,13,7,0,,,,1.37675,0.0,0.0,0.0,195.43
2,14,7,0,,,,1.32605,0.0,0.0,0.0,115.94
2,15,7,0,,,,1.3808,0.0,0.0,0.0,193.45
2,16,7,0,,,,1.05215,0.0,0.0,0.0,45.35
2,17,7,0,,,,1.2936,0.0,0.0,0.0,197.86
2,18,7,0,,,,1.2760667,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.4632833,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.5472167,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.74585,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.5008667,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.3006166,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.95544165,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.1948,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.8527666,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.9120667,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.5745666,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.6228,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.5154,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.18135,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.7408167,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.7582667,0.0,0.0,0.0,13.2
2,10,1,0,,,,1.2995167,0.0,0.0,0.0,51.24
2,11,1,0,,,,1.7147833,0.0,0.0,0.0,117.33
2,12,1,0,,,,1.0306333,0.0,0.0,0.0,172.23
2,13,1,0,,,,1.1247333,0.0,0.0,0.0,337.82
2,14,1,0,,,,1.9418666,0.0,0.0,0.0,591.89
2,15,1,0,,,,1.9556667,0.0,0.0,0.0,141.76
2,16,1,0,,,,2.04475,0.0,0.0,0.0,138.02
2,17,1,0,,,,1.7961,0.0,0.0,0.0,85.18
2,18,1,0,,,,1.26155,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.6153333,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.6543833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.5634,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.4317334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.5273833,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.0453416,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.7977,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1168833,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.2063667,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3280722,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.24355,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.9337667,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.3412833,0.0,0.0,0.0,0.0
2,8,2,0,,,,2.3718333,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.24595,0.0,0.0,0.0,148.24
2,10,2,0,,,,2.6199167,0.0,0.0,0.0,400.91
2,11,2,0,,,,1.38465,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.3696667,0.0,0.0,0.0,556.85
2,13,2,0,,,,1.3688667,0.0,0.0,0.0,428.18
2,14,2,0,,,,0.62081665,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.21498337,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.012233405,0.0,0.0,0.0,375.77
2,17,2,0,,,,0.0800167,0.0,0.0,0.0,15.91
2,18,2,0,,,,0.07028341,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.05958342,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.37860006,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8883167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.2557833,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.0234667,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3287,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2394167,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.2388667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3242167,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.48505,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.35595,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.92665005,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.5447,0.0,0.0,0.0,0.0
3,8,3,0,,,,2.2818167,0.0,0.0,0.0,0.02
3,9,3,0,,,,2.7567334,0.0,0.0,0.0,81.06
3,10,3,0,,,,2.6440666,0.0,0.0,0.0,99.97
3,11,3,0,,,,1.0754167,0.0,0.0,0.0,106.98
3,12,3,0,,,,0.69383335,0.0,0.0,0.0,130.39
3,13,3,0,,,,0.81188333,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.64316666,0.0,0.0,0.0,50.73
3,15,3,0,,,,0.001750116,0.0,0.0,0.0,19.27
3,16,3,0,,,,0.11451671,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.027450072,0.0,0.0,0.0,78.08
3,18,3,0,,,,0.000116765135,0.0,0.0,0.0,0.59
3,19,3,0,,,,0.20793341,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.3378333,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1964,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.72761667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.30805,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.7092417,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.7916667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.96095,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.0394833,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.3254666,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.3055,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.62373334,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.1261666,0.0,0.0,0.0,0.0
3,8,4,0,,,,2.1816833,0.0,0.0,0.0,0.42
3,9,4,0,,,,2.7565668,0.0,0.0,0.0,207.15
3,10,4,0,,,,1.7450167,0.0,0.0,0.0,448.65
3,11,4,0,,,,0.85721666,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.4,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.88341665,0.0,0.0,0.0,876.45
3,14,4,0,,,,0.67908335,0.0,0.0,0.0,832.43
3,15,4,0,,,,0.36695006,0.0,0.0,0.0,698.88
3,16,4,0,,,,0.2870167,0.0,0.0,0.0,558.33
3,17,4,0,,,,0.013633369,0.0,0.0,0.0,312.13
3,18,4,0,,,,0.0028000919,0.0,0.0,0.0,4.42
3,19,4,0,,,,0.0016167602,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.0032000851,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.45986667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.494,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.79071665,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.65421665,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.2057,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.6026,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.6322333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.84433335,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.17965,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.6717,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.0253167,0.0,0.0,0.0,0.0
3,8,5,0,,,,2.2257,0.0,0.0,0.0,11.0
3,9,5,0,,,,2.64275,0.0,0.0,0.0,324.06
3,10,5,0,,,,0.48435,0.0,0.0,0.0,547.24
3,11,5,0,,,,0.47505,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.42983332,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.5094333,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.025333432,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.13361676,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.32375,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.034766708,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.00020009847,0.0,0.0,0.0,2.31
3,19,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.4359167,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45558333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.50941664,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.76841664,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.50416666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.23488334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.22198333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.4568,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.46815,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.77886665,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.9034166,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.3924,0.0,0.0,0.0,0.01
3,9,6,0,,,,2.0068834,0.0,0.0,0.0,28.74
3,10,6,0,,,,2.2447667,0.0,0.0,0.0,95.14
3,11,6,0,,,,1.0484166,0.0,0.0,0.0,124.62
3,12,6,0,,,,0.6185333,0.0,0.0,0.0,332.14
3,13,6,0,,,,0.5514667,0.0,0.0,0.0,182.81
3,14,6,0,,,,0.0060667624,0.0,0.0,0.0,191.89
3,15,6,0,,,,0.02635008,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.1693,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.013283404,0.0,0.0,0.0,37.28
3,18,6,0,,,,0.06503342,0.0,0.0,0.0,5.76
3,19,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.28450003,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.5506167,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.76715,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.5934,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.306475,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.61628336,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.6107,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.60285,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.044575,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.17835,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.96643335,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.18795,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.3051167,0.0,0.0,0.0,3.13
3,9,7,0,,,,1.05765,0.0,0.0,0.0,112.21
3,10,7,0,,,,1.4873834,0.0,0.0,0.0,373.25
3,11,7,0,,,,1.3591,0.0,0.0,0.0,83.96
3,12,7,0,,,,0.62511665,0.0,0.0,0.0,76.49
3,13,7,0,,,,0.46298334,0.0,0.0,0.0,103.08
3,14,7,0,,,,1.4887,0.0,0.0,0.0,91.28
3,15,7,0,,,,1.61375,0.0,0.0,0.0,134.14
3,16,7,0,,,,0.7353167,0.0,0.0,0.0,338.44
3,17,7,0,,,,1.3831,0.0,0.0,0.0,208.87
3,18,7,0,,,,1.6101667,0.0,0.0,0.0,4.18
3,19,7,0,,,,2.0680833,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.5339334,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7377833,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.2424166,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.9421667,0.0,0.0,0.0,0.0
3,24,7,0,,,,2.3722167,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.0315666,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.6122167,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.5135334,0.0,0.0,0.0,0.0
3,4,1,0,,,,2.54155,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.5650333,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.1638666,0.0,0.0,0.0,0.0
3,7,1,0,,,,2.46665,0.0,0.0,0.0,0.0
3,8,1,0,,,,2.5964832,0.0,0.0,0.0,59.41
3,9,1,0,,,,2.7883,0.0,0.0,0.0,319.49
3,10,1,0,,,,2.2794666,0.0,0.0,0.0,539.71
3,11,1,0,,,,1.0291333,0.0,0.0,0.0,642.37
3,12,1,0,,,,0.62771666,0.0,0.0,0.0,509.59
3,13,1,0,,,,0.5859333,0.0,0.0,0.0,68.23
3,14,1,0,,,,0.2597834,0.0,0.0,0.0,61.01
3,15,1,0,,,,0.33856675,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.42881668,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.1416667,0.0,0.0,0.0,16.96
3,18,1,0,,,,0.0074167466,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.056666736,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.057933405,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.40055,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.29845,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.7869,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.9221917,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.3286,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.0502167,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.3389333,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2408834,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.3893,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.9456667,0.0,0.0,0.0,0.0
3,7,2,0,,,,2.4477167,0.0,0.0,0.0,0.0
3,8,2,0,,,,2.1611333,0.0,0.0,0.0,51.6
3,9,2,0,,,,2.5900667,0.0,0.0,0.0,319.27
3,10,2,0,,,,2.22575,0.0,0.0,0.0,526.42
3,11,2,0,,,,0.8786,0.0,0.0,0.0,559.79
3,12,2,0,,,,0.97541666,0.0,0.0,0.0,691.78
3,13,2,0,,,,1.1207,0.0,0.0,0.0,785.64
3,14,2,0,,,,0.2448167,0.0,0.0,0.0,792.01
3,15,2,0,,,,0.16080008,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.18418336,0.0,0.0,0.0,500.69
3,17,2,0,,,,9.9674864e-08,0.0,0.0,0.0,214.9
3,18,2,0,,,,0.03726673,0.0,0.0,0.0,5.21
3,19,2,0,,,,0.06418334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.014200065,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.00030009178,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.70603335,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.76455,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.35645,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.26248333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.85435,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3341167,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.8466833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.59943336,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.43028337,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.94805,0.0,0.0,0.0,0.0
3,8,3,0,,,,2.0933332,0.0,0.0,0.0,73.39
3,9,3,0,,,,2.4932168,0.0,0.0,0.0,61.07
3,10,3,0,,,,0.95561665,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.33536667,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.42063335,0.0,0.0,0.0,715.88
3,13,3,0,,,,0.5528167,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.09050009,0.0,0.0,0.0,686.61
3,15,3,0,,,,0.0029000875,0.0,0.0,0.0,458.42
3,16,3,0,,,,0.21958335,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.004200075,0.0,0.0,0.0,46.49
3,18,3,0,,,,0.056933373,0.0,0.0,0.0,5.58
3,19,3,0,,,,0.002166745,0.0,0.0,0.0,0.0
3,20,3,0,,,,5.0096798e-05,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.017133428,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.40768334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.65538335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.6669,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.27791667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.22886667,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.23758334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.20556666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.2126,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.08560005,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.64615,0.0,0.0,0.0,0.0
3,8,4,0,,,,2.1050334,0.0,0.0,0.0,82.2
3,9,4,0,,,,2.2636,0.0,0.0,0.0,310.29
3,10,4,0,,,,0.21258333,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.22191666,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.25961667,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.5398167,0.0,0.0,0.0,750.57
3,14,4,0,,,,0.3583001,0.0,0.0,0.0,711.4
3,15,4,0,,,,1.3766,0.0,0.0,0.0,556.07
3,16,4,0,,,,0.3115667,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.60973334,0.0,0.0,0.0,84.3
3,18,4,0,,,,0.5890333,0.0,0.0,0.0,4.57
3,19,4,0,,,,0.60425,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.53183335,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.52033335,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.60501665,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.68221664,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.32539168,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.31425,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42865,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.4211,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.23281667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.24398333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.08363338,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.1866333,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.3691334,0.0,0.0,0.0,0.36
3,9,5,0,,,,2.2530668,0.0,0.0,0.0,70.13
3,10,5,0,,,,1.0018667,0.0,0.0,0.0,162.36
3,11,5,0,,,,0.23793334,0.0,0.0,0.0,244.61
3,12,5,0,,,,0.44158337,0.0,0.0,0.0,75.82
3,13,5,0,,,,1.035,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.5926333,0.0,0.0,0.0,157.16
3,15,5,0,,,,0.2002334,0.0,0.0,0.0,104.75
3,16,5,0,,,,0.23925003,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.023483409,0.0,0.0,0.0,42.08
3,18,5,0,,,,0.16966675,0.0,0.0,0.0,10.79
3,19,5,0,,,,2.2421668,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.6310667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8495833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45988333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.43858334,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.41325834,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.37075,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.33298334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.4294,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.3519,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.29723334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.09941672,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.6176333,0.0,0.0,0.0,0.0
3,8,6,0,,,,2.1217,0.0,0.0,0.0,0.37
3,9,6,0,,,,2.3538167,0.0,0.0,0.0,164.91
3,10,6,0,,,,0.47123334,0.0,0.0,0.0,104.45
3,11,6,0,,,,0.97235,0.0,0.0,0.0,390.27
3,12,6,0,,,,0.44296667,0.0,0.0,0.0,288.04
3,13,6,0,,,,0.35531667,0.0,0.0,0.0,144.46
3,14,6,0,,,,0.2920167,0.0,0.0,0.0,50.51
3,15,6,0,,,,0.0073000896,0.0,0.0,0.0,22.62
3,16,6,0,,,,0.19225004,0.0,0.0,0.0,133.93
3,17,6,0,,,,0.076166704,0.0,0.0,0.0,118.86
3,18,6,0,,,,1.2521833,0.0,0.0,0.0,74.88
3,19,6,0,,,,1.04355,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0112,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.81518334,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.4527,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.42138332,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.3848,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.29763332,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.29055,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.29503334,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.30588335,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.28371668,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.29578334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.50118333,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.48385,0.0,0.0,0.0,92.06
3,9,7,0,,,,2.0935667,0.0,0.0,0.0,321.69
3,10,7,0,,,,2.26285,0.0,0.0,0.0,473.9
3,11,7,0,,,,0.58493334,0.0,0.0,0.0,438.11
3,12,7,0,,,,0.7111833,0.0,0.0,0.0,771.3
3,13,7,0,,,,0.6096333,0.0,0.0,0.0,618.14
3,14,7,0,,,,0.58676666,0.0,0.0,0.0,324.82
3,15,7,0,,,,1.5525,0.0,0.0,0.0,63.51
3,16,7,0,,,,1.1169667,0.0,0.0,0.0,36.75
3,17,7,0,,,,1.2852,0.0,0.0,0.0,41.64
3,18,7,0,,,,2.80625,0.0,0.0,0.0,50.79
3,19,7,0,,,,2.9481,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.4971833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.4302833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9169,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.62,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.31440833,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.31448334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.29575,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.29225,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.27583334,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.28245,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.26,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.47135,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.4557834,0.0,0.0,0.0,120.83
3,9,1,0,,,,2.106,0.0,0.0,0.0,370.18
3,10,1,0,,,,2.5379167,0.0,0.0,0.0,600.81
3,11,1,0,,,,0.39551666,0.0,0.0,0.0,755.29
3,12,1,0,,,,0.31936666,0.0,0.0,0.0,845.43
3,13,1,0,,,,0.5930833,0.0,0.0,0.0,874.92
3,14,1,0,,,,0.98288333,0.0,0.0,0.0,836.48
3,15,1,0,,,,1.8467,0.0,0.0,0.0,732.91
3,16,1,0,,,,1.1201667,0.0,0.0,0.0,569.2
3,17,1,0,,,,1.3303334,0.0,0.0,0.0,347.11
3,18,1,0,,,,1.7113167,0.0,0.0,0.0,94.98
3,19,1,0,,,,0.7183,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.64715,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.53693336,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.7616167,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.33636665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.564375,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.3361,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.46796668,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34041667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.27656665,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.24821667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.67695,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.51741666,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.2990167,0.0,0.0,0.0,0.0
3,9,2,0,,,,2.0203166,0.0,0.0,0.0,65.71
3,10,2,0,,,,2.2814834,0.0,0.0,0.0,139.98
3,11,2,0,,,,1.0587167,0.0,0.0,0.0,325.2
3,12,2,0,,,,1.0554167,0.0,0.0,0.0,403.79
3,13,2,0,,,,0.52131665,0.0,0.0,0.0,413.15
3,14,2,0,,,,1.0972333,0.0,0.0,0.0,324.67
3,15,2,0,,,,1.1118833,0.0,0.0,0.0,286.75
3,16,2,0,,,,1.6910167,0.0,0.0,0.0,0.0
3,17,2,0,,,,1.2711834,0.0,0.0,0.0,149.48
3,18,2,0,,,,1.04925,0.0,0.0,0.0,82.5
3,19,2,0,,,,2.2708166,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.8648334,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.5667167,0.0,0.0,0.0,0.0
3,22,2,0,,,,2.1697834,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.7377167,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.49739167,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.34636667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.35156667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.33611667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.31485,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.359725,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.76045,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.5816333,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.2163167,0.0,0.0,0.0,59.64
3,9,3,0,,,,2.1365166,0.0,0.0,0.0,301.36
3,10,3,0,,,,2.1533,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.88603336,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.793,0.0,0.0,0.0,807.63
3,13,3,0,,,,0.7428167,0.0,0.0,0.0,843.7
3,14,3,0,,,,0.69261664,0.0,0.0,0.0,728.96
3,15,3,0,,,,0.69175833,0.0,0.0,0.0,554.95
3,16,3,0,,,,1.38575,0.0,0.0,0.0,466.39
3,17,3,0,,,,0.83671665,0.0,0.0,0.0,338.53
3,18,3,0,,,,0.6063333,0.0,0.0,0.0,65.29
3,19,3,0,,,,1.50025,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.76236665,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.2776166,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0604833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.470575,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.30235,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.28973332,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.3022,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.30243334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.52428335,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.35236666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.2565,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.52453333,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.32715,0.0,0.0,0.0,1.21
3,9,4,0,,,,1.8511333,0.0,0.0,0.0,41.29
3,10,4,0,,,,2.4520833,0.0,0.0,0.0,36.36
3,11,4,0,,,,0.35308334,0.0,0.0,0.0,70.21
3,12,4,0,,,,0.32806668,0.0,0.0,0.0,69.28
3,13,4,0,,,,0.37531668,0.0,0.0,0.0,74.64
3,14,4,0,,,,0.37436667,0.0,0.0,0.0,58.73
3,15,4,0,,,,0.0006667623,0.0,0.0,0.0,149.24
3,16,4,0,,,,0.44441673,0.0,0.0,0.0,273.81
3,17,4,0,,,,0.3741,0.0,0.0,0.0,110.31
3,18,4,0,,,,0.09163339,0.0,0.0,0.0,65.9
3,19,4,0,,,,0.461,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.47875,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8196833,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.58023334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.27766666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.25273332,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.26745,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.29523334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.3448,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31143335,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.3599,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.27673334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.40456668,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.2007834,0.0,0.0,0.0,27.15
3,9,5,0,,,,1.9437667,0.0,0.0,0.0,46.64
3,10,5,0,,,,2.39365,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.21133333,0.0,0.0,0.0,365.47
3,12,5,0,,,,0.32615,0.0,0.0,0.0,208.97
3,13,5,0,,,,0.29233333,0.0,0.0,0.0,605.51
3,14,5,0,,,,0.34931666,0.0,0.0,0.0,821.73
3,15,5,0,,,,0.16410008,0.0,0.0,0.0,700.53
3,16,5,0,,,,0.39936674,0.0,0.0,0.0,555.64
3,17,5,0,,,,0.33456665,0.0,0.0,0.0,331.38
3,18,5,0,,,,0.0606834,0.0,0.0,0.0,75.66
3,19,5,0,,,,0.030200072,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.13345005,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.51345,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.0479,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.68161666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.29494166,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.2504,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.24758333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.29588333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.28555,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.35969582,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.23653333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.37941667,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.2758334,0.0,0.0,0.0,94.33
3,9,6,0,,,,2.0403166,0.0,0.0,0.0,344.44
3,10,6,0,,,,2.09445,0.0,0.0,0.0,574.24
3,11,6,0,,,,0.31586668,0.0,0.0,0.0,727.38
3,12,6,0,,,,0.33045,0.0,0.0,0.0,823.42
3,13,6,0,,,,0.2832,0.0,0.0,0.0,830.76
3,14,6,0,,,,0.27895,0.0,0.0,0.0,810.8
3,15,6,0,,,,0.23730007,0.0,0.0,0.0,709.5
3,16,6,0,,,,0.8128167,0.0,0.0,0.0,300.96
3,17,6,0,,,,0.34028333,0.0,0.0,0.0,168.81
3,18,6,0,,,,0.069483355,0.0,0.0,0.0,16.79
3,19,6,0,,,,0.00375008,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.30395,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.63486665,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.27866668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.27045,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.286125,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.28786665,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.27235,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2277,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.41343334,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6077667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.2447,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.49275,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.43145,0.0,0.0,0.0,62.58
3,9,7,0,,,,2.0565834,0.0,0.0,0.0,46.93
3,10,7,0,,,,1.5194167,0.0,0.0,0.0,87.57
3,11,7,0,,,,0.38591668,0.0,0.0,0.0,182.95
3,12,7,0,,,,0.36173335,0.0,0.0,0.0,99.77
3,13,7,0,,,,0.6383,0.0,0.0,0.0,32.48
3,14,7,0,,,,0.4664625,0.0,0.0,0.0,68.84
3,15,7,0,,,,9.1552735e-08,0.0,0.0,0.0,82.2
3,16,7,0,,,,0.8208667,0.0,0.0,0.0,50.59
3,17,7,0,,,,0.3226,0.0,0.0,0.0,51.4
3,18,7,0,,,,0.04540005,0.0,0.0,0.0,39.14
3,19,7,0,,,,0.024016738,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.1020834,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.36508334,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.76711667,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.3824,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.28888333,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.2858,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.27543333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.26823333,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.37218332,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.32621667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.26811665,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.29375,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.29641667,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.39435,0.0,0.0,0.0,85.39
3,10,1,0,,,,0.7849333,0.0,0.0,0.0,125.9
3,11,1,0,,,,1.2161167,0.0,0.0,0.0,325.53
3,12,1,0,,,,2.3151834,0.0,0.0,0.0,476.18
3,13,1,0,,,,1.2912834,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.28145,0.0,0.0,0.0,270.68
3,15,1,0,,,,0.33888337,0.0,0.0,0.0,148.35
3,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,208.55
3,17,1,0,,,,0.11076671,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.0006000974,0.0,0.0,0.0,7.54
3,19,1,0,,,,0.0812834,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.031833407,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.6420556,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.45563334,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.25495,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.25901666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.2373,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.24193333,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.29653335,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.26293334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.22461666,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.87698334,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.09425,0.0,0.0,0.0,83.91
3,9,2,0,,,,1.8622,0.0,0.0,0.0,89.97
3,10,2,0,,,,1.6335666,0.0,0.0,0.0,103.2
3,11,2,0,,,,0.84031665,0.0,0.0,0.0,71.02
3,12,2,0,,,,0.70813334,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.52683336,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.09411677,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.46940002,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.08930005,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.034933366,0.0,0.0,0.0,197.82
3,18,2,0,,,,0.03765008,0.0,0.0,0.0,70.93
3,19,2,0,,,,0.10815004,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.01411676,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.04986674,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.86473334,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.2687,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.23963334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.7697833,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3251,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.23531666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.8132833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.2223,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.83425,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.6305833,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.83173335,0.0,0.0,0.0,4.73
3,9,3,0,,,,1.38095,0.0,0.0,0.0,26.27
3,10,3,0,,,,1.3624834,0.0,0.0,0.0,261.55
3,11,3,0,,,,1.8178834,0.0,0.0,0.0,148.65
3,12,3,0,,,,1.6578833,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.7241667,0.0,0.0,0.0,328.34
3,14,3,0,,,,0.2137834,0.0,0.0,0.0,110.98
3,15,3,0,,,,1.13932295e-07,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.6784667,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.32295,0.0,0.0,0.0,324.47
3,18,3,0,,,,0.020233389,0.0,0.0,0.0,96.14
3,19,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.16965008,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.6624167,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1934167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.71571666,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0819833,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.2983,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.88056666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.85323334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.78585,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.97444165,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.72761667,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.7961333,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.4228,0.0,0.0,0.0,166.12
3,9,4,0,,,,2.0386834,0.0,0.0,0.0,421.4
3,10,4,0,,,,2.9365666,0.0,0.0,0.0,630.8
3,11,4,0,,,,0.3561,0.0,0.0,0.0,774.1
3,12,4,0,,,,0.41656667,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.14063333,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.32541665,0.0,0.0,0.0,732.8
3,15,4,0,,,,0.2791667,0.0,0.0,0.0,406.29
3,16,4,0,,,,0.0021001021,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.069016725,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.04800004,0.0,0.0,0.0,104.71
3,19,4,0,,,,0.1367667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.0032000884,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.045900054,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.041300062,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.71243334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5653667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.6195667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.83643335,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.1097,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.37105,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0619333,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.2528833,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.4111667,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.5650166,0.0,0.0,0.0,3.74
3,9,5,0,,,,2.1807833,0.0,0.0,0.0,17.85
3,10,5,0,,,,2.6164834,0.0,0.0,0.0,50.96
3,11,5,0,,,,0.223775,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.27138335,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.26255,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.26746666,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.36540002,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.0006001114,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.047666747,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.04596667,0.0,0.0,0.0,107.25
3,19,5,0,,,,0.0128167365,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.023666728,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.22415,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.036100045,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.3642167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.2611,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.39003333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.27998334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.25856668,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.9934833,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.48036668,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.0882666,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.2954167,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.7592667,0.0,0.0,0.0,85.41
3,9,6,0,,,,1.7060167,0.0,0.0,0.0,220.02
3,10,6,0,,,,2.33885,0.0,0.0,0.0,312.06
3,11,6,0,,,,1.34875,0.0,0.0,0.0,468.36
3,12,6,0,,,,0.15241666,0.0,0.0,0.0,486.3
3,13,6,0,,,,0.29986668,0.0,0.0,0.0,404.68
3,14,6,0,,,,0.079466745,0.0,0.0,0.0,358.51
3,15,6,0,,,,0.029766757,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.48666668,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.47326666,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.32673335,0.0,0.0,0.0,74.23
3,19,6,0,,,,1.4023,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.7448,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.91583335,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6693,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.41746667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.25225,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.25986665,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.22238334,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.7382,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1049167,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.5114,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.0379833,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.0259,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.78505,0.0,0.0,0.0,15.22
3,9,7,0,,,,0.89555,0.0,0.0,0.0,28.93
3,10,7,0,,,,1.7634667,0.0,0.0,0.0,169.0
3,11,7,0,,,,1.3883834,0.0,0.0,0.0,261.96
3,12,7,0,,,,1.1368834,0.0,0.0,0.0,811.86
3,13,7,0,,,,1.3523333,0.0,0.0,0.0,417.41
3,14,7,0,,,,0.41446668,0.0,0.0,0.0,347.8
3,15,7,0,,,,0.22081672,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.09585008,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.12536667,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.014533419,0.0,0.0,0.0,33.4
3,19,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.0024000918,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7690833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.7901,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.83316666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.48263332,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.46806666,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.25171667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.78205,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.44046667,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.66688335,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.81313336,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.4641,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.0371333,0.0,0.0,0.0,10.48
3,9,1,0,,,,1.9232,0.0,0.0,0.0,115.54
3,10,1,0,,,,1.63455,0.0,0.0,0.0,124.41
3,11,1,0,,,,1.8242167,0.0,0.0,0.0,140.1
3,12,1,0,,,,0.22611667,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.41456667,0.0,0.0,0.0,90.7
3,14,1,0,,,,0.42648333,0.0,0.0,0.0,144.67
3,15,1,0,,,,0.26535007,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.08926676,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.36403334,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.13178338,0.0,0.0,0.0,7.79
3,19,1,0,,,,0.22161672,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.1042833,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.8637,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.73503333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.44338334,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.29054168,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.2016,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.20351666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.20148334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.8019,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.46565,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7467333,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.003875,0.0,0.0,0.0,1.27
3,8,2,0,,,,1.6660334,0.0,0.0,0.0,181.33
3,9,2,0,,,,2.4608834,0.0,0.0,0.0,437.63
3,10,2,0,,,,2.213675,0.0,0.0,0.0,637.39
3,11,2,0,,,,2.2508583,0.0,0.0,0.0,770.27
3,12,2,0,,,,0.63185,0.0,0.0,0.0,855.97
3,13,2,0,,,,0.43043333,0.0,0.0,0.0,883.24
3,14,2,0,,,,0.53895,0.0,0.0,0.0,843.03
3,15,2,0,,,,0.35258332,0.0,0.0,0.0,754.94
3,16,2,0,,,,0.03476677,0.0,0.0,0.0,597.68
3,17,2,0,,,,1.07828775e-07,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.0060500815,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.034833398,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.23415,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.09115004,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.36908337,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.51821667,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.67191666,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.37416667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.30515,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.28733334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.30136666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.32988334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.30051666,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.4875833,0.0,0.0,0.0,3.74
3,8,3,0,,,,1.69725,0.0,0.0,0.0,169.58
3,9,3,0,,,,2.3680334,0.0,0.0,0.0,182.16
3,10,3,0,,,,1.8060167,0.0,0.0,0.0,267.34
3,11,3,0,,,,0.54296666,0.0,0.0,0.0,332.42
3,12,3,0,,,,0.54326665,0.0,0.0,0.0,423.47
3,13,3,0,,,,0.8114833,0.0,0.0,0.0,351.0
3,14,3,0,,,,0.53748333,0.0,0.0,0.0,503.4
3,15,3,0,,,,0.1729334,0.0,0.0,0.0,723.41
3,16,3,0,,,,0.6250667,0.0,0.0,0.0,578.21
3,17,3,0,,,,0.46260002,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.027283398,0.0,0.0,0.0,80.52
3,19,3,0,,,,0.031066718,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.5259834,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.90945,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.9137167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.7883,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.30108333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.28976667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.27648333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.27978334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.30158332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.28541666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.30465,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.3767834,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.6403,0.0,0.0,0.0,27.82
3,9,4,0,,,,2.2139666,0.0,0.0,0.0,113.87
3,10,4,0,,,,2.7291834,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.406,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.7190833,0.0,0.0,0.0,193.94
3,13,4,0,,,,0.46056667,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.45945,0.0,0.0,0.0,819.78
3,15,4,0,,,,0.35960004,0.0,0.0,0.0,713.77
3,16,4,0,,,,1.180013e-07,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.06318339,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.056966703,0.0,0.0,0.0,121.73
3,19,4,0,,,,3.34318e-05,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.03235006,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.072116695,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.02018339,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.20971671,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5777083,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.36476666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.29741666,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.28733334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31191668,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.55976665,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.5187333,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.72105,0.0,0.0,0.0,4.84
3,8,5,0,,,,1.98155,0.0,0.0,0.0,186.04
3,9,5,0,,,,2.3601167,0.0,0.0,0.0,419.02
3,10,5,0,,,,2.74435,0.0,0.0,0.0,606.13
3,11,5,0,,,,2.2371333,0.0,0.0,0.0,736.8
3,12,5,0,,,,0.74965,0.0,0.0,0.0,829.28
3,13,5,0,,,,0.82771665,0.0,0.0,0.0,837.0
3,14,5,0,,,,0.44556665,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.365,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.014666757,0.0,0.0,0.0,554.58
3,17,5,0,,,,0.0917167,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.049166698,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.056533363,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.006333417,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.13956672,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.24456005,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.35249168,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.24015,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.21901667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.48038334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.48336667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.822475,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.98733336,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.88755,0.0,0.0,0.0,4.17
4,8,6,0,,,,1.8030334,0.0,0.0,0.0,192.5
4,9,6,0,,,,2.3034666,0.0,0.0,0.0,439.91
4,10,6,0,,,,2.7728834,0.0,0.0,0.0,644.16
4,11,6,0,,,,1.2211666,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.45728335,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.35598335,0.0,0.0,0.0,887.55
4,14,6,0,,,,0.49545,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.33506668,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.000100118,0.0,0.0,0.0,584.36
4,17,6,0,,,,0.08786672,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.020033423,0.0,0.0,0.0,131.0
4,19,6,0,,,,0.03186673,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.15575004,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.32261673,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.45931667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.456725,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.34181666,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.33996665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.33585,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.36773333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.32295,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.27810833,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.9846333,0.0,0.0,0.0,9.88
4,8,7,0,,,,1.66275,0.0,0.0,0.0,210.27
4,9,7,0,,,,2.0812833,0.0,0.0,0.0,455.12
4,10,7,0,,,,2.64525,0.0,0.0,0.0,638.11
4,11,7,0,,,,1.2135333,0.0,0.0,0.0,781.31
4,12,7,0,,,,0.40346667,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.5542333,0.0,0.0,0.0,884.74
4,14,7,0,,,,0.6813,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.25155005,0.0,0.0,0.0,742.39
4,16,7,0,,,,0.43381673,0.0,0.0,0.0,585.03
4,17,7,0,,,,0.27890006,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.0028667522,0.0,0.0,0.0,131.5
4,19,7,0,,,,1.12405,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.99665,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.9651833,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.5161833,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.3873,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.36335,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.30255,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.29745,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.2958,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31733334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.31503335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.33860832,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.515,0.0,0.0,0.0,12.78
4,8,1,0,,,,1.7222333,0.0,0.0,0.0,208.07
4,9,1,0,,,,2.0200667,0.0,0.0,0.0,442.48
4,10,1,0,,,,2.6614833,0.0,0.0,0.0,620.42
4,11,1,0,,,,1.9999334,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.69803333,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.8509333,0.0,0.0,0.0,849.39
4,14,1,0,,,,0.5964,0.0,0.0,0.0,808.8
4,15,1,0,,,,0.21900006,0.0,0.0,0.0,712.4
4,16,1,0,,,,0.6162167,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.31416667,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.082133405,0.0,0.0,0.0,131.8
4,19,1,0,,,,0.00056676514,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.0018334318,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.06591668,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.07940003,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.0012000934,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.16188337,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.25455,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.2364,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.2576,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.29223335,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.41866666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.28395,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.6205,0.0,0.0,0.0,8.53
4,8,2,0,,,,1.8150834,0.0,0.0,0.0,201.89
4,9,2,0,,,,2.1452668,0.0,0.0,0.0,431.43
4,10,2,0,,,,2.6380668,0.0,0.0,0.0,611.36
4,11,2,0,,,,1.4955833,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.85305,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.33415,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.32113335,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.26860005,0.0,0.0,0.0,683.48
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.07656671,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.029233396,0.0,0.0,0.0,132.04
4,19,2,0,,,,0.012033405,0.0,0.0,0.0,0.53
4,20,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.13196671,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.33626667,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.30825,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.28921667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.47201666,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.42461666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.29931667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.25656667,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.849,0.0,0.0,0.0,9.23
4,8,3,0,,,,1.19115,0.0,0.0,0.0,185.17
4,9,3,0,,,,2.0477166,0.0,0.0,0.0,407.68
4,10,3,0,,,,2.5304167,0.0,0.0,0.0,597.59
4,11,3,0,,,,0.48458335,0.0,0.0,0.0,728.64
4,12,3,0,,,,0.28358334,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.35288334,0.0,0.0,0.0,717.05
4,14,3,0,,,,0.29975,0.0,0.0,0.0,766.43
4,15,3,0,,,,0.22823337,0.0,0.0,0.0,706.02
4,16,3,0,,,,0.66663337,0.0,0.0,0.0,561.26
4,17,3,0,,,,0.7148167,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.6035,0.0,0.0,0.0,133.53
4,19,3,0,,,,0.030333389,0.0,0.0,0.0,2.15
4,20,3,0,,,,0.61595005,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.3147334,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.4236,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.46168333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.42538333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.31356665,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.26388332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.29335,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.26888335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.22825,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.29016668,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.64776665,0.0,0.0,0.0,5.48
4,8,4,0,,,,1.1712166,0.0,0.0,0.0,128.26
4,9,4,0,,,,1.5934833,0.0,0.0,0.0,372.29
4,10,4,0,,,,2.4172583,0.0,0.0,0.0,565.2
4,11,4,0,,,,1.5652833,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.6878,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.38976666,0.0,0.0,0.0,816.52
4,14,4,0,,,,0.5204,0.0,0.0,0.0,793.55
4,15,4,0,,,,0.47061673,0.0,0.0,0.0,703.8
4,16,4,0,,,,0.7004167,0.0,0.0,0.0,546.53
4,17,4,0,,,,0.63268334,0.0,0.0,0.0,353.33
4,18,4,0,,,,0.20856671,0.0,0.0,0.0,130.41
4,19,4,0,,,,0.03141674,0.0,0.0,0.0,2.14
4,20,4,0,,,,0.0025667385,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.19851671,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.67615,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.83183336,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.49645832,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.51375,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.34118333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.30266666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.34395,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.32803333,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.34694168,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.67478335,0.0,0.0,0.0,3.68
4,8,5,0,,,,1.6397166,0.0,0.0,0.0,93.65
4,9,5,0,,,,2.1958666,0.0,0.0,0.0,399.87
4,10,5,0,,,,2.516,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.97083336,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.2504,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.43086666,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.39166668,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.3055834,0.0,0.0,0.0,681.19
4,16,5,0,,,,0.0062501095,0.0,0.0,0.0,503.3
4,17,5,0,,,,0.18173334,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.043600053,0.0,0.0,0.0,111.78
4,19,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.86
4,20,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.28995007,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.44908,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.27985832,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.3478,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.27225,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.26055,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.24845,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.2569,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.24251667,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.1580833,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.96786666,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.8794,0.0,0.0,0.0,193.34
4,10,6,0,,,,1.4154834,0.0,0.0,0.0,467.36
4,11,6,0,,,,1.18435,0.0,0.0,0.0,420.91
4,12,6,0,,,,1.3014333,0.0,0.0,0.0,509.99
4,13,6,0,,,,2.15225,0.0,0.0,0.0,786.64
4,14,6,0,,,,2.04675,0.0,0.0,0.0,753.12
4,15,6,0,,,,0.872,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.19916667,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.1278,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.0021334137,0.0,0.0,0.0,98.54
4,19,6,0,,,,0.04701676,0.0,0.0,0.0,1.23
4,20,6,0,,,,0.14661671,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.44985005,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6472333,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.44235,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.40226668,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.92615,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0405333,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.15895,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.45905,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.6814833,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.0214334,0.0,0.0,0.0,0.0
4,7,7,0,,,,2.3351333,0.0,0.0,0.0,0.33
4,8,7,0,,,,1.3602667,0.0,0.0,0.0,18.62
4,9,7,0,,,,2.0460835,0.0,0.0,0.0,19.89
4,10,7,0,,,,1.6765333,0.0,0.0,0.0,43.55
4,11,7,0,,,,1.70215,0.0,0.0,0.0,474.4
4,12,7,0,,,,2.2317834,0.0,0.0,0.0,633.15
4,13,7,0,,,,1.3407167,0.0,0.0,0.0,650.88
4,14,7,0,,,,0.28083333,0.0,0.0,0.0,662.06
4,15,7,0,,,,0.021066716,0.0,0.0,0.0,447.49
4,16,7,0,,,,0.9663333,0.0,0.0,0.0,252.81
4,17,7,0,,,,0.22175005,0.0,0.0,0.0,192.48
4,18,7,0,,,,1.00247064e-07,0.0,0.0,0.0,73.73
4,19,7,0,,,,1.001358e-07,0.0,0.0,0.0,2.98
4,20,7,0,,,,0.008900086,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.03588337,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.05913337,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.021050097,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.7098,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.31045,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.25,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.26826334,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.27475,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0055166,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.42715,0.0,0.0,0.0,0.0
4,7,1,0,,,,2.2472334,0.0,0.0,0.0,33.15
4,8,1,0,,,,2.1999,0.0,0.0,0.0,181.91
4,9,1,0,,,,2.4538667,0.0,0.0,0.0,390.44
4,10,1,0,,,,2.8533666,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.9950333,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.9619167,0.0,0.0,0.0,783.29
4,13,1,0,,,,1.0598,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.51855,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.37933335,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.04570007,0.0,0.0,0.0,526.16
4,17,1,0,,,,0.28471667,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.25330004,0.0,0.0,0.0,127.96
4,19,1,0,,,,0.11481671,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.0052667516,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.004150087,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.19655006,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.38323334,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.297425,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.269,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.27986667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.28978333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.30238333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.22571667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.2301,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.5809833,0.0,0.0,0.0,18.32
4,8,2,0,,,,1.6537833,0.0,0.0,0.0,90.98
4,9,2,0,,,,2.3223667,0.0,0.0,0.0,96.6
4,10,2,0,,,,2.5865333,0.0,0.0,0.0,42.03
4,11,2,0,,,,1.0703666,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.33095,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.5513167,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.46656668,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.00033340658,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.90645003,0.0,0.0,0.0,91.57
4,17,2,0,,,,0.42811668,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.05513336,0.0,0.0,0.0,37.7
4,19,2,0,,,,0.029316721,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.09695007,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.0058167633,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.10278342,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.570225,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.27235,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.27636668,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.25591666,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.25053334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.266,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.29293334,0.0,0.0,0.0,0.0
4,7,3,0,,,,1.6379334,0.0,0.0,0.0,1.15
4,8,3,0,,,,1.79315,0.0,0.0,0.0,8.83
4,9,3,0,,,,2.3299,0.0,0.0,0.0,34.27
4,10,3,0,,,,2.5007,0.0,0.0,0.0,71.07
4,11,3,0,,,,0.53223336,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.21418333,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.23948333,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.33213332,0.0,0.0,0.0,66.77
4,15,3,0,,,,0.3161167,0.0,0.0,0.0,0.0
4,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,51.91
4,17,3,0,,,,0.015866753,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.00295009,0.0,0.0,0.0,32.84
4,19,3,0,,,,0.054833412,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.011083405,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.015516735,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.39951673,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.8683583,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.4606,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.31875,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.27788332,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.28346667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.3031,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.33666667,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.6746333,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.78855,0.0,0.0,0.0,9.61
4,9,4,0,,,,1.2747667,0.0,0.0,0.0,61.59
4,10,4,0,,,,0.9360167,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.5624167,0.0,0.0,0.0,145.92
4,12,4,0,,,,0.7283667,0.0,0.0,0.0,171.67
4,13,4,0,,,,1.2679,0.0,0.0,0.0,188.67
4,14,4,0,,,,2.3534334,0.0,0.0,0.0,213.04
4,15,4,0,,,,0.83685,0.0,0.0,0.0,233.13
4,16,4,0,,,,0.04821677,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.06330005,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.30765003,0.0,0.0,0.0,130.15
4,19,4,0,,,,1.001358e-07,0.0,0.0,0.0,8.52
4,20,4,0,,,,0.05431676,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.4444667,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.0293666,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.05805,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.793675,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37171668,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.46645,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.65066665,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.1538167,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.2761166,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.05185,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.8846,0.0,0.0,0.0,32.72
4,8,5,0,,,,1.8626,0.0,0.0,0.0,59.43
4,9,5,0,,,,2.2873166,0.0,0.0,0.0,268.85
4,10,5,0,,,,2.8276834,0.0,0.0,0.0,649.96
4,11,5,0,,,,1.4984334,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.9727333,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.765,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.3787,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.40180004,0.0,0.0,0.0,144.4
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,89.5
4,17,5,0,,,,0.305,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.002433416,0.0,0.0,0.0,103.23
4,19,5,0,,,,0.0073334016,0.0,0.0,0.0,9.76
4,20,5,0,,,,0.0045500835,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.04906671,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.38945004,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.46178332,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.30948332,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.296,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.30866668,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.2866,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.75525,0.0,0.0,0.0,0.0
4,7,6,0,,,,2.0749166,0.0,0.0,0.0,46.06
4,8,6,0,,,,1.86935,0.0,0.0,0.0,24.62
4,9,6,0,,,,2.3821332,0.0,0.0,0.0,89.43
4,10,6,0,,,,2.9039667,0.0,0.0,0.0,211.65
4,11,6,0,,,,1.4483833,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.34071666,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.35128334,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.38153332,0.0,0.0,0.0,441.59
4,15,6,0,,,,0.2704167,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.19620009,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.3290167,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.0056500705,0.0,0.0,0.0,7.6
4,19,6,0,,,,0.13800006,0.0,0.0,0.0,0.2
4,20,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.85018337,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.058800083,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.7898333,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.35305,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3156,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.29176667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.29478332,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.30605,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.331,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.2681,0.0,0.0,0.0,0.0
4,7,7,0,,,,1.1352333,0.0,0.0,0.0,2.07
4,8,7,0,,,,1.4186833,0.0,0.0,0.0,10.11
4,9,7,0,,,,1.9996667,0.0,0.0,0.0,45.8
4,10,7,0,,,,2.47175,0.0,0.0,0.0,64.54
4,11,7,0,,,,1.0868167,0.0,0.0,0.0,94.24
4,12,7,0,,,,0.40758333,0.0,0.0,0.0,179.34
4,13,7,0,,,,0.48256665,0.0,0.0,0.0,108.64
4,14,7,0,,,,0.56661665,0.0,0.0,0.0,89.82
