month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,15,7,0,,,,0.42873335,0.0,0.0,0.0,76.03
4,16,7,0,,,,0.71691674,0.0,0.0,0.0,55.42
4,17,7,0,,,,0.13898341,0.0,0.0,0.0,42.28
4,18,7,0,,,,0.058400042,0.0,0.0,0.0,13.91
4,19,7,0,,,,0.0063723074,0.0,0.0,0.0,1.74
4,20,7,0,,,,0.034333408,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.03995008,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.9703,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.3458,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.30785835,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.30503333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.27933332,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.29443333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32396665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.3275,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.32245,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.9421333,0.0,0.0,0.0,5.85
4,8,1,0,,,,1.8070834,0.0,0.0,0.0,32.94
4,9,1,0,,,,2.3766668,0.0,0.0,0.0,122.89
4,10,1,0,,,,2.9681334,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.8655,0.0,0.0,0.0,203.63
4,12,1,0,,,,0.601,0.0,0.0,0.0,187.22
4,13,1,0,,,,0.1202,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.35858336,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.2588667,0.0,0.0,0.0,448.56
4,16,1,0,,,,1.6416,0.0,0.0,0.0,218.17
4,17,1,0,,,,0.8593,0.0,0.0,0.0,305.46
4,18,1,0,,,,0.3517,0.0,0.0,0.0,130.64
4,19,1,0,,,,0.6526,0.0,0.0,0.0,13.71
4,20,1,0,,,,0.7047167,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.00835,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.8692333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.46316665,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.26051667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.25228333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.27091667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.24623333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.2636,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.30108333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.28915,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.36168334,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.26448333,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.29226667,0.0,0.0,0.0,469.81
4,10,2,0,,,,0.8854667,0.0,0.0,0.0,612.65
4,11,2,0,,,,1.0519834,0.0,0.0,0.0,696.62
4,12,2,0,,,,1.2097167,0.0,0.0,0.0,792.14
4,13,2,0,,,,2.4461668,0.0,0.0,0.0,705.66
4,14,2,0,,,,1.3205167,0.0,0.0,0.0,710.65
4,15,2,0,,,,0.19856673,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.020283395,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.21516667,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.10700001,0.0,0.0,0.0,90.23
4,19,2,0,,,,0.05068336,0.0,0.0,0.0,16.86
4,20,2,0,,,,0.04576671,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.01916675,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.026150063,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.41068336,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.315075,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.2789,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.28771666,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.27026665,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.31153333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.3218,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.38891667,0.0,0.0,0.0,0.0
4,7,3,0,,,,1.6760666,0.0,0.0,0.0,45.29
4,8,3,0,,,,1.7487833,0.0,0.0,0.0,210.53
4,9,3,0,,,,2.3771334,0.0,0.0,0.0,427.43
4,10,3,0,,,,2.0925167,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.2549,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.2834,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.31493333,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.45706666,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.32510003,0.0,0.0,0.0,121.34
4,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,49.77
4,17,3,0,,,,0.19535002,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.010966731,0.0,0.0,0.0,124.69
4,19,3,0,,,,1.001358e-07,0.0,0.0,0.0,17.71
4,20,3,0,,,,0.007400085,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.021300074,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.033800095,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.27953336,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.32398334,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.29278332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.27635,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.28333333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.38975,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.324,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.37659582,0.0,0.0,0.0,0.0
4,7,4,0,,,,1.1472833,0.0,0.0,0.0,55.57
4,8,4,0,,,,1.9199,0.0,0.0,0.0,243.04
4,9,4,0,,,,2.3662834,0.0,0.0,0.0,457.12
4,10,4,0,,,,2.5446167,0.0,0.0,0.0,627.13
4,11,4,0,,,,0.25651667,0.0,0.0,0.0,714.44
4,12,4,0,,,,0.30073333,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.40465,0.0,0.0,0.0,634.57
4,14,4,0,,,,0.36286667,0.0,0.0,0.0,710.63
4,15,4,0,,,,0.2638667,0.0,0.0,0.0,609.81
4,16,4,0,,,,0.025116762,0.0,0.0,0.0,545.51
4,17,4,0,,,,0.35366666,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.031800084,0.0,0.0,0.0,136.42
4,19,4,0,,,,0.0019500868,0.0,0.0,0.0,16.85
4,20,4,0,,,,0.08986671,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.07838339,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.045050073,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.48053333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.5110833,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.35173333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.31215,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.3122,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.33301666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.3322,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.32551667,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.9683,0.0,0.0,0.0,53.8
4,8,5,0,,,,1.78105,0.0,0.0,0.0,222.57
4,9,5,0,,,,2.4452834,0.0,0.0,0.0,431.21
4,10,5,0,,,,1.4267,0.0,0.0,0.0,585.89
4,11,5,0,,,,0.20783333,0.0,0.0,0.0,617.86
4,12,5,0,,,,0.35871667,0.0,0.0,0.0,702.76
4,13,5,0,,,,0.34193334,0.0,0.0,0.0,796.32
4,14,5,0,,,,0.5736167,0.0,0.0,0.0,741.77
4,15,5,0,,,,0.31865004,0.0,0.0,0.0,585.19
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,533.3
4,17,5,0,,,,0.3648,0.0,0.0,0.0,212.51
4,18,5,0,,,,0.0816334,0.0,0.0,0.0,145.5
4,19,5,0,,,,0.013233427,0.0,0.0,0.0,16.2
4,20,5,0,,,,0.032166746,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.23621668,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9585,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.9444166,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.23200834,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.19633333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.18828334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.18515,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.19795,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.22538333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.2937,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.8132167,0.0,0.0,0.0,61.9
4,8,6,0,,,,1.5449,0.0,0.0,0.0,265.71
4,9,6,0,,,,1.9807667,0.0,0.0,0.0,473.47
4,10,6,0,,,,2.5809,0.0,0.0,0.0,640.4
4,11,6,0,,,,0.33995,0.0,0.0,0.0,757.94
4,12,6,0,,,,0.4316,0.0,0.0,0.0,551.44
4,13,6,0,,,,0.29406667,0.0,0.0,0.0,576.68
4,14,6,0,,,,0.49803334,0.0,0.0,0.0,398.5
4,15,6,0,,,,1.0111166,0.0,0.0,0.0,618.83
4,16,6,0,,,,0.7676167,0.0,0.0,0.0,366.37
4,17,6,0,,,,0.3924,0.0,0.0,0.0,280.53
4,18,6,0,,,,0.40081668,0.0,0.0,0.0,122.53
4,19,6,0,,,,1.2527167,0.0,0.0,0.0,16.11
4,20,6,0,,,,1.3429166,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.9027,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.0752667,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.8879167,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.54583335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.31983334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.31,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30295,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.29136667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.31428334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.30235,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.44116667,0.0,0.0,0.0,55.58
4,8,7,0,,,,0.49848333,0.0,0.0,0.0,217.76
4,9,7,0,,,,0.6505833,0.0,0.0,0.0,394.77
4,10,7,0,,,,0.8483833,0.0,0.0,0.0,571.66
4,11,7,0,,,,1.5479333,0.0,0.0,0.0,689.41
4,12,7,0,,,,1.5624334,0.0,0.0,0.0,723.52
4,13,7,0,,,,1.3735833,0.0,0.0,0.0,775.8
4,14,7,0,,,,0.66485,0.0,0.0,0.0,617.37
4,15,7,0,,,,0.49451667,0.0,0.0,0.0,394.0
4,16,7,0,,,,1.7950667,0.0,0.0,0.0,534.12
4,17,7,0,,,,3.4552,0.0,0.0,0.0,365.19
4,18,7,0,,,,1.22515,0.0,0.0,0.0,149.93
4,19,7,0,,,,0.55975,0.0,0.0,0.0,20.35
4,20,7,0,,,,0.73036665,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.022566762,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.91745,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.3714167,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.63359165,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.36898333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.34655,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.31765,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.3232,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.3201,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.30266666,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.40353334,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.36243334,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.42523333,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.41588333,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.42548335,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.44653332,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.47275,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.40293333,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.3958,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.37905,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.5593,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.5477667,0.0,0.0,0.0,152.64
4,19,1,0,,,,0.59,0.0,0.0,0.0,23.39
4,20,1,0,,,,0.48898333,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.7124,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.59438336,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.63235,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.6980917,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.3166,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.45071667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.357,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.30911666,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.26541665,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.2783,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.2776166,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.2844,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.29468334,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.29116666,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.27445,0.0,0.0,0.0,707.9
4,12,2,0,,,,0.26363334,0.0,0.0,0.0,788.7
4,13,2,0,,,,0.6167,0.0,0.0,0.0,805.69
4,14,2,0,,,,0.47541666,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.23036666,0.0,0.0,0.0,702.37
4,16,2,0,,,,0.24941666,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.33858332,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.36695,0.0,0.0,0.0,137.51
4,19,2,0,,,,0.52218336,0.0,0.0,0.0,24.18
4,20,2,0,,,,0.78833336,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1580666,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.79693335,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.6088667,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.324975,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.29936665,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.30158332,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.28791666,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.38946667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.38043332,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.31508332,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.28621668,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.2575,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.28946668,0.0,0.0,0.0,464.2
4,10,3,0,,,,0.48095,0.0,0.0,0.0,624.23
4,11,3,0,,,,1.0476,0.0,0.0,0.0,747.24
4,12,3,0,,,,1.24325,0.0,0.0,0.0,816.68
4,13,3,0,,,,1.1690834,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.3071,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.28765,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.27143332,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.29328334,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.28243333,0.0,0.0,0.0,151.51
4,19,3,0,,,,0.28275,0.0,0.0,0.0,15.77
4,20,3,0,,,,0.39785,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.117000006,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.053733394,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.42243338,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.38489166,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.29083332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.2431,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.23908333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.28983334,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.33866668,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.28078333,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.4313,0.0,0.0,0.0,68.85
4,8,4,0,,,,0.28571665,0.0,0.0,0.0,187.68
4,9,4,0,,,,0.27608332,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.8478,0.0,0.0,0.0,191.3
4,11,4,0,,,,1.2634833,0.0,0.0,0.0,533.97
4,12,4,0,,,,1.1820667,0.0,0.0,0.0,770.5
4,13,4,0,,,,1.2356666,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.26856667,0.0,0.0,0.0,771.53
4,15,4,0,,,,0.2517,0.0,0.0,0.0,685.49
4,16,4,0,,,,0.22783333,0.0,0.0,0.0,546.97
4,17,4,0,,,,0.21318333,0.0,0.0,0.0,358.43
4,18,4,0,,,,0.21158333,0.0,0.0,0.0,147.95
4,19,4,0,,,,0.35463333,0.0,0.0,0.0,16.6
4,20,4,0,,,,0.9948,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.084833354,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.045616698,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.006166752,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.25983334,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.31098333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.25068334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.27408335,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.31823334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.24828333,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.3796,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.28625,0.0,0.0,0.0,224.33
4,9,5,0,,,,0.292,0.0,0.0,0.0,418.9
4,10,5,0,,,,1.8524834,0.0,0.0,0.0,378.3
4,11,5,0,,,,2.15885,0.0,0.0,0.0,168.64
4,12,5,0,,,,2.1677833,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.6005167,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.26715,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.1927,0.0,0.0,0.0,48.82
4,16,5,0,,,,0.19641666,0.0,0.0,0.0,309.75
4,17,5,0,,,,0.19791667,0.0,0.0,0.0,231.84
4,18,5,0,,,,0.20623334,0.0,0.0,0.0,144.89
4,19,5,0,,,,1.3785833,0.0,0.0,0.0,8.25
4,20,5,0,,,,0.050716758,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.011933413,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.0007167551,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.010116745,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.28135,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.30813333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.26416665,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.27198333,0.0,0.0,0.0,7.94
4,8,6,0,,,,0.29041666,0.0,0.0,0.0,148.13
4,9,6,0,,,,0.26466668,0.0,0.0,0.0,89.55
4,10,6,0,,,,1.9208833,0.0,0.0,0.0,130.51
4,11,6,0,,,,2.4288332,0.0,0.0,0.0,138.49
4,12,6,0,,,,2.4691167,0.0,0.0,0.0,97.82
4,13,6,0,,,,0.86695,0.0,0.0,0.0,74.84
4,14,6,0,,,,0.52381665,0.0,0.0,0.0,64.71
4,15,6,0,,,,0.5787,0.0,0.0,0.0,48.41
4,16,6,0,,,,0.66525,0.0,0.0,0.0,80.36
4,17,6,0,,,,0.87708336,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.78963333,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.6478,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.04505009,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.029816741,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.049016725,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.0023000885,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.0016500918,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.24548335,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.31683335,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.32905,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.25068334,0.0,0.0,0.0,4.68
4,8,7,0,,,,0.24435,0.0,0.0,0.0,15.41
4,9,7,0,,,,0.24911667,0.0,0.0,0.0,67.06
4,10,7,0,,,,1.9430833,0.0,0.0,0.0,72.46
4,11,7,0,,,,2.0231166,0.0,0.0,0.0,129.81
4,12,7,0,,,,2.0207334,0.0,0.0,0.0,162.93
4,13,7,0,,,,0.8425,0.0,0.0,0.0,121.98
4,14,7,0,,,,0.40071666,0.0,0.0,0.0,82.2
4,15,7,0,,,,0.27701667,0.0,0.0,0.0,84.43
4,16,7,0,,,,0.9166,0.0,0.0,0.0,72.46
4,17,7,0,,,,0.9342,0.0,0.0,0.0,63.01
4,18,7,0,,,,1.2380834,0.0,0.0,0.0,63.61
4,19,7,0,,,,1.0867,0.0,0.0,0.0,22.62
4,20,7,0,,,,0.23343338,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.0120667415,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.0038667552,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.0064500733,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.00775007,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.002666755,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.08116672,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.28208333,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.27743334,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.28071666,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.24628334,0.0,0.0,0.0,29.15
5,10,1,0,,,,2.13715,0.0,0.0,0.0,55.34
5,11,1,0,,,,2.2407334,0.0,0.0,0.0,90.68
5,12,1,0,,,,1.9993167,0.0,0.0,0.0,106.93
5,13,1,0,,,,0.9014,0.0,0.0,0.0,50.13
5,14,1,0,,,,0.32733333,0.0,0.0,0.0,68.85
5,15,1,0,,,,0.25048333,0.0,0.0,0.0,63.79
5,16,1,0,,,,1.27315,0.0,0.0,0.0,54.97
5,17,1,0,,,,1.2001166,0.0,0.0,0.0,50.15
5,18,1,0,,,,1.6345167,0.0,0.0,0.0,29.04
5,19,1,0,,,,1.95795,0.0,0.0,0.0,23.81
5,20,1,0,,,,0.1695667,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.20886669,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.025983403,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.046033423,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32178333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.30381668,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.25993332,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.25913334,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.29588333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.39638335,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.26778668,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.37158334,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.7668,0.0,0.0,0.0,23.8
5,9,2,0,,,,0.417,0.0,0.0,0.0,69.33
5,10,2,0,,,,1.8631667,0.0,0.0,0.0,347.18
5,11,2,0,,,,1.9967,0.0,0.0,0.0,208.88
5,12,2,0,,,,1.9559833,0.0,0.0,0.0,678.8
5,13,2,0,,,,1.94765,0.0,0.0,0.0,858.65
5,14,2,0,,,,0.31705,0.0,0.0,0.0,807.12
5,15,2,0,,,,1.389,0.0,0.0,0.0,669.32
5,16,2,0,,,,1.94035,0.0,0.0,0.0,403.2
5,17,2,0,,,,3.2569168,0.0,0.0,0.0,231.07
5,18,2,0,,,,0.74695,0.0,0.0,0.0,155.38
5,19,2,0,,,,2.0287333,0.0,0.0,0.0,31.72
5,20,2,0,,,,0.04760008,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.03510008,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.02560006,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.003650095,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.27666667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.30538332,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3072,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24595,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.28563333,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.34276667,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.29918334,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.47171667,0.0,0.0,0.0,487.09
5,10,3,0,,,,1.69045,0.0,0.0,0.0,638.27
5,11,3,0,,,,1.8993833,0.0,0.0,0.0,753.5
5,12,3,0,,,,1.9603333,0.0,0.0,0.0,773.6
5,13,3,0,,,,1.3502,0.0,0.0,0.0,357.39
5,14,3,0,,,,0.25536665,0.0,0.0,0.0,95.51
5,15,3,0,,,,0.9224667,0.0,0.0,0.0,700.64
5,16,3,0,,,,3.6254666,0.0,0.0,0.0,474.4
5,17,3,0,,,,2.4937668,0.0,0.0,0.0,236.6
5,18,3,0,,,,1.4873667,0.0,0.0,0.0,17.72
5,19,3,0,,,,2.2779,0.0,0.0,0.0,29.71
5,20,3,0,,,,0.15513341,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.14673336,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.1348834,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.5818667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.6850917,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.3513,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.3248,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.26933333,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.30883333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.43713334,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.33785,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.29936665,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.50615,0.0,0.0,0.0,189.18
5,9,4,0,,,,0.371,0.0,0.0,0.0,326.75
5,10,4,0,,,,1.71145,0.0,0.0,0.0,123.92
5,11,4,0,,,,2.1189833,0.0,0.0,0.0,255.0
5,12,4,0,,,,2.5698166,0.0,0.0,0.0,550.54
5,13,4,0,,,,2.6599834,0.0,0.0,0.0,123.52
5,14,4,0,,,,2.1092,0.0,0.0,0.0,257.4
5,15,4,0,,,,0.9224167,0.0,0.0,0.0,455.87
5,16,4,0,,,,2.1182,0.0,0.0,0.0,510.6
5,17,4,0,,,,3.0318167,0.0,0.0,0.0,327.89
5,18,4,0,,,,1.4203,0.0,0.0,0.0,155.33
5,19,4,0,,,,1.1559334,0.0,0.0,0.0,25.17
5,20,4,0,,,,0.17833342,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.04650009,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.17698337,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.3675667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.28344166,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.2857,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.27908334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.2788,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.3298,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.27576667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.28238332,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.40233332,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.52601665,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.48076665,0.0,0.0,0.0,452.88
5,10,5,0,,,,1.88595,0.0,0.0,0.0,403.67
5,11,5,0,,,,1.9464166,0.0,0.0,0.0,494.86
5,12,5,0,,,,1.8758167,0.0,0.0,0.0,606.92
5,13,5,0,,,,1.5834833,0.0,0.0,0.0,774.57
5,14,5,0,,,,0.29468334,0.0,0.0,0.0,519.66
5,15,5,0,,,,0.48048332,0.0,0.0,0.0,355.41
5,16,5,0,,,,1.7138,0.0,0.0,0.0,365.91
5,17,5,0,,,,1.35825,0.0,0.0,0.0,208.7
5,18,5,0,,,,1.0316334,0.0,0.0,0.0,99.21
5,19,5,0,,,,1.2431,0.0,0.0,0.0,7.69
5,20,5,0,,,,0.055200063,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.032716755,0.0,0.0,0.0,0.0
5,22,5,0,,,,8.34318e-05,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.017966732,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.011283409,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.00033342678,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.13376673,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.29578334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.28406668,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.27546668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.30693334,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.44688332,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.5479,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.42366666,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.38101667,0.0,0.0,0.0,100.1
5,11,6,0,,,,0.35956666,0.0,0.0,0.0,164.01
5,12,6,0,,,,0.5168333,0.0,0.0,0.0,117.81
5,13,6,0,,,,0.48738334,0.0,0.0,0.0,209.18
5,14,6,0,,,,0.54695,0.0,0.0,0.0,55.07
5,15,6,0,,,,0.62583333,0.0,0.0,0.0,43.67
5,16,6,0,,,,0.6088,0.0,0.0,0.0,60.71
5,17,6,0,,,,0.5681,0.0,0.0,0.0,133.54
5,18,6,0,,,,0.8775833,0.0,0.0,0.0,29.59
5,19,6,0,,,,1.11815,0.0,0.0,0.0,33.85
5,20,6,0,,,,0.77445,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.6810833,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7194,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.9037667,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.79823333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.91326666,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.0660583,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.99408334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.5115167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.0690334,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.92885,0.0,0.0,0.0,0.0
5,7,7,0,,,,1.1455834,0.0,0.0,0.0,23.14
5,8,7,0,,,,0.9979,0.0,0.0,0.0,150.5
5,9,7,0,,,,0.4274,0.0,0.0,0.0,290.96
5,10,7,0,,,,1.3967834,0.0,0.0,0.0,300.74
5,11,7,0,,,,1.1491834,0.0,0.0,0.0,183.25
5,12,7,0,,,,0.8038333,0.0,0.0,0.0,264.42
5,13,7,0,,,,0.83278334,0.0,0.0,0.0,487.87
5,14,7,0,,,,0.77385,0.0,0.0,0.0,638.37
5,15,7,0,,,,0.6076667,0.0,0.0,0.0,53.98
5,16,7,0,,,,0.49953333,0.0,0.0,0.0,122.5
5,17,7,0,,,,0.48671666,0.0,0.0,0.0,116.59
5,18,7,0,,,,0.9126,0.0,0.0,0.0,15.96
5,19,7,0,,,,0.69993335,0.0,0.0,0.0,37.89
5,20,7,0,,,,0.40110004,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.0110834,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.72815,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.5659667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.8819417,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.1884834,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.1748,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.2184666,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.3058167,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.11335,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.29235,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.39975,0.0,0.0,0.0,6.34
5,8,1,0,,,,1.0079666,0.0,0.0,0.0,78.7
5,9,1,0,,,,0.8559667,0.0,0.0,0.0,67.47
5,10,1,0,,,,1.8189334,0.0,0.0,0.0,95.75
5,11,1,0,,,,2.1063666,0.0,0.0,0.0,135.55
5,12,1,0,,,,2.1145666,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.8118333,0.0,0.0,0.0,90.22
5,14,1,0,,,,0.42738333,0.0,0.0,0.0,104.55
5,15,1,0,,,,0.34701666,0.0,0.0,0.0,79.64
5,16,1,0,,,,0.29645,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.3166125,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.56163335,0.0,0.0,0.0,37.53
5,19,1,0,,,,0.9501,0.0,0.0,0.0,22.83
5,20,1,0,,,,0.05536674,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.13818339,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.6765134e-05,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.1650667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.25643334,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.33215,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.44015,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.08575,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.39688334,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.42701668,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.9389833,0.0,0.0,0.0,67.68
5,10,2,0,,,,0.73663336,0.0,0.0,0.0,107.36
5,11,2,0,,,,2.393,0.0,0.0,0.0,163.04
5,12,2,0,,,,2.24155,0.0,0.0,0.0,143.55
5,13,2,0,,,,1.7853,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.29196668,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.35528332,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.34261668,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.40128332,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.54805,0.0,0.0,0.0,36.87
5,19,2,0,,,,0.4986,0.0,0.0,0.0,27.35
5,20,2,0,,,,0.02731674,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.0048667635,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.06733341,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.5935167,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.41903332,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.31608334,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.3018,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.29925,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.2523,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.23853333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.27651668,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.4549,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.3295,0.0,0.0,0.0,283.84
5,9,3,0,,,,0.32638332,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.4294,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.87775,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.81983334,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.44663334,0.0,0.0,0.0,342.95
5,14,3,0,,,,0.40701666,0.0,0.0,0.0,343.73
5,15,3,0,,,,0.38571668,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.64718336,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.5653833,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.42343333,0.0,0.0,0.0,47.73
5,19,3,0,,,,0.43891665,0.0,0.0,0.0,24.34
5,20,3,0,,,,0.52313334,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.4315,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.7087834,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.73911667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.3414,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.31698334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.27533334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.77066666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.29416665,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.57255,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.17,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.3299,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.49883333,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.43223333,0.0,0.0,0.0,469.37
5,10,4,0,,,,1.8965167,0.0,0.0,0.0,612.91
5,11,4,0,,,,2.07175,0.0,0.0,0.0,541.82
5,12,4,0,,,,2.1162667,0.0,0.0,0.0,389.34
5,13,4,0,,,,1.5719334,0.0,0.0,0.0,275.55
5,14,4,0,,,,0.73546666,0.0,0.0,0.0,74.33
5,15,4,0,,,,0.8707167,0.0,0.0,0.0,565.39
5,16,4,0,,,,0.33398333,0.0,0.0,0.0,429.88
5,17,4,0,,,,0.25078332,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.45413333,0.0,0.0,0.0,152.96
5,19,4,0,,,,0.6932,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.029150061,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.027066719,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.28696668,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.31288335,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.44615,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.3134,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.36623332,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.35455,0.0,0.0,0.0,212.9
5,9,5,0,,,,0.54405,0.0,0.0,0.0,472.59
5,10,5,0,,,,1.94645,0.0,0.0,0.0,617.94
5,11,5,0,,,,2.09465,0.0,0.0,0.0,676.39
5,12,5,0,,,,2.0999668,0.0,0.0,0.0,495.09
5,13,5,0,,,,1.0118333,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.35958335,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.30096668,0.0,0.0,0.0,544.25
5,16,5,0,,,,0.6947167,0.0,0.0,0.0,295.79
5,17,5,0,,,,1.7535334,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.5089833,0.0,0.0,0.0,165.75
5,19,5,0,,,,0.45786667,0.0,0.0,0.0,36.73
5,20,5,0,,,,0.034366727,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.103950016,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.0013334302,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.20983337,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.31466666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3164,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.30415,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.27518332,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.30745,0.0,0.0,0.0,92.28
5,8,6,0,,,,0.44325,0.0,0.0,0.0,264.42
5,9,6,0,,,,0.5174,0.0,0.0,0.0,416.17
5,10,6,0,,,,2.1529167,0.0,0.0,0.0,564.61
5,11,6,0,,,,2.6144,0.0,0.0,0.0,664.75
5,12,6,0,,,,2.2254,0.0,0.0,0.0,471.08
5,13,6,0,,,,0.70545,0.0,0.0,0.0,652.31
5,14,6,0,,,,0.97543335,0.0,0.0,0.0,323.02
5,15,6,0,,,,0.45266667,0.0,0.0,0.0,485.83
5,16,6,0,,,,1.4537667,0.0,0.0,0.0,329.28
5,17,6,0,,,,0.83015,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.2943,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.6964667,0.0,0.0,0.0,5.39
5,20,6,0,,,,0.259,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.3546,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.12935005,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.10486671,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.17592502,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.49403334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.32195,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.3896,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.33788332,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.35118333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.30306667,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.29711667,0.0,0.0,0.0,7.3
5,8,7,0,,,,0.43746668,0.0,0.0,0.0,37.84
5,9,7,0,,,,0.4213,0.0,0.0,0.0,162.29
5,10,7,0,,,,1.98085,0.0,0.0,0.0,401.91
5,11,7,0,,,,2.27245,0.0,0.0,0.0,556.47
5,12,7,0,,,,2.3933334,0.0,0.0,0.0,790.03
5,13,7,0,,,,1.1198167,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.5023,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.4141,0.0,0.0,0.0,340.23
5,16,7,0,,,,0.38395,0.0,0.0,0.0,237.46
5,17,7,0,,,,0.39485,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.47031668,0.0,0.0,0.0,101.29
5,19,7,0,,,,1.1451666,0.0,0.0,0.0,39.57
5,20,7,0,,,,0.20768334,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.017400034,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.059616685,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.031200033,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.0016167534,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.01121675,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.007283405,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.11505005,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.32195,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5093333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.35198334,0.0,0.0,0.0,0.17
5,7,1,0,,,,0.32323334,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.69845,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.7797,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.55985,0.0,0.0,0.0,579.76
5,11,1,0,,,,1.1447333,0.0,0.0,0.0,541.52
5,12,1,0,,,,0.8526,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.32971674,0.0,0.0,0.0,643.37
5,14,1,0,,,,0.44726667,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.5484333,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.5280833,0.0,0.0,0.0,65.63
5,17,1,0,,,,0.8976167,0.0,0.0,0.0,211.68
5,18,1,0,,,,0.8257833,0.0,0.0,0.0,156.93
5,19,1,0,,,,0.44085,0.0,0.0,0.0,44.0
5,20,1,0,,,,0.54403335,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.83955,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.0053667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.91265,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.9938,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.34526667,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.3490334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.56278336,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.8811333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.8668333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.61185,0.0,0.0,0.0,14.18
5,7,2,0,,,,1.0914667,0.0,0.0,0.0,32.87
5,8,2,0,,,,0.38406667,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.87446666,0.0,0.0,0.0,109.8
5,10,2,0,,,,0.40688333,0.0,0.0,0.0,382.5
5,11,2,0,,,,0.5938,0.0,0.0,0.0,610.85
5,12,2,0,,,,1.39095,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.31733337,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.33901668,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.31181666,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.29996666,0.0,0.0,0.0,239.49
5,17,2,0,,,,0.5226833,0.0,0.0,0.0,185.01
5,18,2,0,,,,0.67588335,0.0,0.0,0.0,100.48
5,19,2,0,,,,0.50491667,0.0,0.0,0.0,41.49
5,20,2,0,,,,0.68331665,0.0,0.0,0.0,0.0
5,21,2,0,,,,2.0005167,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.8448333,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.1605333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.553425,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.85246664,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.26166666,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.0441,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.51865,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.9841,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.62621665,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.88035,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.82565,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.29181665,0.0,0.0,0.0,270.18
5,10,3,0,,,,1.0631833,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.48946667,0.0,0.0,0.0,652.77
5,12,3,0,,,,1.1001333,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.9503,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.7521333,0.0,0.0,0.0,478.25
5,15,3,0,,,,0.6676,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.3042,0.0,0.0,0.0,325.95
5,17,3,0,,,,0.31421667,0.0,0.0,0.0,298.36
5,18,3,0,,,,0.9135,0.0,0.0,0.0,154.02
5,19,3,0,,,,0.9841667,0.0,0.0,0.0,46.0
5,20,3,0,,,,0.45613334,0.0,0.0,0.0,0.12
5,21,3,0,,,,1.2065166,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.0724833,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.7375,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.714,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.0844834,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.52535,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.0916,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.4062667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.7129833,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.1242334,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.28398332,0.0,0.0,0.0,98.23
5,8,4,0,,,,0.99163336,0.0,0.0,0.0,217.68
5,9,4,0,,,,0.3507,0.0,0.0,0.0,415.35
5,10,4,0,,,,1.8084333,0.0,0.0,0.0,506.83
5,11,4,0,,,,2.11325,0.0,0.0,0.0,643.8
5,12,4,0,,,,2.0888333,0.0,0.0,0.0,789.11
5,13,4,0,,,,1.0952333,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.21041666,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.22185,0.0,0.0,0.0,637.38
5,16,4,0,,,,0.2352,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.24320833,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.22591667,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.33185,0.0,0.0,0.0,46.12
5,20,4,0,,,,0.029766755,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.037233364,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.025583403,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.00050009345,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.512901e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.17185001,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.283,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.30651668,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.30873334,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.28519166,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.28698334,0.0,0.0,0.0,294.89
5,9,5,0,,,,0.38828334,0.0,0.0,0.0,481.11
5,10,5,0,,,,2.0700834,0.0,0.0,0.0,640.21
5,11,5,0,,,,2.33545,0.0,0.0,0.0,749.52
5,12,5,0,,,,2.2570167,0.0,0.0,0.0,802.91
5,13,5,0,,,,0.5438,0.0,0.0,0.0,824.62
5,14,5,0,,,,0.25561666,0.0,0.0,0.0,763.1
5,15,5,0,,,,0.28491667,0.0,0.0,0.0,693.75
5,16,5,0,,,,0.25353333,0.0,0.0,0.0,553.23
5,17,5,0,,,,1.35205,0.0,0.0,0.0,377.72
5,18,5,0,,,,1.0122666,0.0,0.0,0.0,170.77
5,19,5,0,,,,0.63271666,0.0,0.0,0.0,42.81
5,20,5,0,,,,0.051566735,0.0,0.0,0.0,2.42
5,21,5,0,,,,0.00053342344,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.06533335,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.007916719,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.0044834185,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.011066762,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.29898334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.2722,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.29453334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.25846666,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.2788,0.0,0.0,0.0,91.79
5,8,6,0,,,,0.4942,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.3401,0.0,0.0,0.0,474.04
5,10,6,0,,,,1.7484334,0.0,0.0,0.0,627.77
5,11,6,0,,,,1.9774667,0.0,0.0,0.0,738.19
5,12,6,0,,,,1.9438,0.0,0.0,0.0,798.02
5,13,6,0,,,,1.2321167,0.0,0.0,0.0,799.86
5,14,6,0,,,,0.27736667,0.0,0.0,0.0,764.4
5,15,6,0,,,,1.7366667,0.0,0.0,0.0,687.4
5,16,6,0,,,,2.4895833,0.0,0.0,0.0,547.75
5,17,6,0,,,,2.4169,0.0,0.0,0.0,367.92
5,18,6,0,,,,1.9864334,0.0,0.0,0.0,170.24
5,19,6,0,,,,1.7047334,0.0,0.0,0.0,46.62
5,20,6,0,,,,0.18331671,0.0,0.0,0.0,6.27
5,21,6,0,,,,0.11675008,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.46535003,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.22018339,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.27035,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.28563333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.42378333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.29648334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.26551667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.24741666,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.20466666,0.0,0.0,0.0,0.83
5,7,7,0,,,,0.43671668,0.0,0.0,0.0,66.12
5,8,7,0,,,,0.75838333,0.0,0.0,0.0,120.52
5,9,7,0,,,,0.45383334,0.0,0.0,0.0,48.26
5,10,7,0,,,,2.1661,0.0,0.0,0.0,84.92
5,11,7,0,,,,2.5929832,0.0,0.0,0.0,236.49
5,12,7,0,,,,2.5755,0.0,0.0,0.0,426.8
5,13,7,0,,,,4.071,0.0,0.0,0.0,421.37
5,14,7,0,,,,2.22985,0.0,0.0,0.0,206.0
5,15,7,0,,,,3.6685,0.0,0.0,0.0,247.7
5,16,7,0,,,,1.9186,0.0,0.0,0.0,314.85
5,17,7,0,,,,2.3794334,0.0,0.0,0.0,319.27
5,18,7,0,,,,1.1223,0.0,0.0,0.0,168.96
5,19,7,0,,,,0.93553334,0.0,0.0,0.0,31.49
5,20,7,0,,,,0.17036669,0.0,0.0,0.0,6.93
5,21,7,0,,,,0.07675002,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.22066668,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.30351672,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.2506667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.26603332,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.26713333,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.30166668,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.3015,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.46215,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.42408332,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.46241668,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.67226666,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.46565,0.0,0.0,0.0,461.92
5,10,1,0,,,,1.5659167,0.0,0.0,0.0,609.47
5,11,1,0,,,,1.8835666,0.0,0.0,0.0,693.08
5,12,1,0,,,,1.8891166,0.0,0.0,0.0,734.46
5,13,1,0,,,,1.4501,0.0,0.0,0.0,668.29
5,14,1,0,,,,0.23936667,0.0,0.0,0.0,659.32
5,15,1,0,,,,1.02955,0.0,0.0,0.0,174.89
5,16,1,0,,,,2.2946334,0.0,0.0,0.0,241.14
5,17,1,0,,,,3.1906834,0.0,0.0,0.0,79.64
5,18,1,0,,,,2.9455166,0.0,0.0,0.0,157.42
5,19,1,0,,,,1.5214833,0.0,0.0,0.0,50.61
5,20,1,0,,,,0.20466672,0.0,0.0,0.0,0.14
5,21,1,0,,,,0.085050054,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.05163338,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.05215005,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.068416715,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4405,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.25023332,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.2504,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.23703334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.26161668,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.25855,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.2426,0.0,0.0,0.0,98.23
5,8,2,0,,,,0.26055,0.0,0.0,0.0,269.37
5,9,2,0,,,,0.33738333,0.0,0.0,0.0,446.38
5,10,2,0,,,,1.64895,0.0,0.0,0.0,597.65
5,11,2,0,,,,2.0410833,0.0,0.0,0.0,679.14
5,12,2,0,,,,1.9115,0.0,0.0,0.0,674.03
5,13,2,0,,,,1.44805,0.0,0.0,0.0,361.68
5,14,2,0,,,,0.9501,0.0,0.0,0.0,275.19
5,15,2,0,,,,2.3653667,0.0,0.0,0.0,562.53
5,16,2,0,,,,2.9438334,0.0,0.0,0.0,490.95
5,17,2,0,,,,2.3776667,0.0,0.0,0.0,143.46
5,18,2,0,,,,2.6990666,0.0,0.0,0.0,11.71
5,19,2,0,,,,1.8395333,0.0,0.0,0.0,32.46
5,20,2,0,,,,0.118916735,0.0,0.0,0.0,8.49
5,21,2,0,,,,0.13401672,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.08543341,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.041883416,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.44848335,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.32475,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.5024,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.31943333,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.30603334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.288,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.35233334,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.3035,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.31118333,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.364,0.0,0.0,0.0,279.45
5,10,3,0,,,,1.6669,0.0,0.0,0.0,524.88
5,11,3,0,,,,1.9445666,0.0,0.0,0.0,491.32
5,12,3,0,,,,1.9512833,0.0,0.0,0.0,404.91
5,13,3,0,,,,1.9452833,0.0,0.0,0.0,499.77
5,14,3,0,,,,0.7594333,0.0,0.0,0.0,556.32
5,15,3,0,,,,0.97328335,0.0,0.0,0.0,320.78
5,16,3,0,,,,1.94025,0.0,0.0,0.0,340.32
5,17,3,0,,,,2.2926333,0.0,0.0,0.0,0.0
5,18,3,0,,,,1.9092667,0.0,0.0,0.0,119.89
5,19,3,0,,,,1.2978333,0.0,0.0,0.0,54.19
5,20,3,0,,,,0.35858342,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.10040008,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.04945009,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.30161667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.2612,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.27623335,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.31713334,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.28898335,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.36441666,0.0,0.0,0.0,83.72
5,8,4,0,,,,0.29931667,0.0,0.0,0.0,209.66
5,9,4,0,,,,0.27645,0.0,0.0,0.0,386.94
5,10,4,0,,,,1.4484583,0.0,0.0,0.0,319.41
5,11,4,0,,,,1.46005,0.0,0.0,0.0,411.72
5,12,4,0,,,,2.0677333,0.0,0.0,0.0,418.14
5,13,4,0,,,,1.8267,0.0,0.0,0.0,611.11
5,14,4,0,,,,0.29041666,0.0,0.0,0.0,348.78
5,15,4,0,,,,0.20095,0.0,0.0,0.0,99.21
5,16,4,0,,,,0.53501666,0.0,0.0,0.0,320.46
5,17,4,0,,,,0.29535,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.204,0.0,0.0,0.0,66.27
5,19,4,0,,,,1.211,0.0,0.0,0.0,27.34
5,20,4,0,,,,0.056916747,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.010283413,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.24631669,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.08466671,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.00303341,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.105400056,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.27406666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.27865,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.25631666,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.26358333,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.27918333,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.35416666,0.0,0.0,0.0,487.21
5,10,5,0,,,,1.3197167,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.65708333,0.0,0.0,0.0,658.51
5,12,5,0,,,,1.6372833,0.0,0.0,0.0,665.76
5,13,5,0,,,,0.98301667,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.36203334,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.27335,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.36501667,0.0,0.0,0.0,523.3
5,17,5,0,,,,0.62368333,0.0,0.0,0.0,357.92
5,18,5,0,,,,0.99976665,0.0,0.0,0.0,181.31
5,19,5,0,,,,0.72026664,0.0,0.0,0.0,45.58
5,20,5,0,,,,0.10371673,0.0,0.0,0.0,10.29
5,21,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.0032000968,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.3035167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.39970833,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34341666,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3145,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.31451666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3037,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.32716668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.29416665,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.29611668,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.3218,0.0,0.0,0.0,269.41
5,9,6,0,,,,0.30215,0.0,0.0,0.0,424.84
5,10,6,0,,,,1.6260333,0.0,0.0,0.0,596.39
5,11,6,0,,,,2.0888667,0.0,0.0,0.0,682.9
5,12,6,0,,,,2.1195667,0.0,0.0,0.0,740.18
5,13,6,0,,,,1.38985,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.34158334,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.30546665,0.0,0.0,0.0,523.55
5,16,6,0,,,,0.32348335,0.0,0.0,0.0,275.12
5,17,6,0,,,,0.6306667,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.9989167,0.0,0.0,0.0,162.41
5,19,6,0,,,,1.34795,0.0,0.0,0.0,54.39
5,20,6,0,,,,0.24153334,0.0,0.0,0.0,10.07
5,21,6,0,,,,0.07218336,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.007166745,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.0011000918,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.11318339,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.2894,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.33555,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.24268334,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.22541666,0.0,0.0,0.0,103.89
5,8,7,0,,,,0.2847,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.25911668,0.0,0.0,0.0,462.83
5,10,7,0,,,,1.6237667,0.0,0.0,0.0,616.16
5,11,7,0,,,,2.1016333,0.0,0.0,0.0,688.6
5,12,7,0,,,,2.56295,0.0,0.0,0.0,671.87
5,13,7,0,,,,2.1782167,0.0,0.0,0.0,592.8
5,14,7,0,,,,0.50333333,0.0,0.0,0.0,518.24
5,15,7,0,,,,0.44259167,0.0,0.0,0.0,320.59
5,16,7,0,,,,2.0926332,0.0,0.0,0.0,372.46
5,17,7,0,,,,1.7441,0.0,0.0,0.0,329.89
5,18,7,0,,,,1.57495,0.0,0.0,0.0,159.51
5,19,7,0,,,,1.6121666,0.0,0.0,0.0,49.07
5,20,7,0,,,,0.14535007,0.0,0.0,0.0,11.15
5,21,7,0,,,,0.061333388,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.032416724,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.00048342513,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.06415008,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.23636666,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.27458334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.30831668,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.28518334,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.25976667,0.0,0.0,0.0,39.63
5,8,1,0,,,,0.2379,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.24671666,0.0,0.0,0.0,383.92
5,10,1,0,,,,1.0519167,0.0,0.0,0.0,599.77
5,11,1,0,,,,1.83645,0.0,0.0,0.0,711.5
5,12,1,0,,,,1.8001667,0.0,0.0,0.0,781.04
5,13,1,0,,,,1.7076334,0.0,0.0,0.0,710.3
5,14,1,0,,,,0.30648333,0.0,0.0,0.0,710.95
5,15,1,0,,,,0.2111,0.0,0.0,0.0,168.35
5,16,1,0,,,,2.0415332,0.0,0.0,0.0,179.71
5,17,1,0,,,,2.1177166,0.0,0.0,0.0,242.9
5,18,1,0,,,,2.29485,0.0,0.0,0.0,82.26
5,19,1,0,,,,2.2687333,0.0,0.0,0.0,55.33
5,20,1,0,,,,0.97926664,0.0,0.0,0.0,11.14
5,21,1,0,,,,0.31566668,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.0897167,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.0016500918,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.05121675,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.32405,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.31925,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.31343332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.35465,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.30863333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.34243333,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.49341667,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.33645,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.29493332,0.0,0.0,0.0,448.86
5,10,2,0,,,,1.3013,0.0,0.0,0.0,489.08
5,11,2,0,,,,1.9160833,0.0,0.0,0.0,651.28
5,12,2,0,,,,1.8963,0.0,0.0,0.0,602.74
5,13,2,0,,,,1.7031167,0.0,0.0,0.0,400.41
5,14,2,0,,,,0.27215,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.25301668,0.0,0.0,0.0,414.36
5,16,2,0,,,,1.0243833,0.0,0.0,0.0,351.06
5,17,2,0,,,,1.42575,0.0,0.0,0.0,321.09
5,18,2,0,,,,1.15625,0.0,0.0,0.0,172.59
5,19,2,0,,,,0.52468336,0.0,0.0,0.0,57.51
5,20,2,0,,,,0.08536673,0.0,0.0,0.0,1.55
5,21,2,0,,,,0.018166745,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.03405008,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.15980004,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.24046667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.2334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24136667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.24388333,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.44178334,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.28395,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.2801,0.0,0.0,0.0,249.85
5,10,3,0,,,,0.47041667,0.0,0.0,0.0,596.35
5,11,3,0,,,,0.69343334,0.0,0.0,0.0,700.21
5,12,3,0,,,,1.1994833,0.0,0.0,0.0,728.99
5,13,3,0,,,,1.0571834,0.0,0.0,0.0,724.59
5,14,3,0,,,,0.36646667,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.31665,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.60978335,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.7788,0.0,0.0,0.0,358.14
5,18,3,0,,,,1.029,0.0,0.0,0.0,178.77
5,19,3,0,,,,0.83885,0.0,0.0,0.0,59.25
5,20,3,0,,,,0.17718342,0.0,0.0,0.0,1.56
5,21,3,0,,,,0.6462834,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.6512667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.37548333,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.26355833,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.30271667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.33245,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.26523334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.27208334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.28501666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.34361666,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.31953335,0.0,0.0,0.0,101.88
6,8,4,0,,,,0.27531666,0.0,0.0,0.0,207.69
6,9,4,0,,,,0.28271666,0.0,0.0,0.0,467.3
6,10,4,0,,,,1.5279334,0.0,0.0,0.0,559.41
6,11,4,0,,,,1.9174167,0.0,0.0,0.0,657.04
6,12,4,0,,,,1.8973666,0.0,0.0,0.0,674.11
6,13,4,0,,,,1.77625,0.0,0.0,0.0,679.42
6,14,4,0,,,,0.5133833,0.0,0.0,0.0,683.07
6,15,4,0,,,,0.17581667,0.0,0.0,0.0,647.73
6,16,4,0,,,,0.86071664,0.0,0.0,0.0,527.57
6,17,4,0,,,,0.9756167,0.0,0.0,0.0,368.56
6,18,4,0,,,,1.11425,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.9328167,0.0,0.0,0.0,47.26
6,20,4,0,,,,0.20926672,0.0,0.0,0.0,13.5
6,21,4,0,,,,0.06913336,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.19003338,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.30225,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.30151665,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.2913,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.29738334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.35403332,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.37056667,0.0,0.0,0.0,8.91
6,8,5,0,,,,0.3445,0.0,0.0,0.0,52.42
6,9,5,0,,,,0.34253332,0.0,0.0,0.0,169.06
6,10,5,0,,,,1.6682833,0.0,0.0,0.0,422.03
6,11,5,0,,,,1.9029,0.0,0.0,0.0,691.97
6,12,5,0,,,,1.8717166,0.0,0.0,0.0,774.05
6,13,5,0,,,,1.6211,0.0,0.0,0.0,767.85
6,14,5,0,,,,0.31028333,0.0,0.0,0.0,707.11
6,15,5,0,,,,0.46593332,0.0,0.0,0.0,661.04
6,16,5,0,,,,2.1378334,0.0,0.0,0.0,535.62
6,17,5,0,,,,3.11045,0.0,0.0,0.0,367.9
6,18,5,0,,,,2.6058333,0.0,0.0,0.0,181.03
6,19,5,0,,,,0.7112333,0.0,0.0,0.0,47.96
6,20,5,0,,,,0.2029334,0.0,0.0,0.0,14.12
6,21,5,0,,,,0.004050092,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.03971673,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.060383413,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.30970004,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.60541666,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.30991668,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29505,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.2942,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.27826667,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.29261667,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.27705,0.0,0.0,0.0,93.5
6,8,6,0,,,,0.38238335,0.0,0.0,0.0,284.73
6,9,6,0,,,,0.30375,0.0,0.0,0.0,458.03
6,10,6,0,,,,1.6120666,0.0,0.0,0.0,599.43
6,11,6,0,,,,1.8125,0.0,0.0,0.0,699.31
6,12,6,0,,,,1.8952667,0.0,0.0,0.0,614.35
6,13,6,0,,,,1.5421333,0.0,0.0,0.0,623.28
6,14,6,0,,,,0.4105,0.0,0.0,0.0,631.41
6,15,6,0,,,,2.5911834,0.0,0.0,0.0,452.89
6,16,6,0,,,,2.58095,0.0,0.0,0.0,113.14
6,17,6,0,,,,3.3122334,0.0,0.0,0.0,156.88
6,18,6,0,,,,2.8352168,0.0,0.0,0.0,126.0
6,19,6,0,,,,1.5028,0.0,0.0,0.0,58.44
6,20,6,0,,,,0.20510006,0.0,0.0,0.0,7.26
6,21,6,0,,,,0.19481672,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.06611675,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.009900082,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.5099667,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.5251333,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.39681667,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.6092333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.34746668,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.41621667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.29551667,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.29998332,0.0,0.0,0.0,96.65
6,8,7,0,,,,0.2893,0.0,0.0,0.0,253.4
6,9,7,0,,,,0.24206667,0.0,0.0,0.0,442.11
6,10,7,0,,,,1.5174167,0.0,0.0,0.0,552.07
6,11,7,0,,,,1.92855,0.0,0.0,0.0,582.93
6,12,7,0,,,,1.94675,0.0,0.0,0.0,628.32
6,13,7,0,,,,1.6404333,0.0,0.0,0.0,486.75
6,14,7,0,,,,0.53305,0.0,0.0,0.0,576.39
6,15,7,0,,,,1.36005,0.0,0.0,0.0,353.78
6,16,7,0,,,,3.1581166,0.0,0.0,0.0,57.29
6,17,7,0,,,,3.2285833,0.0,0.0,0.0,112.89
6,18,7,0,,,,2.6788332,0.0,0.0,0.0,24.39
6,19,7,0,,,,1.9631833,0.0,0.0,0.0,37.65
6,20,7,0,,,,0.11656673,0.0,0.0,0.0,14.67
6,21,7,0,,,,0.1260334,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.14296672,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.0056834253,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.15746672,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.31921667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.3047,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.30068332,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.48018333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.23875,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.30511665,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.32753333,0.0,0.0,0.0,27.99
6,8,1,0,,,,0.28971666,0.0,0.0,0.0,167.36
6,9,1,0,,,,0.29746667,0.0,0.0,0.0,232.89
6,10,1,0,,,,1.6565167,0.0,0.0,0.0,534.78
6,11,1,0,,,,1.91235,0.0,0.0,0.0,373.23
6,12,1,0,,,,1.8629333,0.0,0.0,0.0,679.51
6,13,1,0,,,,1.4304,0.0,0.0,0.0,679.59
6,14,1,0,,,,0.24531667,0.0,0.0,0.0,749.15
6,15,1,0,,,,1.4046667,0.0,0.0,0.0,659.64
6,16,1,0,,,,3.3385334,0.0,0.0,0.0,495.39
6,17,1,0,,,,3.3877,0.0,0.0,0.0,362.16
6,18,1,0,,,,2.4191167,0.0,0.0,0.0,158.48
6,19,1,0,,,,1.3646333,0.0,0.0,0.0,63.85
6,20,1,0,,,,0.21573341,0.0,0.0,0.0,6.34
6,21,1,0,,,,0.07665008,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.038433403,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.0048334203,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.47500834,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.25426668,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.2322,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.24316667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.26925,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.31768334,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.33228335,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.32103333,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.29068333,0.0,0.0,0.0,18.27
6,9,2,0,,,,0.29248333,0.0,0.0,0.0,284.44
6,10,2,0,,,,1.6087166,0.0,0.0,0.0,565.94
6,11,2,0,,,,1.876675,0.0,0.0,0.0,577.98
6,12,2,0,,,,1.8527,0.0,0.0,0.0,660.21
6,13,2,0,,,,1.5065666,0.0,0.0,0.0,562.72
6,14,2,0,,,,0.2463,0.0,0.0,0.0,612.96
6,15,2,0,,,,0.2417,0.0,0.0,0.0,531.3
6,16,2,0,,,,1.4557333,0.0,0.0,0.0,434.04
6,17,2,0,,,,1.5413,0.0,0.0,0.0,346.79
6,18,2,0,,,,1.05365,0.0,0.0,0.0,179.36
6,19,2,0,,,,1.6841834,0.0,0.0,0.0,43.12
