month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,20,2,0,,,,0.22535007,0.0,0.0,0.0,14.08
6,21,2,0,,,,0.013416757,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.026733425,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.0057834317,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.27221668,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.27386665,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.2876,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29411668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.27028334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.27893335,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.3074,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.3131,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.33641666,0.0,0.0,0.0,77.49
6,9,3,0,,,,0.35745,0.0,0.0,0.0,49.23
6,10,3,0,,,,1.6486334,0.0,0.0,0.0,452.46
6,11,3,0,,,,1.89675,0.0,0.0,0.0,410.29
6,12,3,0,,,,2.0181832,0.0,0.0,0.0,744.8
6,13,3,0,,,,1.7072,0.0,0.0,0.0,689.24
6,14,3,0,,,,0.49341667,0.0,0.0,0.0,589.17
6,15,3,0,,,,1.55515,0.0,0.0,0.0,576.88
6,16,3,0,,,,1.5045834,0.0,0.0,0.0,515.83
6,17,3,0,,,,3.3424,0.0,0.0,0.0,344.11
6,18,3,0,,,,2.2614834,0.0,0.0,0.0,178.02
6,19,3,0,,,,2.4119167,0.0,0.0,0.0,46.45
6,20,3,0,,,,0.13155007,0.0,0.0,0.0,15.3
6,21,3,0,,,,0.020033423,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.01015009,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.008500096,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.07263341,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.26061666,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.2504,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.2571,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.28148332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.2966,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.34861666,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.32035,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.41678333,0.0,0.0,0.0,281.51
6,9,4,0,,,,0.36161667,0.0,0.0,0.0,464.43
6,10,4,0,,,,0.96208334,0.0,0.0,0.0,599.2
6,11,4,0,,,,1.8841333,0.0,0.0,0.0,709.99
6,12,4,0,,,,1.9589167,0.0,0.0,0.0,765.1
6,13,4,0,,,,1.6886667,0.0,0.0,0.0,749.03
6,14,4,0,,,,0.25213334,0.0,0.0,0.0,603.4
6,15,4,0,,,,0.25986665,0.0,0.0,0.0,524.37
6,16,4,0,,,,1.2626333,0.0,0.0,0.0,331.14
6,17,4,0,,,,1.4933333,0.0,0.0,0.0,182.46
6,18,4,0,,,,0.95281667,0.0,0.0,0.0,149.58
6,19,4,0,,,,0.7359,0.0,0.0,0.0,61.58
6,20,4,0,,,,0.13593341,0.0,0.0,0.0,17.16
6,21,4,0,,,,0.040466756,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.055450086,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.2512334,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.34685,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.34346667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.34183332,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.33531666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.38921666,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.4087,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.3685,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.3705,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.3157,0.0,0.0,0.0,274.64
6,9,5,0,,,,0.33953333,0.0,0.0,0.0,442.26
6,10,5,0,,,,1.61605,0.0,0.0,0.0,585.43
6,11,5,0,,,,2.0432,0.0,0.0,0.0,692.64
6,12,5,0,,,,1.9205333,0.0,0.0,0.0,503.79
6,13,5,0,,,,1.6610167,0.0,0.0,0.0,722.51
6,14,5,0,,,,0.31253332,0.0,0.0,0.0,569.56
6,15,5,0,,,,0.29801667,0.0,0.0,0.0,38.68
6,16,5,0,,,,1.2995,0.0,0.0,0.0,31.44
6,17,5,0,,,,1.4585667,0.0,0.0,0.0,55.66
6,18,5,0,,,,1.2474667,0.0,0.0,0.0,136.71
6,19,5,0,,,,0.6602833,0.0,0.0,0.0,43.55
6,20,5,0,,,,0.0741334,0.0,0.0,0.0,17.05
6,21,5,0,,,,0.086450055,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.011033406,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.027716758,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.12708339,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.5089167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.3732,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.38633335,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.37241668,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.32908332,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.34428334,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.2904,0.0,0.0,0.0,272.61
6,9,6,0,,,,0.30723333,0.0,0.0,0.0,441.44
6,10,6,0,,,,0.49401668,0.0,0.0,0.0,551.85
6,11,6,0,,,,0.40065,0.0,0.0,0.0,669.07
6,12,6,0,,,,1.5241667,0.0,0.0,0.0,737.85
6,13,6,0,,,,1.2813,0.0,0.0,0.0,751.03
6,14,6,0,,,,0.4288,0.0,0.0,0.0,708.68
6,15,6,0,,,,0.43673334,0.0,0.0,0.0,631.15
6,16,6,0,,,,1.4228834,0.0,0.0,0.0,509.48
6,17,6,0,,,,0.88116664,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.7983,0.0,0.0,0.0,185.24
6,19,6,0,,,,0.57811666,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.021483425,0.0,0.0,0.0,17.45
6,21,6,0,,,,0.057316754,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.66143334,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.5056,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.4257,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.34031665,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.34835,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.33973333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.35328335,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.34786665,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.34068334,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.34038332,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.34471667,0.0,0.0,0.0,273.32
6,9,7,0,,,,0.31728333,0.0,0.0,0.0,446.34
6,10,7,0,,,,0.6274667,0.0,0.0,0.0,588.07
6,11,7,0,,,,0.7144833,0.0,0.0,0.0,705.44
6,12,7,0,,,,1.26755,0.0,0.0,0.0,757.32
6,13,7,0,,,,0.1503167,0.0,0.0,0.0,715.73
6,14,7,0,,,,0.32181665,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.37588334,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.45423332,0.0,0.0,0.0,496.18
6,17,7,0,,,,0.7830833,0.0,0.0,0.0,338.42
6,18,7,0,,,,0.81843334,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.42566666,0.0,0.0,0.0,45.38
6,20,7,0,,,,0.3758667,0.0,0.0,0.0,18.05
6,21,7,0,,,,0.91125,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.77845,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.9555333,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.2010916,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.4621,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.24935,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.23003334,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.25693333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.21705,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.2135,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.24225,0.0,0.0,0.0,100.87
6,8,1,0,,,,0.25691667,0.0,0.0,0.0,268.33
6,9,1,0,,,,0.24511667,0.0,0.0,0.0,441.24
6,10,1,0,,,,1.8242834,0.0,0.0,0.0,581.58
6,11,1,0,,,,2.0724666,0.0,0.0,0.0,568.89
6,12,1,0,,,,2.08845,0.0,0.0,0.0,643.2
6,13,1,0,,,,0.93455,0.0,0.0,0.0,564.08
6,14,1,0,,,,0.31611666,0.0,0.0,0.0,604.86
6,15,1,0,,,,0.19611667,0.0,0.0,0.0,517.95
6,16,1,0,,,,0.21398333,0.0,0.0,0.0,424.09
6,17,1,0,,,,0.7632667,0.0,0.0,0.0,334.87
6,18,1,0,,,,0.81065,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.70206666,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.036500093,0.0,0.0,0.0,18.0
6,21,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.01253343,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.5876,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.37513334,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.38155,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.35843334,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.38455,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.37095,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.45873332,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.39175,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.33615,0.0,0.0,0.0,247.32
6,9,2,0,,,,0.3468,0.0,0.0,0.0,444.22
6,10,2,0,,,,1.8287834,0.0,0.0,0.0,584.77
6,11,2,0,,,,2.0703332,0.0,0.0,0.0,696.09
6,12,2,0,,,,2.0523167,0.0,0.0,0.0,744.58
6,13,2,0,,,,1.1864333,0.0,0.0,0.0,731.57
6,14,2,0,,,,0.33416668,0.0,0.0,0.0,682.1
6,15,2,0,,,,0.31635,0.0,0.0,0.0,184.78
6,16,2,0,,,,0.93015,0.0,0.0,0.0,193.85
6,17,2,0,,,,1.2467834,0.0,0.0,0.0,91.71
6,18,2,0,,,,1.3684833,0.0,0.0,0.0,169.86
6,19,2,0,,,,0.9126667,0.0,0.0,0.0,46.5
6,20,2,0,,,,0.055683415,0.0,0.0,0.0,18.66
6,21,2,0,,,,0.056666758,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.25230002,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.36601666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.37553334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.46683332,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.37668332,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.3717,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.35926667,0.0,0.0,0.0,216.98
6,9,3,0,,,,0.36281666,0.0,0.0,0.0,382.04
6,10,3,0,,,,1.7621666,0.0,0.0,0.0,443.39
6,11,3,0,,,,2.1179667,0.0,0.0,0.0,578.44
6,12,3,0,,,,2.07295,0.0,0.0,0.0,656.74
6,13,3,0,,,,1.2752334,0.0,0.0,0.0,670.77
6,14,3,0,,,,0.31721666,0.0,0.0,0.0,665.37
6,15,3,0,,,,0.24740833,0.0,0.0,0.0,139.97
6,16,3,0,,,,2.00255,0.0,0.0,0.0,481.83
6,17,3,0,,,,2.7571666,0.0,0.0,0.0,306.06
6,18,3,0,,,,1.8114834,0.0,0.0,0.0,102.74
6,19,3,0,,,,1.23075,0.0,0.0,0.0,50.71
6,20,3,0,,,,0.30986673,0.0,0.0,0.0,6.59
6,21,3,0,,,,0.08640008,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.04765009,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.0032834285,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.1814167,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.5811667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.5111333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.4159,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.37578332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.38895,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.37873334,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.37546667,0.0,0.0,0.0,100.33
6,8,4,0,,,,0.36576667,0.0,0.0,0.0,262.23
6,9,4,0,,,,0.34295,0.0,0.0,0.0,426.71
6,10,4,0,,,,1.7010833,0.0,0.0,0.0,567.01
6,11,4,0,,,,1.9163667,0.0,0.0,0.0,684.35
6,12,4,0,,,,1.9742,0.0,0.0,0.0,753.07
6,13,4,0,,,,1.4661833,0.0,0.0,0.0,764.88
6,14,4,0,,,,1.50025,0.0,0.0,0.0,745.51
6,15,4,0,,,,3.5526333,0.0,0.0,0.0,653.6
6,16,4,0,,,,2.3350832,0.0,0.0,0.0,530.65
6,17,4,0,,,,2.71615,0.0,0.0,0.0,317.01
6,18,4,0,,,,2.5264,0.0,0.0,0.0,156.81
6,19,4,0,,,,1.6849667,0.0,0.0,0.0,45.0
6,20,4,0,,,,0.37015003,0.0,0.0,0.0,19.77
6,21,4,0,,,,0.13203341,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.1718334,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.40550005,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.5902417,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.5129333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.49843332,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.54586667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.35136667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.41906667,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.5444667,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.46746665,0.0,0.0,0.0,106.33
6,8,5,0,,,,0.35805,0.0,0.0,0.0,159.26
6,9,5,0,,,,0.32423332,0.0,0.0,0.0,153.47
6,10,5,0,,,,1.6419,0.0,0.0,0.0,547.04
6,11,5,0,,,,1.8663334,0.0,0.0,0.0,648.91
6,12,5,0,,,,1.9048,0.0,0.0,0.0,586.93
6,13,5,0,,,,1.5369834,0.0,0.0,0.0,659.11
6,14,5,0,,,,2.9826334,0.0,0.0,0.0,618.39
6,15,5,0,,,,1.01205,0.0,0.0,0.0,592.39
6,16,5,0,,,,2.4465833,0.0,0.0,0.0,505.43
6,17,5,0,,,,3.1564667,0.0,0.0,0.0,356.52
6,18,5,0,,,,2.4209332,0.0,0.0,0.0,177.03
6,19,5,0,,,,1.5624334,0.0,0.0,0.0,50.83
6,20,5,0,,,,0.37308338,0.0,0.0,0.0,19.76
6,21,5,0,,,,0.093933396,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.120850064,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.8196667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.35376668,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.32683334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.29616666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.33076668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.76738334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.4518,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.5682167,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.255,0.0,0.0,0.0,98.83
6,8,6,0,,,,0.2624,0.0,0.0,0.0,123.3
6,9,6,0,,,,0.36278334,0.0,0.0,0.0,254.65
6,10,6,0,,,,3.1471167,0.0,0.0,0.0,451.96
6,11,6,0,,,,2.0946167,0.0,0.0,0.0,646.66
6,12,6,0,,,,4.182483,0.0,0.0,0.0,695.53
6,13,6,0,,,,1.7857667,0.0,0.0,0.0,698.04
6,14,6,0,,,,3.4867334,0.0,0.0,0.0,670.44
6,15,6,0,,,,3.2891166,0.0,0.0,0.0,472.62
6,16,6,0,,,,2.12765,0.0,0.0,0.0,53.13
6,17,6,0,,,,3.32675,0.0,0.0,0.0,27.22
6,18,6,0,,,,3.2906666,0.0,0.0,0.0,49.28
6,19,6,0,,,,2.5822167,0.0,0.0,0.0,61.78
6,20,6,0,,,,0.58395004,0.0,0.0,0.0,17.7
6,21,6,0,,,,0.18476672,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.3851334,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.1480833,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6650083,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.4999,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.50458336,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.25585,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.47851667,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.34086666,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.49136665,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.29188332,0.0,0.0,0.0,103.05
6,8,7,0,,,,0.28145,0.0,0.0,0.0,266.6
6,9,7,0,,,,0.29868335,0.0,0.0,0.0,438.14
6,10,7,0,,,,1.70235,0.0,0.0,0.0,592.77
6,11,7,0,,,,2.0447834,0.0,0.0,0.0,706.28
6,12,7,0,,,,3.7722833,0.0,0.0,0.0,748.13
6,13,7,0,,,,2.3290334,0.0,0.0,0.0,754.72
6,14,7,0,,,,3.6671,0.0,0.0,0.0,726.21
6,15,7,0,,,,1.5407833,0.0,0.0,0.0,621.97
6,16,7,0,,,,3.5870667,0.0,0.0,0.0,487.88
6,17,7,0,,,,3.2622166,0.0,0.0,0.0,350.44
6,18,7,0,,,,3.2526,0.0,0.0,0.0,191.35
6,19,7,0,,,,2.1361833,0.0,0.0,0.0,45.29
6,20,7,0,,,,0.8784,0.0,0.0,0.0,20.62
6,21,7,0,,,,0.33150005,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.8034667,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.61365,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.92174166,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.5516,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.5470167,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.28966665,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.5854167,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.59821665,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.37324166,0.0,0.0,0.0,2.02
6,7,1,0,,,,0.39905,0.0,0.0,0.0,107.93
6,8,1,0,,,,0.24713333,0.0,0.0,0.0,277.76
6,9,1,0,,,,0.26441666,0.0,0.0,0.0,459.37
6,10,1,0,,,,1.5211,0.0,0.0,0.0,578.59
6,11,1,0,,,,1.7792,0.0,0.0,0.0,656.83
6,12,1,0,,,,3.23135,0.0,0.0,0.0,689.34
6,13,1,0,,,,1.80025,0.0,0.0,0.0,661.74
6,14,1,0,,,,2.13895,0.0,0.0,0.0,559.16
6,15,1,0,,,,2.3039167,0.0,0.0,0.0,515.85
6,16,1,0,,,,2.0079668,0.0,0.0,0.0,326.35
6,17,1,0,,,,3.19575,0.0,0.0,0.0,301.12
6,18,1,0,,,,2.4523168,0.0,0.0,0.0,189.1
6,19,1,0,,,,2.2172334,0.0,0.0,0.0,44.8
6,20,1,0,,,,0.6415167,0.0,0.0,0.0,20.46
6,21,1,0,,,,0.4811,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.67868334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.9604833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.8568417,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.49121666,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.63231665,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.36541668,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.52765,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.75675,0.0,0.0,0.0,1.61
6,6,2,0,,,,0.55771667,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.27718332,0.0,0.0,0.0,94.92
6,8,2,0,,,,0.26621667,0.0,0.0,0.0,263.59
6,9,2,0,,,,0.26771668,0.0,0.0,0.0,403.17
6,10,2,0,,,,1.5399333,0.0,0.0,0.0,570.7
6,11,2,0,,,,3.059675,0.0,0.0,0.0,631.56
6,12,2,0,,,,1.9733,0.0,0.0,0.0,207.91
6,13,2,0,,,,3.5639167,0.0,0.0,0.0,517.15
6,14,2,0,,,,1.9975,0.0,0.0,0.0,541.0
6,15,2,0,,,,2.1673167,0.0,0.0,0.0,561.06
6,16,2,0,,,,2.5436168,0.0,0.0,0.0,522.32
6,17,2,0,,,,3.3315334,0.0,0.0,0.0,363.85
6,18,2,0,,,,3.1708333,0.0,0.0,0.0,185.36
6,19,2,0,,,,2.0567167,0.0,0.0,0.0,45.05
6,20,2,0,,,,0.7584167,0.0,0.0,0.0,20.35
6,21,2,0,,,,0.4027667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.6398833,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.3472667,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.2695,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.93651664,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.26176667,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.21366666,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.3766167,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.6171,0.0,0.0,0.0,1.59
6,6,3,0,,,,0.55951667,0.0,0.0,0.0,36.42
6,7,3,0,,,,0.5391833,0.0,0.0,0.0,96.18
6,8,3,0,,,,1.09825,0.0,0.0,0.0,264.84
6,9,3,0,,,,1.4483833,0.0,0.0,0.0,435.95
6,10,3,0,,,,2.7334833,0.0,0.0,0.0,569.42
6,11,3,0,,,,2.6363332,0.0,0.0,0.0,670.87
6,12,3,0,,,,4.0433335,0.0,0.0,0.0,702.96
6,13,3,0,,,,4.007517,0.0,0.0,0.0,741.1
6,14,3,0,,,,2.7210166,0.0,0.0,0.0,715.43
6,15,3,0,,,,3.1957,0.0,0.0,0.0,637.19
6,16,3,0,,,,3.4884167,0.0,0.0,0.0,513.6
6,17,3,0,,,,3.7266333,0.0,0.0,0.0,353.18
6,18,3,0,,,,3.5903,0.0,0.0,0.0,189.49
6,19,3,0,,,,3.1505666,0.0,0.0,0.0,48.79
6,20,3,0,,,,0.48998338,0.0,0.0,0.0,20.26
6,21,3,0,,,,0.09790004,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.72553337,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.43905,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.0374,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.87735,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.61663336,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5703167,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.5872667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5531,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.56118333,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.30981666,0.0,0.0,0.0,104.76
6,8,4,0,,,,0.32133332,0.0,0.0,0.0,256.81
6,9,4,0,,,,0.31678334,0.0,0.0,0.0,425.56
6,10,4,0,,,,1.6217667,0.0,0.0,0.0,566.63
6,11,4,0,,,,1.8964334,0.0,0.0,0.0,671.03
6,12,4,0,,,,1.9422667,0.0,0.0,0.0,655.62
6,13,4,0,,,,1.8955,0.0,0.0,0.0,713.48
6,14,4,0,,,,1.0279833,0.0,0.0,0.0,669.16
6,15,4,0,,,,1.3957334,0.0,0.0,0.0,605.15
6,16,4,0,,,,2.5121,0.0,0.0,0.0,502.21
6,17,4,0,,,,3.35125,0.0,0.0,0.0,363.85
6,18,4,0,,,,2.68275,0.0,0.0,0.0,190.04
6,19,4,0,,,,1.6282834,0.0,0.0,0.0,44.34
6,20,4,0,,,,0.23660004,0.0,0.0,0.0,17.18
6,21,4,0,,,,0.052583404,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.04308339,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.021350065,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.28193337,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.6419167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.53363335,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5599,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.32411668,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.35271665,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.55223334,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.352,0.0,0.0,0.0,49.49
6,8,5,0,,,,0.34908333,0.0,0.0,0.0,154.93
6,9,5,0,,,,0.32593334,0.0,0.0,0.0,54.86
6,10,5,0,,,,1.5964333,0.0,0.0,0.0,132.87
6,11,5,0,,,,1.8513833,0.0,0.0,0.0,457.67
6,12,5,0,,,,1.8551834,0.0,0.0,0.0,549.23
6,13,5,0,,,,1.629,0.0,0.0,0.0,721.52
6,14,5,0,,,,0.94191664,0.0,0.0,0.0,665.51
6,15,5,0,,,,1.0684,0.0,0.0,0.0,584.31
6,16,5,0,,,,2.54265,0.0,0.0,0.0,453.34
6,17,5,0,,,,2.7249832,0.0,0.0,0.0,223.53
6,18,5,0,,,,2.5762334,0.0,0.0,0.0,14.31
6,19,5,0,,,,1.5106,0.0,0.0,0.0,13.09
6,20,5,0,,,,0.27013338,0.0,0.0,0.0,1.48
6,21,5,0,,,,0.0854834,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.031116726,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.013033417,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.20769173,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.5717667,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.5776167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.58898336,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.45081666,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.55738336,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.54621667,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.29346666,0.0,0.0,0.0,11.7
6,8,6,0,,,,0.30075,0.0,0.0,0.0,160.66
6,9,6,0,,,,0.29793334,0.0,0.0,0.0,330.04
6,10,6,0,,,,1.5536333,0.0,0.0,0.0,574.0
6,11,6,0,,,,1.3638,0.0,0.0,0.0,683.91
6,12,6,0,,,,1.84835,0.0,0.0,0.0,733.94
6,13,6,0,,,,1.8595667,0.0,0.0,0.0,758.37
6,14,6,0,,,,1.0015334,0.0,0.0,0.0,744.35
6,15,6,0,,,,1.31475,0.0,0.0,0.0,649.4
6,16,6,0,,,,2.4992332,0.0,0.0,0.0,528.87
6,17,6,0,,,,3.3520834,0.0,0.0,0.0,363.96
6,18,6,0,,,,2.956075,0.0,0.0,0.0,191.0
6,19,6,0,,,,1.82745,0.0,0.0,0.0,49.64
6,20,6,0,,,,0.2000167,0.0,0.0,0.0,21.11
6,21,6,0,,,,0.09276674,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.20136671,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.88633335,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.70644164,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.78353333,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.61035,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.6155667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.55835,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5972833,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.5964,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.67793334,0.0,0.0,0.0,100.01
6,8,7,0,,,,0.39488333,0.0,0.0,0.0,277.41
6,9,7,0,,,,0.2714,0.0,0.0,0.0,457.01
6,10,7,0,,,,1.5947,0.0,0.0,0.0,523.89
6,11,7,0,,,,1.8379166,0.0,0.0,0.0,719.59
6,12,7,0,,,,2.1314332,0.0,0.0,0.0,783.55
6,13,7,0,,,,2.36615,0.0,0.0,0.0,797.14
6,14,7,0,,,,1.2251667,0.0,0.0,0.0,776.84
6,15,7,0,,,,1.9798917,0.0,0.0,0.0,681.62
6,16,7,0,,,,2.8959,0.0,0.0,0.0,558.81
6,17,7,0,,,,3.4949334,0.0,0.0,0.0,394.95
6,18,7,0,,,,2.9387167,0.0,0.0,0.0,201.59
6,19,7,0,,,,2.4972832,0.0,0.0,0.0,37.66
6,20,7,0,,,,0.27620003,0.0,0.0,0.0,21.12
6,21,7,0,,,,0.097516716,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.08500005,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.75343335,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.99848336,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.94201666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.91386664,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.57165,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.57845,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.58751667,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.58813334,0.0,0.0,0.0,29.19
6,7,1,0,,,,0.29221666,0.0,0.0,0.0,104.21
6,8,1,0,,,,0.29388332,0.0,0.0,0.0,270.41
6,9,1,0,,,,0.3124,0.0,0.0,0.0,441.43
6,10,1,0,,,,1.57105,0.0,0.0,0.0,560.78
6,11,1,0,,,,2.1141,0.0,0.0,0.0,663.13
6,12,1,0,,,,2.2213666,0.0,0.0,0.0,713.46
6,13,1,0,,,,2.4172,0.0,0.0,0.0,739.14
6,14,1,0,,,,1.5968333,0.0,0.0,0.0,704.98
6,15,1,0,,,,1.6277333,0.0,0.0,0.0,622.35
6,16,1,0,,,,2.5957,0.0,0.0,0.0,507.75
6,17,1,0,,,,3.48185,0.0,0.0,0.0,341.97
6,18,1,0,,,,3.0857,0.0,0.0,0.0,198.14
6,19,1,0,,,,2.09945,0.0,0.0,0.0,51.17
6,20,1,0,,,,0.25916672,0.0,0.0,0.0,20.95
6,21,1,0,,,,0.08995006,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.062166736,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.034850072,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7022833,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.94953334,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.68583333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.57411665,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.38468334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.46211666,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.5298,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.31025,0.0,0.0,0.0,95.26
6,8,2,0,,,,0.30216667,0.0,0.0,0.0,217.94
6,9,2,0,,,,0.29771668,0.0,0.0,0.0,407.09
6,10,2,0,,,,1.6957667,0.0,0.0,0.0,558.05
6,11,2,0,,,,1.9142166,0.0,0.0,0.0,499.53
6,12,2,0,,,,1.8596166,0.0,0.0,0.0,47.7
6,13,2,0,,,,1.8505666,0.0,0.0,0.0,66.82
6,14,2,0,,,,1.01585,0.0,0.0,0.0,78.57
6,15,2,0,,,,1.42615,0.0,0.0,0.0,85.09
6,16,2,0,,,,2.4155,0.0,0.0,0.0,461.89
6,17,2,0,,,,3.3649833,0.0,0.0,0.0,66.6
6,18,2,0,,,,2.7105,0.0,0.0,0.0,181.32
6,19,2,0,,,,1.5422333,0.0,0.0,0.0,47.93
6,20,2,0,,,,0.28695005,0.0,0.0,0.0,2.34
6,21,2,0,,,,0.066783406,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.041116737,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.018250074,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.24613337,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.57596666,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.56063336,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.33161667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.5623,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.3337,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.34186667,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.34331667,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.32441667,0.0,0.0,0.0,218.56
6,9,3,0,,,,0.34143335,0.0,0.0,0.0,170.65
6,10,3,0,,,,1.6839167,0.0,0.0,0.0,190.47
6,11,3,0,,,,1.9481333,0.0,0.0,0.0,208.76
6,12,3,0,,,,1.9552166,0.0,0.0,0.0,495.0
6,13,3,0,,,,1.39375,0.0,0.0,0.0,260.66
6,14,3,0,,,,0.5887833,0.0,0.0,0.0,242.12
6,15,3,0,,,,0.99508333,0.0,0.0,0.0,539.21
6,16,3,0,,,,2.1483166,0.0,0.0,0.0,544.36
6,17,3,0,,,,2.95375,0.0,0.0,0.0,255.14
6,18,3,0,,,,2.22045,0.0,0.0,0.0,15.63
6,19,3,0,,,,1.4899833,0.0,0.0,0.0,73.2
6,20,3,0,,,,0.111883394,0.0,0.0,0.0,10.31
6,21,3,0,,,,0.050416727,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.00830007,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.013016748,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.15072505,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0750667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.75983334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5279,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.2549,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.25228333,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.25015,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.24878334,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.2465,0.0,0.0,0.0,287.66
6,9,4,0,,,,0.26025,0.0,0.0,0.0,483.22
6,10,4,0,,,,1.5966,0.0,0.0,0.0,604.5
6,11,4,0,,,,1.7815334,0.0,0.0,0.0,626.95
6,12,4,0,,,,1.7845,0.0,0.0,0.0,464.18
6,13,4,0,,,,2.4075668,0.0,0.0,0.0,667.53
6,14,4,0,,,,1.473,0.0,0.0,0.0,120.37
6,15,4,0,,,,3.46585,0.0,0.0,0.0,314.04
6,16,4,0,,,,2.09855,0.0,0.0,0.0,83.74
6,17,4,0,,,,2.8190835,0.0,0.0,0.0,315.22
6,18,4,0,,,,2.80995,0.0,0.0,0.0,167.09
6,19,4,0,,,,1.96005,0.0,0.0,0.0,40.26
6,20,4,0,,,,0.21986674,0.0,0.0,0.0,20.72
6,21,4,0,,,,0.13168341,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.4979834,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.3720334,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.5573583,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.5356,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.5255333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.47445,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.44965,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.36211666,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.34800833,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.35175,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.3031,0.0,0.0,0.0,50.33
6,9,5,0,,,,0.28571665,0.0,0.0,0.0,92.18
6,10,5,0,,,,1.5708166,0.0,0.0,0.0,378.8
6,11,5,0,,,,1.7997,0.0,0.0,0.0,696.78
6,12,5,0,,,,1.8056834,0.0,0.0,0.0,441.16
6,13,5,0,,,,1.58165,0.0,0.0,0.0,535.93
6,14,5,0,,,,1.5621667,0.0,0.0,0.0,584.37
6,15,5,0,,,,0.58896667,0.0,0.0,0.0,680.57
6,16,5,0,,,,2.1094666,0.0,0.0,0.0,424.74
6,17,5,0,,,,2.4264667,0.0,0.0,0.0,390.19
6,18,5,0,,,,2.38825,0.0,0.0,0.0,192.68
6,19,5,0,,,,1.54765,0.0,0.0,0.0,44.26
6,20,5,0,,,,0.24403338,0.0,0.0,0.0,21.33
6,21,5,0,,,,0.1871667,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.058016736,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.74029446,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.58463335,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.54796666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.54645,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.54868335,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.37631667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.53635,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.29773334,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.49696666,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.39218333,0.0,0.0,0.0,264.07
7,9,6,0,,,,0.48571667,0.0,0.0,0.0,438.36
7,10,6,0,,,,1.84815,0.0,0.0,0.0,587.05
7,11,6,0,,,,2.1056666,0.0,0.0,0.0,684.31
7,12,6,0,,,,2.0927668,0.0,0.0,0.0,736.15
7,13,6,0,,,,3.1713166,0.0,0.0,0.0,757.63
7,14,6,0,,,,0.7974,0.0,0.0,0.0,728.24
7,15,6,0,,,,1.5549333,0.0,0.0,0.0,645.67
7,16,6,0,,,,2.29365,0.0,0.0,0.0,534.61
7,17,6,0,,,,3.2896166,0.0,0.0,0.0,373.48
7,18,6,0,,,,2.6294832,0.0,0.0,0.0,193.25
7,19,6,0,,,,2.4130833,0.0,0.0,0.0,52.03
7,20,6,0,,,,0.2817334,0.0,0.0,0.0,19.49
7,21,6,0,,,,0.05711674,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.01083342,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.01508341,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.43148336,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.26746666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.47698334,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.28536665,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.51463336,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.32373333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.29295,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.30261666,0.0,0.0,0.0,97.95
7,8,7,0,,,,0.3113,0.0,0.0,0.0,225.87
7,9,7,0,,,,0.27821666,0.0,0.0,0.0,393.48
7,10,7,0,,,,1.5282834,0.0,0.0,0.0,319.71
7,11,7,0,,,,1.8085834,0.0,0.0,0.0,652.0
7,12,7,0,,,,2.4006667,0.0,0.0,0.0,669.68
7,13,7,0,,,,1.9194666,0.0,0.0,0.0,232.5
7,14,7,0,,,,1.6059834,0.0,0.0,0.0,126.59
7,15,7,0,,,,1.7408167,0.0,0.0,0.0,322.32
7,16,7,0,,,,2.4515,0.0,0.0,0.0,515.49
7,17,7,0,,,,3.6192334,0.0,0.0,0.0,185.24
7,18,7,0,,,,3.7118332,0.0,0.0,0.0,184.46
7,19,7,0,,,,3.1843,0.0,0.0,0.0,54.69
7,20,7,0,,,,0.36708337,0.0,0.0,0.0,19.44
7,21,7,0,,,,0.32406667,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.14818338,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.60885,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.0685834,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.8997167,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.25993332,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.26498333,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.29171667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.2876,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.25888333,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.27023333,0.0,0.0,0.0,88.42
7,8,1,0,,,,0.25506666,0.0,0.0,0.0,274.14
7,9,1,0,,,,0.28086665,0.0,0.0,0.0,462.98
7,10,1,0,,,,1.9399333,0.0,0.0,0.0,625.08
7,11,1,0,,,,2.5087833,0.0,0.0,0.0,723.58
7,12,1,0,,,,2.932,0.0,0.0,0.0,605.93
7,13,1,0,,,,3.29425,0.0,0.0,0.0,636.66
7,14,1,0,,,,1.8615834,0.0,0.0,0.0,707.46
7,15,1,0,,,,2.1612334,0.0,0.0,0.0,620.33
7,16,1,0,,,,3.3012333,0.0,0.0,0.0,526.77
7,17,1,0,,,,3.5257168,0.0,0.0,0.0,339.2
7,18,1,0,,,,3.4621832,0.0,0.0,0.0,191.05
7,19,1,0,,,,1.8454,0.0,0.0,0.0,73.8
7,20,1,0,,,,0.3047667,0.0,0.0,0.0,21.66
7,21,1,0,,,,0.24425004,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.094833404,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.35115,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.74365,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.58330667,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.6373417,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.6078,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.40163332,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.72065,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.58986664,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.34065,0.0,0.0,0.0,102.96
7,8,2,0,,,,0.32698333,0.0,0.0,0.0,247.95
7,9,2,0,,,,0.33738333,0.0,0.0,0.0,469.21
7,10,2,0,,,,1.5712334,0.0,0.0,0.0,609.59
7,11,2,0,,,,3.1129334,0.0,0.0,0.0,459.7
7,12,2,0,,,,2.26505,0.0,0.0,0.0,607.74
7,13,2,0,,,,2.20725,0.0,0.0,0.0,662.93
7,14,2,0,,,,1.9246,0.0,0.0,0.0,557.53
7,15,2,0,,,,1.5712667,0.0,0.0,0.0,344.08
7,16,2,0,,,,3.0315833,0.0,0.0,0.0,326.42
7,17,2,0,,,,3.421,0.0,0.0,0.0,165.09
7,18,2,0,,,,3.5518668,0.0,0.0,0.0,190.2
7,19,2,0,,,,3.4944167,0.0,0.0,0.0,69.21
7,20,2,0,,,,1.3634167,0.0,0.0,0.0,20.63
7,21,2,0,,,,0.4575167,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3310666,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.7222167,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.67793334,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.88535,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.5168167,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.5024,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.5362667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5230167,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.48526666,0.0,0.0,0.0,35.76
7,7,3,0,,,,0.48723334,0.0,0.0,0.0,83.0
7,8,3,0,,,,0.38103333,0.0,0.0,0.0,266.19
7,9,3,0,,,,0.5053333,0.0,0.0,0.0,451.76
7,10,3,0,,,,1.5538167,0.0,0.0,0.0,614.7
7,11,3,0,,,,1.7842166,0.0,0.0,0.0,654.02
7,12,3,0,,,,3.6162333,0.0,0.0,0.0,628.25
7,13,3,0,,,,2.0052667,0.0,0.0,0.0,625.32
7,14,3,0,,,,2.980025,0.0,0.0,0.0,571.17
7,15,3,0,,,,1.6806,0.0,0.0,0.0,533.06
7,16,3,0,,,,3.570475,0.0,0.0,0.0,391.09
7,17,3,0,,,,3.524,0.0,0.0,0.0,283.78
7,18,3,0,,,,2.8779666,0.0,0.0,0.0,142.23
7,19,3,0,,,,2.3230834,0.0,0.0,0.0,8.06
7,20,3,0,,,,0.83470005,0.0,0.0,0.0,1.16
7,21,3,0,,,,0.7601167,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.7643833,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0579667,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6211417,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8006667,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5471,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.55001664,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.7334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.72966665,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.33705,0.0,0.0,0.0,10.57
7,7,4,0,,,,1.1489667,0.0,0.0,0.0,89.89
7,8,4,0,,,,0.7088,0.0,0.0,0.0,273.5
7,9,4,0,,,,1.0148,0.0,0.0,0.0,419.1
7,10,4,0,,,,2.1471167,0.0,0.0,0.0,592.35
7,11,4,0,,,,2.4717333,0.0,0.0,0.0,586.01
7,12,4,0,,,,3.5604668,0.0,0.0,0.0,666.24
7,13,4,0,,,,3.0554166,0.0,0.0,0.0,641.59
7,14,4,0,,,,2.65205,0.0,0.0,0.0,723.97
7,15,4,0,,,,3.5686166,0.0,0.0,0.0,663.62
7,16,4,0,,,,2.79255,0.0,0.0,0.0,540.39
7,17,4,0,,,,2.9368834,0.0,0.0,0.0,395.86
7,18,4,0,,,,3.08415,0.0,0.0,0.0,207.82
7,19,4,0,,,,1.8011,0.0,0.0,0.0,56.89
7,20,4,0,,,,0.2681834,0.0,0.0,0.0,21.01
7,21,4,0,,,,0.3120834,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.9390167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.3431667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9940417,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8445167,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.86541665,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.6253833,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.6871167,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.53063333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.52036667,0.0,0.0,0.0,1.21
7,7,5,0,,,,0.7728,0.0,0.0,0.0,10.1
7,8,5,0,,,,0.4256,0.0,0.0,0.0,231.17
7,9,5,0,,,,1.6145834,0.0,0.0,0.0,304.44
7,10,5,0,,,,1.6379167,0.0,0.0,0.0,578.77
7,11,5,0,,,,3.6812832,0.0,0.0,0.0,76.96
7,12,5,0,,,,4.023967,0.0,0.0,0.0,173.37
7,13,5,0,,,,3.6171,0.0,0.0,0.0,520.47
7,14,5,0,,,,2.89385,0.0,0.0,0.0,461.3
7,15,5,0,,,,3.8492,0.0,0.0,0.0,662.5
7,16,5,0,,,,3.8191,0.0,0.0,0.0,281.98
7,17,5,0,,,,3.8526332,0.0,0.0,0.0,157.07
7,18,5,0,,,,3.7311666,0.0,0.0,0.0,113.83
7,19,5,0,,,,3.6476834,0.0,0.0,0.0,5.9
7,20,5,0,,,,0.76713336,0.0,0.0,0.0,0.45
7,21,5,0,,,,0.96900004,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.4147834,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.6834167,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2813667,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.1516833,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.2920333,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.2024167,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0824333,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.0473334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.9783667,0.0,0.0,0.0,1.22
7,7,6,0,,,,0.6031167,0.0,0.0,0.0,8.34
7,8,6,0,,,,0.5894667,0.0,0.0,0.0,43.51
7,9,6,0,,,,2.8972833,0.0,0.0,0.0,193.25
7,10,6,0,,,,1.7667,0.0,0.0,0.0,566.62
7,11,6,0,,,,3.9291334,0.0,0.0,0.0,517.35
7,12,6,0,,,,4.2994165,0.0,0.0,0.0,421.59
7,13,6,0,,,,3.3611667,0.0,0.0,0.0,513.75
7,14,6,0,,,,3.77085,0.0,0.0,0.0,514.16
7,15,6,0,,,,3.7879,0.0,0.0,0.0,133.07
7,16,6,0,,,,3.6858833,0.0,0.0,0.0,323.88
7,17,6,0,,,,3.6143,0.0,0.0,0.0,272.93
7,18,6,0,,,,3.5211334,0.0,0.0,0.0,160.49
7,19,6,0,,,,3.53895,0.0,0.0,0.0,72.47
7,20,6,0,,,,0.70100003,0.0,0.0,0.0,20.61
7,21,6,0,,,,0.14065003,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.6847667,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.9308333,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.134875,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.0840167,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1822667,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.9169833,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.9313167,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.0020334,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.62582916,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.5290667,0.0,0.0,0.0,87.63
7,8,7,0,,,,0.2586,0.0,0.0,0.0,268.44
7,9,7,0,,,,0.7526,0.0,0.0,0.0,429.86
7,10,7,0,,,,3.1459668,0.0,0.0,0.0,570.93
7,11,7,0,,,,0.6709667,0.0,0.0,0.0,692.09
7,12,7,0,,,,4.046867,0.0,0.0,0.0,699.43
7,13,7,0,,,,2.3381333,0.0,0.0,0.0,416.54
7,14,7,0,,,,3.62085,0.0,0.0,0.0,661.77
7,15,7,0,,,,2.39935,0.0,0.0,0.0,555.9
7,16,7,0,,,,3.2538333,0.0,0.0,0.0,484.29
7,17,7,0,,,,3.311,0.0,0.0,0.0,227.48
7,18,7,0,,,,2.2511666,0.0,0.0,0.0,199.43
7,19,7,0,,,,2.0741167,0.0,0.0,0.0,51.5
7,20,7,0,,,,0.50645,0.0,0.0,0.0,16.29
7,21,7,0,,,,1.9915334,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6805333,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3510667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.992025,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6081333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.77596664,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6645,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.6642,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4775,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.82661664,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.60898334,0.0,0.0,0.0,35.45
7,8,1,0,,,,0.6612,0.0,0.0,0.0,194.93
7,9,1,0,,,,1.4403167,0.0,0.0,0.0,70.24
7,10,1,0,,,,2.45215,0.0,0.0,0.0,157.14
7,11,1,0,,,,3.1143584,0.0,0.0,0.0,220.7
7,12,1,0,,,,3.8555083,0.0,0.0,0.0,721.58
7,13,1,0,,,,3.2751834,0.0,0.0,0.0,602.41
7,14,1,0,,,,2.9331,0.0,0.0,0.0,426.88
7,15,1,0,,,,2.9638667,0.0,0.0,0.0,314.24
7,16,1,0,,,,3.6471334,0.0,0.0,0.0,431.08
7,17,1,0,,,,3.16015,0.0,0.0,0.0,284.86
7,18,1,0,,,,3.3035333,0.0,0.0,0.0,109.57
7,19,1,0,,,,2.0070834,0.0,0.0,0.0,72.61
7,20,1,0,,,,0.40960002,0.0,0.0,0.0,20.26
7,21,1,0,,,,0.23676673,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.72275,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2295166,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8307667,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.52355,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.7449333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.5452333,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.53575,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.9455,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.5632667,0.0,0.0,0.0,0.87
7,7,2,0,,,,0.8966333,0.0,0.0,0.0,8.51
7,8,2,0,,,,1.0733,0.0,0.0,0.0,33.76
7,9,2,0,,,,0.70745,0.0,0.0,0.0,128.24
7,10,2,0,,,,2.1576,0.0,0.0,0.0,245.13
7,11,2,0,,,,2.4556668,0.0,0.0,0.0,432.39
7,12,2,0,,,,2.5484166,0.0,0.0,0.0,542.47
7,13,2,0,,,,3.49895,0.0,0.0,0.0,439.91
7,14,2,0,,,,1.6244833,0.0,0.0,0.0,282.27
7,15,2,0,,,,2.2643833,0.0,0.0,0.0,259.16
7,16,2,0,,,,2.8719833,0.0,0.0,0.0,262.77
7,17,2,0,,,,2.4089,0.0,0.0,0.0,265.21
7,18,2,0,,,,1.9010333,0.0,0.0,0.0,186.14
7,19,2,0,,,,2.1626666,0.0,0.0,0.0,15.22
7,20,2,0,,,,0.3361334,0.0,0.0,0.0,20.31
7,21,2,0,,,,0.21340005,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1116,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.2989666,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.93390834,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6138,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.6335667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.62448335,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.6569333,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.96915,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.64921665,0.0,0.0,0.0,28.73
7,7,3,0,,,,0.7328,0.0,0.0,0.0,67.63
7,8,3,0,,,,0.6523333,0.0,0.0,0.0,68.28
7,9,3,0,,,,0.6687667,0.0,0.0,0.0,303.87
7,10,3,0,,,,2.1335833,0.0,0.0,0.0,451.04
7,11,3,0,,,,2.4163167,0.0,0.0,0.0,628.65
7,12,3,0,,,,2.78745,0.0,0.0,0.0,275.63
7,13,3,0,,,,2.5574667,0.0,0.0,0.0,377.22
7,14,3,0,,,,2.1567667,0.0,0.0,0.0,120.49
7,15,3,0,,,,1.986075,0.0,0.0,0.0,463.98
7,16,3,0,,,,2.74345,0.0,0.0,0.0,414.6
7,17,3,0,,,,2.4592333,0.0,0.0,0.0,385.21
7,18,3,0,,,,2.2798667,0.0,0.0,0.0,53.65
7,19,3,0,,,,1.9615667,0.0,0.0,0.0,56.4
7,20,3,0,,,,0.44710004,0.0,0.0,0.0,18.85
7,21,3,0,,,,0.14618339,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.0156833,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.7239667,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.59960836,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8046167,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5409833,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5308,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5282,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.50126,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.23771666,0.0,0.0,0.0,28.74
7,7,4,0,,,,0.50161666,0.0,0.0,0.0,87.97
7,8,4,0,,,,0.67565,0.0,0.0,0.0,259.86
7,9,4,0,,,,1.2642334,0.0,0.0,0.0,428.57
7,10,4,0,,,,2.4233167,0.0,0.0,0.0,587.78
7,11,4,0,,,,2.2343333,0.0,0.0,0.0,667.11
7,12,4,0,,,,3.1811333,0.0,0.0,0.0,707.14
7,13,4,0,,,,3.0438,0.0,0.0,0.0,712.05
7,14,4,0,,,,2.2096667,0.0,0.0,0.0,682.24
7,15,4,0,,,,1.8696166,0.0,0.0,0.0,502.6
7,16,4,0,,,,3.3556333,0.0,0.0,0.0,540.49
7,17,4,0,,,,3.35475,0.0,0.0,0.0,252.56
7,18,4,0,,,,2.7902334,0.0,0.0,0.0,190.82
7,19,4,0,,,,1.6244583,0.0,0.0,0.0,48.61
7,20,4,0,,,,0.45375004,0.0,0.0,0.0,18.64
7,21,4,0,,,,0.23630007,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.7953167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.2070333,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.6482,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.9289,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.60711664,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5633,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.54296666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.52955,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.5082,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.71533334,0.0,0.0,0.0,49.78
7,8,5,0,,,,0.6351167,0.0,0.0,0.0,94.9
7,9,5,0,,,,0.69668335,0.0,0.0,0.0,331.24
7,10,5,0,,,,1.8477666,0.0,0.0,0.0,553.51
7,11,5,0,,,,2.2698834,0.0,0.0,0.0,669.94
7,12,5,0,,,,2.68635,0.0,0.0,0.0,511.84
7,13,5,0,,,,3.4353166,0.0,0.0,0.0,289.31
7,14,5,0,,,,1.4219416,0.0,0.0,0.0,49.37
7,15,5,0,,,,2.4281166,0.0,0.0,0.0,39.27
7,16,5,0,,,,3.3365834,0.0,0.0,0.0,164.84
7,17,5,0,,,,2.31275,0.0,0.0,0.0,66.78
7,18,5,0,,,,2.8364334,0.0,0.0,0.0,182.02
7,19,5,0,,,,2.0008166,0.0,0.0,0.0,68.23
7,20,5,0,,,,0.6110334,0.0,0.0,0.0,17.6
7,21,5,0,,,,0.1221334,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.2677166,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8571333,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.18315,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.26791388,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.43160832,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.29215,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.3414167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.93915,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.54585,0.0,0.0,0.0,0.85
7,7,6,0,,,,0.54796666,0.0,0.0,0.0,7.8
7,8,6,0,,,,0.849125,0.0,0.0,0.0,27.6
7,9,6,0,,,,0.75923336,0.0,0.0,0.0,89.49
7,10,6,0,,,,2.425225,0.0,0.0,0.0,98.36
7,11,6,0,,,,2.7000666,0.0,0.0,0.0,185.01
7,12,6,0,,,,3.5659666,0.0,0.0,0.0,129.13
7,13,6,0,,,,2.48245,0.0,0.0,0.0,106.53
7,14,6,0,,,,2.2494833,0.0,0.0,0.0,140.36
7,15,6,0,,,,2.9833333,0.0,0.0,0.0,357.76
7,16,6,0,,,,3.2811832,0.0,0.0,0.0,162.26
7,17,6,0,,,,2.8814833,0.0,0.0,0.0,164.05
7,18,6,0,,,,3.46875,0.0,0.0,0.0,186.08
7,19,6,0,,,,1.9760166,0.0,0.0,0.0,69.32
7,20,6,0,,,,0.18183337,0.0,0.0,0.0,17.61
7,21,6,0,,,,0.0839334,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.08115,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1427,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.8698083,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.5936,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.8156833,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.52105,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.51741666,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.7668,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.60463333,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.51601666,0.0,0.0,0.0,82.73
7,8,7,0,,,,0.51975,0.0,0.0,0.0,254.03
7,9,7,0,,,,1.0680166,0.0,0.0,0.0,436.02
7,10,7,0,,,,2.3818834,0.0,0.0,0.0,600.67
7,11,7,0,,,,3.1337833,0.0,0.0,0.0,694.26
7,12,7,0,,,,3.1167,0.0,0.0,0.0,746.07
7,13,7,0,,,,3.3096166,0.0,0.0,0.0,776.64
7,14,7,0,,,,2.3301418,0.0,0.0,0.0,748.24
7,15,7,0,,,,2.7321668,0.0,0.0,0.0,659.69
7,16,7,0,,,,3.3581333,0.0,0.0,0.0,424.99
7,17,7,0,,,,2.3174334,0.0,0.0,0.0,313.27
7,18,7,0,,,,3.2957335,0.0,0.0,0.0,38.85
7,19,7,0,,,,2.1626832,0.0,0.0,0.0,47.77
7,20,7,0,,,,0.6839333,0.0,0.0,0.0,17.36
7,21,7,0,,,,1.8749666,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.4886668,0.0,0.0,0.0,0.0
7,23,7,0,,,,2.5660334,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2783417,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9803333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.77445,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.57995,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5704333,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.5667667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.5531667,0.0,0.0,0.0,0.49
7,7,1,0,,,,0.9108667,0.0,0.0,0.0,7.79
7,8,1,0,,,,1.1380334,0.0,0.0,0.0,37.04
7,9,1,0,,,,1.1803666,0.0,0.0,0.0,33.23
7,10,1,0,,,,2.6217334,0.0,0.0,0.0,53.35
7,11,1,0,,,,2.96645,0.0,0.0,0.0,698.47
7,12,1,0,,,,3.5845833,0.0,0.0,0.0,463.66
7,13,1,0,,,,2.9306333,0.0,0.0,0.0,598.32
7,14,1,0,,,,2.22245,0.0,0.0,0.0,446.51
7,15,1,0,,,,2.3161666,0.0,0.0,0.0,618.84
7,16,1,0,,,,2.9396167,0.0,0.0,0.0,129.37
7,17,1,0,,,,2.8445168,0.0,0.0,0.0,215.72
7,18,1,0,,,,2.7600667,0.0,0.0,0.0,143.62
7,19,1,0,,,,2.7273333,0.0,0.0,0.0,17.75
7,20,1,0,,,,0.33103338,0.0,0.0,0.0,13.37
7,21,1,0,,,,0.34391674,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.2234666,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.5542834,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0205667,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.71575,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.6489,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.6491167,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.67081666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.64211667,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.6469,0.0,0.0,0.0,0.51
7,7,2,0,,,,0.8545667,0.0,0.0,0.0,91.1
7,8,2,0,,,,0.9350333,0.0,0.0,0.0,245.14
7,9,2,0,,,,0.7424667,0.0,0.0,0.0,430.95
7,10,2,0,,,,2.17165,0.0,0.0,0.0,562.4
7,11,2,0,,,,2.5494168,0.0,0.0,0.0,670.32
7,12,2,0,,,,2.5839834,0.0,0.0,0.0,555.84
7,13,2,0,,,,3.3705332,0.0,0.0,0.0,304.63
7,14,2,0,,,,1.8213,0.0,0.0,0.0,754.45
7,15,2,0,,,,3.3801832,0.0,0.0,0.0,488.89
7,16,2,0,,,,2.39695,0.0,0.0,0.0,458.91
7,17,2,0,,,,2.60285,0.0,0.0,0.0,334.04
7,18,2,0,,,,3.27158,0.0,0.0,0.0,159.79
7,19,2,0,,,,3.0033667,0.0,0.0,0.0,50.36
7,20,2,0,,,,0.23100005,0.0,0.0,0.0,16.88
7,21,2,0,,,,0.19631673,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.6333,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0638833,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.004425,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.9229,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.6217,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.6361,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.54936665,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5515,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.58315,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.70475,0.0,0.0,0.0,84.45
7,8,3,0,,,,0.87158334,0.0,0.0,0.0,253.5
7,9,3,0,,,,0.66396666,0.0,0.0,0.0,439.39
7,10,3,0,,,,1.49815,0.0,0.0,0.0,605.75
7,11,3,0,,,,2.3572,0.0,0.0,0.0,708.68
7,12,3,0,,,,2.40955,0.0,0.0,0.0,660.23
7,13,3,0,,,,2.3749166,0.0,0.0,0.0,558.13
7,14,3,0,,,,1.79185,0.0,0.0,0.0,512.26
7,15,3,0,,,,2.45985,0.0,0.0,0.0,365.76
7,16,3,0,,,,2.0818667,0.0,0.0,0.0,195.03
7,17,3,0,,,,2.8251333,0.0,0.0,0.0,290.03
7,18,3,0,,,,1.7064,0.0,0.0,0.0,203.92
7,19,3,0,,,,2.5655167,0.0,0.0,0.0,41.81
7,20,3,0,,,,0.25650007,0.0,0.0,0.0,16.02
7,21,3,0,,,,0.63635004,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.0200167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9141333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.71379167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.63058335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.78095,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5714,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5984,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.62726665,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.60031664,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.6192333,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.60861665,0.0,0.0,0.0,242.42
7,9,4,0,,,,0.62325,0.0,0.0,0.0,421.66
7,10,4,0,,,,1.9213166,0.0,0.0,0.0,575.06
7,11,4,0,,,,2.5185168,0.0,0.0,0.0,654.92
7,12,4,0,,,,2.5348833,0.0,0.0,0.0,628.97
7,13,4,0,,,,2.3923833,0.0,0.0,0.0,642.21
7,14,4,0,,,,2.2301834,0.0,0.0,0.0,594.14
7,15,4,0,,,,2.0920167,0.0,0.0,0.0,424.9
7,16,4,0,,,,2.5373666,0.0,0.0,0.0,523.15
7,17,4,0,,,,2.6183,0.0,0.0,0.0,366.68
7,18,4,0,,,,2.7816,0.0,0.0,0.0,197.05
7,19,4,0,,,,1.1713667,0.0,0.0,0.0,46.23
7,20,4,0,,,,0.24101673,0.0,0.0,0.0,14.59
7,21,4,0,,,,0.036066733,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.039833415,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.7293167,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.78326666,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.9087333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.63986665,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.60871667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.5990833,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.39425,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.5660333,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.32178333,0.0,0.0,0.0,6.55
7,8,5,0,,,,0.55833334,0.0,0.0,0.0,149.62
7,9,5,0,,,,0.5254167,0.0,0.0,0.0,369.34
7,10,5,0,,,,1.9238833,0.0,0.0,0.0,478.35
7,11,5,0,,,,1.9973222,0.0,0.0,0.0,643.36
7,12,5,0,,,,1.8625833,0.0,0.0,0.0,696.16
7,13,5,0,,,,1.75255,0.0,0.0,0.0,599.73
7,14,5,0,,,,2.6728666,0.0,0.0,0.0,435.01
7,15,5,0,,,,2.7132666,0.0,0.0,0.0,289.92
7,16,5,0,,,,2.3315833,0.0,0.0,0.0,73.44
7,17,5,0,,,,2.9861166,0.0,0.0,0.0,38.4
7,18,5,0,,,,2.9945166,0.0,0.0,0.0,83.52
7,19,5,0,,,,3.3259168,0.0,0.0,0.0,44.84
7,20,5,0,,,,0.4177834,0.0,0.0,0.0,14.55
7,21,5,0,,,,0.32386672,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.8925834,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.3065333,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.86565834,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.5822,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.80368334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.70108336,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.6336542,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.58466667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.53396666,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.5358,0.0,0.0,0.0,79.93
7,8,6,0,,,,0.5338167,0.0,0.0,0.0,177.99
7,9,6,0,,,,1.04325,0.0,0.0,0.0,250.03
7,10,6,0,,,,2.0827,0.0,0.0,0.0,99.66
7,11,6,0,,,,2.7568667,0.0,0.0,0.0,156.36
7,12,6,0,,,,3.9343667,0.0,0.0,0.0,192.65
7,13,6,0,,,,3.314,0.0,0.0,0.0,176.29
7,14,6,0,,,,2.8243,0.0,0.0,0.0,538.78
7,15,6,0,,,,2.5362666,0.0,0.0,0.0,578.98
7,16,6,0,,,,2.7527666,0.0,0.0,0.0,381.67
7,17,6,0,,,,2.8638334,0.0,0.0,0.0,231.99
7,18,6,0,,,,3.0110667,0.0,0.0,0.0,186.69
7,19,6,0,,,,1.99795,0.0,0.0,0.0,55.26
7,20,6,0,,,,0.24728338,0.0,0.0,0.0,11.97
7,21,6,0,,,,0.106000066,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.73986673,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.44271666,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.0749,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.3301,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.31171668,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.31583333,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.55495,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.0859166,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.59003335,0.0,0.0,0.0,2.05
7,7,7,0,,,,0.56126666,0.0,0.0,0.0,6.57
7,8,7,0,,,,0.56331664,0.0,0.0,0.0,139.54
7,9,7,0,,,,0.9008167,0.0,0.0,0.0,335.52
7,10,7,0,,,,1.8955834,0.0,0.0,0.0,328.64
7,11,7,0,,,,2.9304,0.0,0.0,0.0,631.75
7,12,7,0,,,,2.8642416,0.0,0.0,0.0,676.12
7,13,7,0,,,,2.8998334,0.0,0.0,0.0,717.78
7,14,7,0,,,,2.5452,0.0,0.0,0.0,621.32
7,15,7,0,,,,3.47465,0.0,0.0,0.0,533.78
7,16,7,0,,,,2.8354666,0.0,0.0,0.0,459.74
7,17,7,0,,,,2.9643333,0.0,0.0,0.0,299.62
7,18,7,0,,,,2.6780667,0.0,0.0,0.0,183.9
7,19,7,0,,,,2.5923166,0.0,0.0,0.0,43.21
7,20,7,0,,,,0.3167334,0.0,0.0,0.0,12.52
7,21,7,0,,,,0.11415008,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.33313337,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.81348336,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.84098333,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.51995,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.50841665,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.50806665,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.46768335,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.48935,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.49053332,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.50395,0.0,0.0,0.0,6.61
7,8,1,0,,,,0.58248335,0.0,0.0,0.0,55.6
7,9,1,0,,,,0.79785,0.0,0.0,0.0,221.76
7,10,1,0,,,,1.0581167,0.0,0.0,0.0,431.8
7,11,1,0,,,,1.24135,0.0,0.0,0.0,496.69
7,12,1,0,,,,1.4658,0.0,0.0,0.0,571.61
7,13,1,0,,,,1.79885,0.0,0.0,0.0,640.37
7,14,1,0,,,,1.3496833,0.0,0.0,0.0,525.91
7,15,1,0,,,,0.96566665,0.0,0.0,0.0,441.14
7,16,1,0,,,,1.5877666,0.0,0.0,0.0,432.56
7,17,1,0,,,,1.6806166,0.0,0.0,0.0,376.76
7,18,1,0,,,,1.6592333,0.0,0.0,0.0,190.36
7,19,1,0,,,,1.3844666,0.0,0.0,0.0,54.68
7,20,1,0,,,,2.2080667,0.0,0.0,0.0,12.57
7,21,1,0,,,,1.4965,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2573934,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2104,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.71168333,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.46335,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.31741667,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.6725,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.29403332,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.30231667,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.30588335,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.53758335,0.0,0.0,0.0,80.72
7,8,2,0,,,,0.51283336,0.0,0.0,0.0,236.0
7,9,2,0,,,,0.5409167,0.0,0.0,0.0,419.0
7,10,2,0,,,,1.0873333,0.0,0.0,0.0,545.85
7,11,2,0,,,,1.7967,0.0,0.0,0.0,618.07
7,12,2,0,,,,1.9773834,0.0,0.0,0.0,705.62
7,13,2,0,,,,2.1788833,0.0,0.0,0.0,749.85
7,14,2,0,,,,1.46775,0.0,0.0,0.0,739.74
7,15,2,0,,,,1.9156,0.0,0.0,0.0,643.79
7,16,2,0,,,,2.39705,0.0,0.0,0.0,303.18
7,17,2,0,,,,1.7823167,0.0,0.0,0.0,34.67
7,18,2,0,,,,1.8289334,0.0,0.0,0.0,187.27
7,19,2,0,,,,2.0643334,0.0,0.0,0.0,54.9
7,20,2,0,,,,0.16618338,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.91856664,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1446333,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.7862,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.50494164,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.48101667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47563332,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.4759,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.49693334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5311,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.54768336,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.5628833,0.0,0.0,0.0,9.54
7,8,3,0,,,,0.5233167,0.0,0.0,0.0,32.27
7,9,3,0,,,,0.5075167,0.0,0.0,0.0,419.34
7,10,3,0,,,,1.6686833,0.0,0.0,0.0,381.22
7,11,3,0,,,,2.3387833,0.0,0.0,0.0,665.73
7,12,3,0,,,,2.3812168,0.0,0.0,0.0,713.68
7,13,3,0,,,,2.3242,0.0,0.0,0.0,581.5
7,14,3,0,,,,2.0892668,0.0,0.0,0.0,506.12
7,15,3,0,,,,2.1071334,0.0,0.0,0.0,507.56
7,16,3,0,,,,2.8334832,0.0,0.0,0.0,245.98
7,17,3,0,,,,2.2468834,0.0,0.0,0.0,108.36
7,18,3,0,,,,2.3604834,0.0,0.0,0.0,179.78
7,19,3,0,,,,1.5164334,0.0,0.0,0.0,55.98
7,20,3,0,,,,0.3110334,0.0,0.0,0.0,10.05
7,21,3,0,,,,0.13171674,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.3706167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9566,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.511475,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.76421666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.6112,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53636664,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.53415,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.51475,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.49351665,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.6127667,0.0,0.0,0.0,78.58
7,8,4,0,,,,0.57475,0.0,0.0,0.0,229.54
7,9,4,0,,,,0.7318083,0.0,0.0,0.0,412.26
7,10,4,0,,,,1.5875334,0.0,0.0,0.0,567.87
7,11,4,0,,,,2.4559834,0.0,0.0,0.0,671.7
7,12,4,0,,,,2.6754334,0.0,0.0,0.0,701.78
7,13,4,0,,,,2.95995,0.0,0.0,0.0,666.17
7,14,4,0,,,,2.02275,0.0,0.0,0.0,549.17
7,15,4,0,,,,2.07815,0.0,0.0,0.0,585.47
7,16,4,0,,,,2.4077168,0.0,0.0,0.0,495.43
7,17,4,0,,,,2.1411333,0.0,0.0,0.0,359.23
7,18,4,0,,,,2.3342416,0.0,0.0,0.0,183.92
7,19,4,0,,,,2.3697333,0.0,0.0,0.0,44.87
7,20,4,0,,,,0.39810005,0.0,0.0,0.0,9.44
7,21,4,0,,,,0.089383416,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.2511333,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1327833,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.57698333,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7866667,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.46881667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5617333,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.5409833,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.5409,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.55506665,0.0,0.0,0.0,3.43
7,7,5,0,,,,0.5654167,0.0,0.0,0.0,75.07
7,8,5,0,,,,0.34845,0.0,0.0,0.0,203.72
7,9,5,0,,,,0.7166333,0.0,0.0,0.0,393.62
7,10,5,0,,,,1.7006667,0.0,0.0,0.0,553.44
7,11,5,0,,,,2.3517168,0.0,0.0,0.0,660.03
7,12,5,0,,,,2.3875167,0.0,0.0,0.0,738.38
7,13,5,0,,,,2.22005,0.0,0.0,0.0,706.56
7,14,5,0,,,,1.4015167,0.0,0.0,0.0,638.19
7,15,5,0,,,,2.2506666,0.0,0.0,0.0,547.92
7,16,5,0,,,,2.2794166,0.0,0.0,0.0,468.54
7,17,5,0,,,,2.9103334,0.0,0.0,0.0,325.65
7,18,5,0,,,,1.81735,0.0,0.0,0.0,183.26
7,19,5,0,,,,1.53105,0.0,0.0,0.0,49.5
7,20,5,0,,,,0.2655334,0.0,0.0,0.0,7.15
7,21,5,0,,,,0.073416725,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.25895005,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.3594667,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.3616083,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.55916667,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.54496664,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.32443333,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.3477,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.3107,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.30688334,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.30506667,0.0,0.0,0.0,72.59
7,8,6,0,,,,0.33218333,0.0,0.0,0.0,207.69
7,9,6,0,,,,0.6771167,0.0,0.0,0.0,229.31
7,10,6,0,,,,2.0042,0.0,0.0,0.0,501.67
7,11,6,0,,,,2.2824166,0.0,0.0,0.0,533.53
7,12,6,0,,,,2.3221333,0.0,0.0,0.0,373.62
7,13,6,0,,,,2.40895,0.0,0.0,0.0,356.12
7,14,6,0,,,,2.9685667,0.0,0.0,0.0,217.8
7,15,6,0,,,,3.2092667,0.0,0.0,0.0,573.26
7,16,6,0,,,,2.2785168,0.0,0.0,0.0,82.53
7,17,6,0,,,,2.5258667,0.0,0.0,0.0,47.64
7,18,6,0,,,,2.7290833,0.0,0.0,0.0,118.6
7,19,6,0,,,,2.5052166,0.0,0.0,0.0,40.92
7,20,6,0,,,,0.73826665,0.0,0.0,0.0,8.78
7,21,6,0,,,,0.24425001,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.1542333,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.72135,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.61595,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.5859333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.6091167,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.5714833,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.50081664,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.30378333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28575,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.5186333,0.0,0.0,0.0,62.14
7,8,7,0,,,,0.2488,0.0,0.0,0.0,13.56
7,9,7,0,,,,0.50521666,0.0,0.0,0.0,81.32
7,10,7,0,,,,2.29795,0.0,0.0,0.0,193.14
7,11,7,0,,,,2.4713666,0.0,0.0,0.0,213.36
7,12,7,0,,,,2.5068166,0.0,0.0,0.0,329.81
7,13,7,0,,,,3.5458333,0.0,0.0,0.0,566.46
7,14,7,0,,,,3.0505333,0.0,0.0,0.0,557.88
7,15,7,0,,,,3.9398334,0.0,0.0,0.0,416.26
7,16,7,0,,,,4.227383,0.0,0.0,0.0,494.9
7,17,7,0,,,,3.8707166,0.0,0.0,0.0,240.32
7,18,7,0,,,,3.56835,0.0,0.0,0.0,23.16
7,19,7,0,,,,3.4752166,0.0,0.0,0.0,3.68
7,20,7,0,,,,0.45716673,0.0,0.0,0.0,0.11
7,21,7,0,,,,0.71471673,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.659,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1031667,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.3436,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.99511665,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.95103335,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6088167,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5943,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.37646666,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.6091,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.6444833,0.0,0.0,0.0,63.1
7,8,1,0,,,,0.6673333,0.0,0.0,0.0,216.56
7,9,1,0,,,,0.63505,0.0,0.0,0.0,273.82
7,10,1,0,,,,1.9499333,0.0,0.0,0.0,494.33
7,11,1,0,,,,2.1121666,0.0,0.0,0.0,512.92
7,12,1,0,,,,2.9986334,0.0,0.0,0.0,770.84
7,13,1,0,,,,2.67785,0.0,0.0,0.0,709.22
7,14,1,0,,,,2.74745,0.0,0.0,0.0,732.03
7,15,1,0,,,,2.9582,0.0,0.0,0.0,686.42
7,16,1,0,,,,2.9819667,0.0,0.0,0.0,546.79
7,17,1,0,,,,3.6945167,0.0,0.0,0.0,386.45
7,18,1,0,,,,3.9646,0.0,0.0,0.0,197.98
7,19,1,0,,,,2.7301834,0.0,0.0,0.0,38.38
7,20,1,0,,,,0.93583333,0.0,0.0,0.0,6.9
7,21,1,0,,,,2.1550167,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.3164,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2124,0.0,0.0,0.0,0.0
