month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,1.4945166,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.18535,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.2106,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.5120167,0.0,0.0,0.0,0.0
8,4,1,0,,,,2.5578833,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.9428833,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.85635,0.0,0.0,0.0,0.87
8,7,1,0,,,,0.92588335,0.0,0.0,0.0,41.12
8,8,1,0,,,,2.0711,0.0,0.0,0.0,14.06
8,9,1,0,,,,3.33535,0.0,0.0,0.0,58.05
8,10,1,0,,,,3.7563834,0.0,0.0,0.0,310.95
8,11,1,0,,,,3.9093332,0.0,0.0,0.0,309.85
8,12,1,0,,,,2.8632333,0.0,0.0,0.0,408.25
8,13,1,0,,,,3.7557666,0.0,0.0,0.0,253.05
8,14,1,0,,,,2.8141668,0.0,0.0,0.0,171.52
8,15,1,0,,,,0.20903343,0.0,0.0,0.0,75.01
8,16,1,0,,,,1.0305333,0.0,0.0,0.0,87.93
8,17,1,0,,,,0.10640003,0.0,0.0,0.0,82.53
8,18,1,0,,,,2.0559,0.0,0.0,0.0,39.56
8,19,1,0,,,,2.1466334,0.0,0.0,0.0,13.2
8,20,1,0,,,,1.7129166,0.0,0.0,0.0,2.03
8,21,1,0,,,,1.6071334,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.48,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.3820833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1268083,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.1520833,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.00815,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.6460834,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.4023,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.2295667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.89306664,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.1121833,0.0,0.0,0.0,11.5
8,8,2,0,,,,2.0158,0.0,0.0,0.0,125.83
8,9,2,0,,,,2.90035,0.0,0.0,0.0,134.75
8,10,2,0,,,,2.9267833,0.0,0.0,0.0,390.48
8,11,2,0,,,,4.016383,0.0,0.0,0.0,494.46
8,12,2,0,,,,3.58175,0.0,0.0,0.0,330.74
8,13,2,0,,,,1.5218166,0.0,0.0,0.0,511.35
8,14,2,0,,,,2.2856,0.0,0.0,0.0,245.64
8,15,2,0,,,,1.2575667,0.0,0.0,0.0,386.38
8,16,2,0,,,,2.8643,0.0,0.0,0.0,437.32
8,17,2,0,,,,0.9759,0.0,0.0,0.0,57.81
8,18,2,0,,,,0.35146675,0.0,0.0,0.0,191.58
8,19,2,0,,,,9.9833805e-08,0.0,0.0,0.0,40.21
8,20,2,0,,,,9.765625e-08,0.0,0.0,0.0,4.87
8,21,2,0,,,,9.506544e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0004044e-07,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.997686e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.934107e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.8450975e-08,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.14651668,0.0,0.0,0.0,4.99
8,8,3,0,,,,0.31765,0.0,0.0,0.0,141.86
8,9,3,0,,,,0.37581667,0.0,0.0,0.0,242.66
8,10,3,0,,,,1.6898667,0.0,0.0,0.0,197.38
8,11,3,0,,,,0.79251665,0.0,0.0,0.0,245.73
8,12,3,0,,,,1.9197167,0.0,0.0,0.0,365.33
8,13,3,0,,,,1.6516833,0.0,0.0,0.0,226.42
8,14,3,0,,,,2.48445,0.0,0.0,0.0,50.03
8,15,3,0,,,,1.1457334,0.0,0.0,0.0,136.8
8,16,3,0,,,,1.52865,0.0,0.0,0.0,259.39
8,17,3,0,,,,1.4386001,0.0,0.0,0.0,58.79
8,18,3,0,,,,1.00835166e-07,0.0,0.0,0.0,64.11
8,19,3,0,,,,1.0007223e-07,0.0,0.0,0.0,16.24
8,20,3,0,,,,9.441376e-08,0.0,0.0,0.0,0.13
8,21,3,0,,,,9.8482765e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9992754e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.935697e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.937286e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.21990007,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.91116667,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.9686,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.96465,0.0,0.0,0.0,183.25
8,9,4,0,,,,0.8984,0.0,0.0,0.0,419.01
8,10,4,0,,,,1.2452834,0.0,0.0,0.0,566.92
8,11,4,0,,,,1.2410333,0.0,0.0,0.0,631.56
8,12,4,0,,,,2.0083168,0.0,0.0,0.0,798.3
8,13,4,0,,,,1.9256,0.0,0.0,0.0,807.67
8,14,4,0,,,,2.7060332,0.0,0.0,0.0,789.21
8,15,4,0,,,,1.8653667,0.0,0.0,0.0,700.18
8,16,4,0,,,,1.7990667,0.0,0.0,0.0,585.76
8,17,4,0,,,,2.4661,0.0,0.0,0.0,399.45
8,18,4,0,,,,3.3586833,0.0,0.0,0.0,196.43
8,19,4,0,,,,2.0464666,0.0,0.0,0.0,36.93
8,20,4,0,,,,2.2857,0.0,0.0,0.0,3.39
8,21,4,0,,,,4.1231833,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.7690334,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.1039,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0643083,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0484166,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.9636,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.1703,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.7103667,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.01795,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9550833,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.0815333,0.0,0.0,0.0,5.03
8,8,5,0,,,,1.01045,0.0,0.0,0.0,218.46
8,9,5,0,,,,0.88435,0.0,0.0,0.0,416.38
8,10,5,0,,,,0.94151664,0.0,0.0,0.0,574.11
8,11,5,0,,,,2.92825,0.0,0.0,0.0,360.63
8,12,5,0,,,,0.82926667,0.0,0.0,0.0,234.37
8,13,5,0,,,,1.1513333,0.0,0.0,0.0,818.82
8,14,5,0,,,,3.5789833,0.0,0.0,0.0,769.98
8,15,5,0,,,,1.2987833,0.0,0.0,0.0,102.9
8,16,5,0,,,,3.3725,0.0,0.0,0.0,519.68
8,17,5,0,,,,1.6606333,0.0,0.0,0.0,311.95
8,18,5,0,,,,1.9555167,0.0,0.0,0.0,159.32
8,19,5,0,,,,1.3604333,0.0,0.0,0.0,46.91
8,20,5,0,,,,2.51455,0.0,0.0,0.0,3.88
8,21,5,0,,,,0.8976333,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.89853334,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.71893334,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.3399084,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0887333,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.0832334,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9997,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.2436167,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2396,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.48095,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.4050333,0.0,0.0,0.0,70.93
8,8,6,0,,,,0.9228,0.0,0.0,0.0,240.35
8,9,6,0,,,,0.99193335,0.0,0.0,0.0,443.72
8,10,6,0,,,,0.76265,0.0,0.0,0.0,607.61
8,11,6,0,,,,2.6048667,0.0,0.0,0.0,725.41
8,12,6,0,,,,0.87666667,0.0,0.0,0.0,741.76
8,13,6,0,,,,2.76475,0.0,0.0,0.0,797.03
8,14,6,0,,,,0.8850167,0.0,0.0,0.0,776.28
8,15,6,0,,,,2.5326,0.0,0.0,0.0,688.45
8,16,6,0,,,,2.2616334,0.0,0.0,0.0,555.17
8,17,6,0,,,,2.13695,0.0,0.0,0.0,380.07
8,18,6,0,,,,2.5416834,0.0,0.0,0.0,169.46
8,19,6,0,,,,2.1081834,0.0,0.0,0.0,34.4
8,20,6,0,,,,1.2749333,0.0,0.0,0.0,2.86
8,21,6,0,,,,2.2426667,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.9399167,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.9438,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.0778917,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.3416166,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0626333,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.99611664,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.9591,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.0420166,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2694,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.1333833,0.0,0.0,0.0,61.03
8,8,7,0,,,,1.3291334,0.0,0.0,0.0,224.94
8,9,7,0,,,,0.97515,0.0,0.0,0.0,371.45
8,10,7,0,,,,2.6516333,0.0,0.0,0.0,497.15
8,11,7,0,,,,2.25675,0.0,0.0,0.0,672.59
8,12,7,0,,,,2.5857,0.0,0.0,0.0,750.72
8,13,7,0,,,,2.6748633,0.0,0.0,0.0,703.78
8,14,7,0,,,,2.6166666,0.0,0.0,0.0,691.57
8,15,7,0,,,,2.57165,0.0,0.0,0.0,453.91
8,16,7,0,,,,3.8637834,0.0,0.0,0.0,409.35
8,17,7,0,,,,1.6159834,0.0,0.0,0.0,279.89
8,18,7,0,,,,2.9023666,0.0,0.0,0.0,18.22
8,19,7,0,,,,1.2852334,0.0,0.0,0.0,6.23
8,20,7,0,,,,1.61495,0.0,0.0,0.0,1.13
8,21,7,0,,,,1.54125,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.336,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.32735,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.04245,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.97353333,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.00925,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.09015,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.94166666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.9035,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.9166167,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.97658336,0.0,0.0,0.0,60.06
8,8,1,0,,,,0.9586,0.0,0.0,0.0,165.84
8,9,1,0,,,,0.90926665,0.0,0.0,0.0,309.42
8,10,1,0,,,,0.95248336,0.0,0.0,0.0,305.84
8,11,1,0,,,,1.1831,0.0,0.0,0.0,103.57
8,12,1,0,,,,1.2354167,0.0,0.0,0.0,597.7
8,13,1,0,,,,1.4637333,0.0,0.0,0.0,729.66
8,14,1,0,,,,1.8243667,0.0,0.0,0.0,724.07
8,15,1,0,,,,1.8457,0.0,0.0,0.0,34.64
8,16,1,0,,,,2.2373667,0.0,0.0,0.0,38.72
8,17,1,0,,,,1.82075,0.0,0.0,0.0,284.6
8,18,1,0,,,,1.80895,0.0,0.0,0.0,163.84
8,19,1,0,,,,1.5034333,0.0,0.0,0.0,38.42
8,20,1,0,,,,1.0509334,0.0,0.0,0.0,0.78
8,21,1,0,,,,3.7027,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.4569833,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.9607,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0732334,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.98083335,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.07065,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.3364,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.19345,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.0774666,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.97765,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.02405,0.0,0.0,0.0,59.68
8,8,2,0,,,,0.86375,0.0,0.0,0.0,230.1
8,9,2,0,,,,1.0362166,0.0,0.0,0.0,419.02
8,10,2,0,,,,0.9540167,0.0,0.0,0.0,577.06
8,11,2,0,,,,1.0339,0.0,0.0,0.0,649.32
8,12,2,0,,,,1.4230833,0.0,0.0,0.0,645.71
8,13,2,0,,,,1.5303667,0.0,0.0,0.0,482.87
8,14,2,0,,,,1.2354333,0.0,0.0,0.0,672.78
8,15,2,0,,,,2.1342666,0.0,0.0,0.0,601.63
8,16,2,0,,,,2.5109832,0.0,0.0,0.0,437.42
8,17,2,0,,,,1.9665,0.0,0.0,0.0,220.42
8,18,2,0,,,,1.8896834,0.0,0.0,0.0,10.54
8,19,2,0,,,,1.1635166,0.0,0.0,0.0,37.92
8,20,2,0,,,,1.0750667,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.4265332,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.4737167,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.7521833,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.044275,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.98225,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.0087,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.2856333,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1801167,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.93726665,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.97885,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.1036167,0.0,0.0,0.0,64.12
8,8,3,0,,,,1.0145833,0.0,0.0,0.0,229.96
8,9,3,0,,,,0.9711,0.0,0.0,0.0,435.71
8,10,3,0,,,,0.9411333,0.0,0.0,0.0,594.42
8,11,3,0,,,,0.98405,0.0,0.0,0.0,666.55
8,12,3,0,,,,2.44465,0.0,0.0,0.0,735.62
8,13,3,0,,,,1.6448166,0.0,0.0,0.0,617.61
8,14,3,0,,,,1.3013166,0.0,0.0,0.0,645.71
8,15,3,0,,,,2.01735,0.0,0.0,0.0,532.54
8,16,3,0,,,,3.39145,0.0,0.0,0.0,456.28
8,17,3,0,,,,1.7350833,0.0,0.0,0.0,299.33
8,18,3,0,,,,2.9965167,0.0,0.0,0.0,128.01
8,19,3,0,,,,1.7337166,0.0,0.0,0.0,39.12
8,20,3,0,,,,0.9881167,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.4552834,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2976,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.9277667,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0061584,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.93765,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.9871333,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.2660967,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.4323,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.0875833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.97641665,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.9403333,0.0,0.0,0.0,3.88
8,8,4,0,,,,0.99303335,0.0,0.0,0.0,11.88
8,9,4,0,,,,0.9455,0.0,0.0,0.0,29.13
8,10,4,0,,,,0.9622,0.0,0.0,0.0,105.58
8,11,4,0,,,,0.92473334,0.0,0.0,0.0,129.26
8,12,4,0,,,,2.5217834,0.0,0.0,0.0,346.04
8,13,4,0,,,,1.1512,0.0,0.0,0.0,175.43
8,14,4,0,,,,2.4467833,0.0,0.0,0.0,316.09
8,15,4,0,,,,2.4109,0.0,0.0,0.0,186.53
8,16,4,0,,,,1.9522333,0.0,0.0,0.0,357.68
8,17,4,0,,,,2.2047334,0.0,0.0,0.0,363.48
8,18,4,0,,,,1.95055,0.0,0.0,0.0,171.27
8,19,4,0,,,,2.0618668,0.0,0.0,0.0,33.26
8,20,4,0,,,,0.8391,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.9924333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0777333,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.0500667,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.996225,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.97838336,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.93835,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.20925,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.22615,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.93738335,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.1524167,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.0406667,0.0,0.0,0.0,59.48
8,8,5,0,,,,0.93238336,0.0,0.0,0.0,222.05
8,9,5,0,,,,0.9793,0.0,0.0,0.0,409.39
8,10,5,0,,,,0.89678335,0.0,0.0,0.0,554.53
8,11,5,0,,,,3.2197,0.0,0.0,0.0,671.46
8,12,5,0,,,,0.9763167,0.0,0.0,0.0,737.9
8,13,5,0,,,,1.6230333,0.0,0.0,0.0,730.45
8,14,5,0,,,,4.556083,0.0,0.0,0.0,709.01
8,15,5,0,,,,2.3907666,0.0,0.0,0.0,625.89
8,16,5,0,,,,3.9324167,0.0,0.0,0.0,505.84
8,17,5,0,,,,3.7603667,0.0,0.0,0.0,347.67
8,18,5,0,,,,2.5992668,0.0,0.0,0.0,165.43
8,19,5,0,,,,2.0812333,0.0,0.0,0.0,31.98
8,20,5,0,,,,1.3847667,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.93995833,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.2844666,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.3029,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2529,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0311,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.97186667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.97863334,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.94783336,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.9967667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.9971167,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.93733335,0.0,0.0,0.0,57.57
8,8,6,0,,,,1.1899166,0.0,0.0,0.0,208.55
8,9,6,0,,,,1.60815,0.0,0.0,0.0,388.04
8,10,6,0,,,,1.6048,0.0,0.0,0.0,534.47
8,11,6,0,,,,2.5385334,0.0,0.0,0.0,655.22
8,12,6,0,,,,2.7225332,0.0,0.0,0.0,714.57
8,13,6,0,,,,1.84845,0.0,0.0,0.0,701.48
8,14,6,0,,,,2.5200834,0.0,0.0,0.0,707.11
8,15,6,0,,,,2.1154666,0.0,0.0,0.0,622.17
8,16,6,0,,,,2.9602666,0.0,0.0,0.0,338.6
8,17,6,0,,,,2.5424666,0.0,0.0,0.0,336.62
8,18,6,0,,,,2.7867334,0.0,0.0,0.0,156.35
8,19,6,0,,,,1.8154334,0.0,0.0,0.0,18.64
8,20,6,0,,,,2.0348334,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.0824833,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.71185,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.9996,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.9587167,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.0379333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.9917667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.95418334,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.0589833,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.7862,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.9759167,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.98113334,0.0,0.0,0.0,51.07
8,8,7,0,,,,2.2304168,0.0,0.0,0.0,169.44
8,9,7,0,,,,1.9185,0.0,0.0,0.0,350.29
8,10,7,0,,,,2.5762167,0.0,0.0,0.0,506.89
8,11,7,0,,,,3.1345167,0.0,0.0,0.0,649.6
8,12,7,0,,,,2.7873,0.0,0.0,0.0,714.71
8,13,7,0,,,,4.1997666,0.0,0.0,0.0,740.81
8,14,7,0,,,,4.6146193,0.0,0.0,0.0,648.3
8,15,7,0,,,,4.5471334,0.0,0.0,0.0,631.32
8,16,7,0,,,,4.30345,0.0,0.0,0.0,510.95
8,17,7,0,,,,3.7646167,0.0,0.0,0.0,342.73
8,18,7,0,,,,3.1724334,0.0,0.0,0.0,158.62
8,19,7,0,,,,2.2912333,0.0,0.0,0.0,26.55
8,20,7,0,,,,2.3259332,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.0887,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.2415833,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6620333,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.7234666,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.37645,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.3059,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.6567,0.0,0.0,0.0,0.0
8,4,1,0,,,,2.49565,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.82055,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.1540166,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.1956667,0.0,0.0,0.0,3.34
8,8,1,0,,,,1.2140917,0.0,0.0,0.0,19.19
8,9,1,0,,,,2.1964667,0.0,0.0,0.0,62.13
8,10,1,0,,,,1.26785,0.0,0.0,0.0,78.96
8,11,1,0,,,,2.81695,0.0,0.0,0.0,96.96
8,12,1,0,,,,1.58695,0.0,0.0,0.0,147.69
8,13,1,0,,,,2.8780167,0.0,0.0,0.0,114.54
8,14,1,0,,,,3.3157,0.0,0.0,0.0,103.42
8,15,1,0,,,,3.1950834,0.0,0.0,0.0,162.82
8,16,1,0,,,,3.0812,0.0,0.0,0.0,96.52
8,17,1,0,,,,2.4384167,0.0,0.0,0.0,101.23
8,18,1,0,,,,2.2685,0.0,0.0,0.0,94.3
8,19,1,0,,,,1.9958167,0.0,0.0,0.0,8.83
8,20,1,0,,,,1.9420667,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.7949,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.6549333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.53205,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.7147666,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.32965,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.2614,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4889667,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.1501,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.91746664,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.86078334,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.8829333,0.0,0.0,0.0,2.88
8,8,2,0,,,,1.0939333,0.0,0.0,0.0,11.47
8,9,2,0,,,,2.9241166,0.0,0.0,0.0,24.9
8,10,2,0,,,,1.331,0.0,0.0,0.0,70.53
8,11,2,0,,,,2.3785167,0.0,0.0,0.0,73.58
8,12,2,0,,,,2.3859167,0.0,0.0,0.0,104.0
8,13,2,0,,,,1.5961334,0.0,0.0,0.0,100.73
8,14,2,0,,,,3.3928168,0.0,0.0,0.0,64.79
8,15,2,0,,,,2.2786167,0.0,0.0,0.0,50.29
8,16,2,0,,,,2.8750834,0.0,0.0,0.0,44.97
8,17,2,0,,,,3.5741334,0.0,0.0,0.0,31.75
8,18,2,0,,,,2.246625,0.0,0.0,0.0,36.06
8,19,2,0,,,,4.2725835,0.0,0.0,0.0,11.96
8,20,2,0,,,,2.7801166,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.7603,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.1679,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3461167,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.249275,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.03755,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.94561666,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.5176,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1118333,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.18405,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.0516167,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.94046664,0.0,0.0,0.0,2.89
8,8,3,0,,,,0.9263833,0.0,0.0,0.0,10.88
8,9,3,0,,,,1.1791667,0.0,0.0,0.0,52.24
8,10,3,0,,,,1.3427666,0.0,0.0,0.0,97.36
8,11,3,0,,,,1.42245,0.0,0.0,0.0,132.77
8,12,3,0,,,,1.6160166,0.0,0.0,0.0,119.9
8,13,3,0,,,,1.8559834,0.0,0.0,0.0,106.17
8,14,3,0,,,,1.9130833,0.0,0.0,0.0,130.23
8,15,3,0,,,,2.0427167,0.0,0.0,0.0,120.43
8,16,3,0,,,,2.6255167,0.0,0.0,0.0,132.99
8,17,3,0,,,,2.8509,0.0,0.0,0.0,64.27
8,18,3,0,,,,2.3188667,0.0,0.0,0.0,64.78
8,19,3,0,,,,1.4756833,0.0,0.0,0.0,18.44
8,20,3,0,,,,1.7281667,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.7352,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.715511,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.07075,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.3342,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.3041667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.90676665,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.1545833,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.2579334,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.1149334,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.9640333,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.901625,0.0,0.0,0.0,53.86
8,8,4,0,,,,2.38405,0.0,0.0,0.0,229.11
8,9,4,0,,,,0.883475,0.0,0.0,0.0,430.35
8,10,4,0,,,,1.2259166,0.0,0.0,0.0,586.44
8,11,4,0,,,,2.5725667,0.0,0.0,0.0,707.94
8,12,4,0,,,,1.15815,0.0,0.0,0.0,741.0
8,13,4,0,,,,3.2775834,0.0,0.0,0.0,723.98
8,14,4,0,,,,1.6839666,0.0,0.0,0.0,739.31
8,15,4,0,,,,3.5116668,0.0,0.0,0.0,655.09
8,16,4,0,,,,3.4428,0.0,0.0,0.0,528.89
8,17,4,0,,,,2.4040167,0.0,0.0,0.0,354.06
8,18,4,0,,,,2.2808,0.0,0.0,0.0,160.4
8,19,4,0,,,,1.8689333,0.0,0.0,0.0,25.43
8,20,4,0,,,,2.1948166,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.7261667,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.0437834,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.1996,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2566917,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.1634333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.5159167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.94105,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.0578,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.92681664,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.96068335,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.95246667,0.0,0.0,0.0,49.58
8,8,5,0,,,,0.89915,0.0,0.0,0.0,227.86
8,9,5,0,,,,1.8200333,0.0,0.0,0.0,414.0
8,10,5,0,,,,2.0835,0.0,0.0,0.0,551.4
8,11,5,0,,,,1.7377666,0.0,0.0,0.0,654.96
8,12,5,0,,,,2.63065,0.0,0.0,0.0,722.94
8,13,5,0,,,,2.3864334,0.0,0.0,0.0,730.33
8,14,5,0,,,,2.4533668,0.0,0.0,0.0,695.43
8,15,5,0,,,,2.39305,0.0,0.0,0.0,607.99
8,16,5,0,,,,2.9658167,0.0,0.0,0.0,476.73
8,17,5,0,,,,2.1046834,0.0,0.0,0.0,335.31
8,18,5,0,,,,3.2455833,0.0,0.0,0.0,152.3
8,19,5,0,,,,1.9786667,0.0,0.0,0.0,25.43
8,20,5,0,,,,1.5679667,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.6913667,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.30195,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2955,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.94193333,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.91385,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.9611833,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9317833,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.9557667,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2133167,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.0543166,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.0283333,0.0,0.0,0.0,50.83
8,8,6,0,,,,1.5331833,0.0,0.0,0.0,211.41
8,9,6,0,,,,0.9866667,0.0,0.0,0.0,397.07
8,10,6,0,,,,2.3070333,0.0,0.0,0.0,539.11
8,11,6,0,,,,1.2309667,0.0,0.0,0.0,650.72
8,12,6,0,,,,1.7013,0.0,0.0,0.0,724.63
8,13,6,0,,,,2.1556833,0.0,0.0,0.0,726.67
8,14,6,0,,,,1.6324167,0.0,0.0,0.0,687.57
8,15,6,0,,,,2.8522124,0.0,0.0,0.0,603.25
8,16,6,0,,,,1.7389667,0.0,0.0,0.0,487.27
8,17,6,0,,,,2.8373666,0.0,0.0,0.0,327.63
8,18,6,0,,,,2.41425,0.0,0.0,0.0,145.27
8,19,6,0,,,,1.6467167,0.0,0.0,0.0,23.21
8,20,6,0,,,,2.5472,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.2041,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.98495,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.2330667,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.238975,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6845,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.78835,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.3348,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.0618666,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.94458336,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.94456667,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.2481667,0.0,0.0,0.0,47.77
8,8,7,0,,,,1.0229833,0.0,0.0,0.0,219.31
8,9,7,0,,,,0.989,0.0,0.0,0.0,401.17
8,10,7,0,,,,2.33215,0.0,0.0,0.0,538.8
8,11,7,0,,,,1.0701667,0.0,0.0,0.0,641.65
8,12,7,0,,,,1.9109,0.0,0.0,0.0,714.7
8,13,7,0,,,,1.4819334,0.0,0.0,0.0,716.04
8,14,7,0,,,,1.7993667,0.0,0.0,0.0,681.63
8,15,7,0,,,,1.8503667,0.0,0.0,0.0,602.58
8,16,7,0,,,,1.5996,0.0,0.0,0.0,485.0
8,17,7,0,,,,1.9163333,0.0,0.0,0.0,327.42
8,18,7,0,,,,1.5791,0.0,0.0,0.0,144.16
8,19,7,0,,,,2.4575334,0.0,0.0,0.0,22.45
8,20,7,0,,,,1.5011,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.1978667,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3951666,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.5589666,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.1919084,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.4349667,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.05805,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.5184,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.9717,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.89321667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.81303334,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.9280667,0.0,0.0,0.0,4.87
8,8,1,0,,,,1.0882,0.0,0.0,0.0,57.33
8,9,1,0,,,,0.93485,0.0,0.0,0.0,174.04
8,10,1,0,,,,1.2387834,0.0,0.0,0.0,392.97
8,11,1,0,,,,1.4699167,0.0,0.0,0.0,567.84
8,12,1,0,,,,2.0187666,0.0,0.0,0.0,354.83
8,13,1,0,,,,1.3526833,0.0,0.0,0.0,329.85
8,14,1,0,,,,2.25135,0.0,0.0,0.0,642.63
8,15,1,0,,,,1.73065,0.0,0.0,0.0,330.06
8,16,1,0,,,,2.1423,0.0,0.0,0.0,431.19
8,17,1,0,,,,1.86555,0.0,0.0,0.0,344.87
8,18,1,0,,,,1.6821166,0.0,0.0,0.0,129.29
8,19,1,0,,,,1.8126167,0.0,0.0,0.0,22.16
8,20,1,0,,,,1.32355,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.4553833,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.4399333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0402666,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.073025,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.96245,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.97765,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.49605,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.7243834,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.10175,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.031,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.88745,0.0,0.0,0.0,44.67
8,8,2,0,,,,1.3459333,0.0,0.0,0.0,187.2
8,9,2,0,,,,0.8818833,0.0,0.0,0.0,393.78
8,10,2,0,,,,2.4322333,0.0,0.0,0.0,486.38
8,11,2,0,,,,1.26225,0.0,0.0,0.0,644.69
8,12,2,0,,,,2.4249334,0.0,0.0,0.0,690.71
8,13,2,0,,,,1.3083,0.0,0.0,0.0,666.7
8,14,2,0,,,,1.8357667,0.0,0.0,0.0,557.46
8,15,2,0,,,,2.1489,0.0,0.0,0.0,524.85
8,16,2,0,,,,2.4648833,0.0,0.0,0.0,375.38
8,17,2,0,,,,2.1447334,0.0,0.0,0.0,167.63
8,18,2,0,,,,2.7916334,0.0,0.0,0.0,95.01
8,19,2,0,,,,1.2780167,0.0,0.0,0.0,19.36
8,20,2,0,,,,1.5908166,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.5173833,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0230334,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4067,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1173917,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1238166,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.05345,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.35095,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.4584833,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.98053336,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.93348336,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.86723334,0.0,0.0,0.0,46.66
8,8,3,0,,,,0.90858334,0.0,0.0,0.0,216.55
8,9,3,0,,,,1.8870833,0.0,0.0,0.0,411.73
8,10,3,0,,,,1.5075667,0.0,0.0,0.0,562.77
8,11,3,0,,,,0.89988333,0.0,0.0,0.0,677.49
8,12,3,0,,,,2.72065,0.0,0.0,0.0,744.81
8,13,3,0,,,,1.0364333,0.0,0.0,0.0,757.37
8,14,3,0,,,,2.2810166,0.0,0.0,0.0,715.71
8,15,3,0,,,,2.2283666,0.0,0.0,0.0,620.23
8,16,3,0,,,,3.4227667,0.0,0.0,0.0,500.71
8,17,3,0,,,,1.1243167,0.0,0.0,0.0,332.16
8,18,3,0,,,,2.6174,0.0,0.0,0.0,140.75
8,19,3,0,,,,1.07835,0.0,0.0,0.0,19.27
8,20,3,0,,,,2.8135667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.3240334,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.0064666,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0279334,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.1733917,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.95225,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.2497,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.1659,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.5001833,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.9216667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.91976666,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.1171167,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.87005,0.0,0.0,0.0,221.02
8,9,4,0,,,,2.1925,0.0,0.0,0.0,383.08
8,10,4,0,,,,0.98716664,0.0,0.0,0.0,515.9
8,11,4,0,,,,0.95421666,0.0,0.0,0.0,659.04
8,12,4,0,,,,2.31385,0.0,0.0,0.0,729.9
8,13,4,0,,,,2.3273833,0.0,0.0,0.0,657.55
8,14,4,0,,,,2.9814832,0.0,0.0,0.0,702.33
8,15,4,0,,,,1.903575,0.0,0.0,0.0,623.83
8,16,4,0,,,,2.6491334,0.0,0.0,0.0,497.82
8,17,4,0,,,,3.5543666,0.0,0.0,0.0,325.67
8,18,4,0,,,,3.2512834,0.0,0.0,0.0,139.45
8,19,4,0,,,,1.4571834,0.0,0.0,0.0,17.8
8,20,4,0,,,,2.094,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.9101,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0407166,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.5891833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2970834,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0795333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.1441166,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.3985833,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.4145167,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.2346333,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.1066834,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.2804333,0.0,0.0,0.0,43.44
8,8,5,0,,,,1.3038833,0.0,0.0,0.0,203.79
8,9,5,0,,,,1.1904666,0.0,0.0,0.0,391.15
8,10,5,0,,,,1.0941,0.0,0.0,0.0,509.4
8,11,5,0,,,,1.0443333,0.0,0.0,0.0,658.56
8,12,5,0,,,,1.0851333,0.0,0.0,0.0,726.66
8,13,5,0,,,,1.2186834,0.0,0.0,0.0,729.96
8,14,5,0,,,,2.8173666,0.0,0.0,0.0,687.34
8,15,5,0,,,,2.26665,0.0,0.0,0.0,595.82
8,16,5,0,,,,1.8865833,0.0,0.0,0.0,481.9
8,17,5,0,,,,1.5516334,0.0,0.0,0.0,318.63
8,18,5,0,,,,2.29645,0.0,0.0,0.0,133.42
8,19,5,0,,,,1.5177,0.0,0.0,0.0,17.05
8,20,5,0,,,,1.1203166,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.1056666,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.1290166,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2644334,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2272167,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.1747833,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.1122667,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.1632667,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.1139,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.1909833,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.23985,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.222,0.0,0.0,0.0,44.0
8,8,6,0,,,,1.1492833,0.0,0.0,0.0,207.72
8,9,6,0,,,,1.2254333,0.0,0.0,0.0,400.92
8,10,6,0,,,,1.2079166,0.0,0.0,0.0,555.59
8,11,6,0,,,,1.6123333,0.0,0.0,0.0,669.89
8,12,6,0,,,,1.330075,0.0,0.0,0.0,741.04
8,13,6,0,,,,1.6593666,0.0,0.0,0.0,754.04
8,14,6,0,,,,1.8484334,0.0,0.0,0.0,724.82
8,15,6,0,,,,2.5539167,0.0,0.0,0.0,622.81
8,16,6,0,,,,1.9730333,0.0,0.0,0.0,494.52
8,17,6,0,,,,1.9041834,0.0,0.0,0.0,323.98
8,18,6,0,,,,2.0381,0.0,0.0,0.0,131.54
8,19,6,0,,,,2.14815,0.0,0.0,0.0,16.34
8,20,6,0,,,,1.6052834,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.7043166,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.2382166,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.18925,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2289833,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.7508,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.1020666,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0759333,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.15905,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.1540834,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.1369667,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.1244167,0.0,0.0,0.0,41.1
8,8,7,0,,,,1.0753334,0.0,0.0,0.0,208.13
8,9,7,0,,,,1.48775,0.0,0.0,0.0,397.91
8,10,7,0,,,,1.8647,0.0,0.0,0.0,544.31
8,11,7,0,,,,2.8213832,0.0,0.0,0.0,659.72
8,12,7,0,,,,2.5499167,0.0,0.0,0.0,700.05
8,13,7,0,,,,2.3225667,0.0,0.0,0.0,682.23
8,14,7,0,,,,2.8399084,0.0,0.0,0.0,656.18
8,15,7,0,,,,2.5724666,0.0,0.0,0.0,594.6
8,16,7,0,,,,2.7066834,0.0,0.0,0.0,461.37
8,17,7,0,,,,2.0804167,0.0,0.0,0.0,304.02
8,18,7,0,,,,3.9610333,0.0,0.0,0.0,125.82
8,19,7,0,,,,1.5934,0.0,0.0,0.0,15.13
8,20,7,0,,,,3.19115,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.7680666,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.5514667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.1603167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.0804583,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.0257833,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0904167,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.3748167,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.2567166,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0521166,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.1423666,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.19205,0.0,0.0,0.0,39.07
8,8,1,0,,,,1.03245,0.0,0.0,0.0,210.68
8,9,1,0,,,,2.8204167,0.0,0.0,0.0,410.86
8,10,1,0,,,,1.0079833,0.0,0.0,0.0,564.25
8,11,1,0,,,,1.5776,0.0,0.0,0.0,678.7
8,12,1,0,,,,2.4023166,0.0,0.0,0.0,744.71
8,13,1,0,,,,2.05155,0.0,0.0,0.0,747.62
8,14,1,0,,,,4.1614833,0.0,0.0,0.0,706.5
8,15,1,0,,,,1.8811667,0.0,0.0,0.0,611.63
8,16,1,0,,,,3.24275,0.0,0.0,0.0,485.78
8,17,1,0,,,,2.0481668,0.0,0.0,0.0,308.98
8,18,1,0,,,,2.8027833,0.0,0.0,0.0,126.61
8,19,1,0,,,,2.913,0.0,0.0,0.0,14.02
8,20,1,0,,,,1.7802,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.48435,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.9440833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.3123833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4491667,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.4377834,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1002834,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.5404667,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.61675,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.0789666,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.98856664,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.1717334,0.0,0.0,0.0,39.9
8,8,2,0,,,,2.5757666,0.0,0.0,0.0,205.55
8,9,2,0,,,,0.92146665,0.0,0.0,0.0,386.94
8,10,2,0,,,,0.9752167,0.0,0.0,0.0,534.28
8,11,2,0,,,,2.93715,0.0,0.0,0.0,655.21
8,12,2,0,,,,1.3695416,0.0,0.0,0.0,724.07
8,13,2,0,,,,3.6342,0.0,0.0,0.0,723.06
8,14,2,0,,,,1.85985,0.0,0.0,0.0,673.5
8,15,2,0,,,,3.667,0.0,0.0,0.0,581.08
8,16,2,0,,,,2.81095,0.0,0.0,0.0,458.24
8,17,2,0,,,,4.1942835,0.0,0.0,0.0,299.3
8,18,2,0,,,,2.6702166,0.0,0.0,0.0,121.24
8,19,2,0,,,,3.3704166,0.0,0.0,0.0,12.17
8,20,2,0,,,,2.4247167,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.83325,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4716333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.5173833,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.4252417,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.3917834,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.4143,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.6325333,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.6064833,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.9599667,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.5296167,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.95575,0.0,0.0,0.0,1.04
8,8,3,0,,,,0.9953,0.0,0.0,0.0,64.93
8,9,3,0,,,,2.1654167,0.0,0.0,0.0,328.17
8,10,3,0,,,,2.30165,0.0,0.0,0.0,512.0
8,11,3,0,,,,1.3647833,0.0,0.0,0.0,631.77
8,12,3,0,,,,3.1965666,0.0,0.0,0.0,694.68
8,13,3,0,,,,1.3063,0.0,0.0,0.0,712.83
8,14,3,0,,,,4.104183,0.0,0.0,0.0,614.83
8,15,3,0,,,,1.3046666,0.0,0.0,0.0,85.63
8,16,3,0,,,,3.65245,0.0,0.0,0.0,422.67
8,17,3,0,,,,1.6061333,0.0,0.0,0.0,296.94
8,18,3,0,,,,3.77185,0.0,0.0,0.0,113.03
8,19,3,0,,,,1.33095,0.0,0.0,0.0,10.51
8,20,3,0,,,,2.36445,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.5382167,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6757333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.63785,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.3884083,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.2779,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.05165,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.5503167,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.3043833,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0262667,0.0,0.0,0.0,0.0
9,6,4,0,,,,2.07395,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.3842167,0.0,0.0,0.0,26.33
9,8,4,0,,,,0.95493335,0.0,0.0,0.0,184.92
9,9,4,0,,,,0.97611666,0.0,0.0,0.0,380.33
9,10,4,0,,,,1.6004333,0.0,0.0,0.0,543.23
9,11,4,0,,,,2.42855,0.0,0.0,0.0,659.21
9,12,4,0,,,,1.1093333,0.0,0.0,0.0,697.89
9,13,4,0,,,,2.4905667,0.0,0.0,0.0,640.67
9,14,4,0,,,,2.50515,0.0,0.0,0.0,569.86
9,15,4,0,,,,1.8363,0.0,0.0,0.0,436.71
9,16,4,0,,,,3.0545,0.0,0.0,0.0,358.19
9,17,4,0,,,,2.1573668,0.0,0.0,0.0,257.91
9,18,4,0,,,,3.4760666,0.0,0.0,0.0,110.85
9,19,4,0,,,,1.4067167,0.0,0.0,0.0,9.38
9,20,4,0,,,,2.3791833,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.6226833,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.1814166,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.1558334,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.2013416,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.0224667,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1171,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.3722,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.4995667,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.14445,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.0457833,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.0843834,0.0,0.0,0.0,34.99
9,8,5,0,,,,1.0903667,0.0,0.0,0.0,198.04
9,9,5,0,,,,1.0372,0.0,0.0,0.0,390.85
9,10,5,0,,,,1.0607,0.0,0.0,0.0,540.79
9,11,5,0,,,,1.00455,0.0,0.0,0.0,647.86
9,12,5,0,,,,2.96385,0.0,0.0,0.0,713.33
9,13,5,0,,,,1.3065667,0.0,0.0,0.0,690.05
9,14,5,0,,,,1.4480833,0.0,0.0,0.0,637.52
9,15,5,0,,,,2.18265,0.0,0.0,0.0,489.64
9,16,5,0,,,,3.5076,0.0,0.0,0.0,406.39
9,17,5,0,,,,1.35625,0.0,0.0,0.0,281.66
9,18,5,0,,,,1.6138,0.0,0.0,0.0,112.24
9,19,5,0,,,,1.9095167,0.0,0.0,0.0,8.2
9,20,5,0,,,,2.4170334,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.8971334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1070167,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.0864167,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.4062083,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.1123333,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.10205,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.3045,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.5733334,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.4315333,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.2952167,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.2666167,0.0,0.0,0.0,27.81
9,8,6,0,,,,1.20025,0.0,0.0,0.0,173.13
9,9,6,0,,,,1.3307667,0.0,0.0,0.0,360.7
9,10,6,0,,,,1.7748333,0.0,0.0,0.0,512.86
9,11,6,0,,,,1.3777167,0.0,0.0,0.0,613.49
9,12,6,0,,,,1.4267,0.0,0.0,0.0,682.27
9,13,6,0,,,,1.4445167,0.0,0.0,0.0,621.61
9,14,6,0,,,,1.5177,0.0,0.0,0.0,285.97
9,15,6,0,,,,1.9835666,0.0,0.0,0.0,151.42
9,16,6,0,,,,1.9285834,0.0,0.0,0.0,40.21
9,17,6,0,,,,1.8708833,0.0,0.0,0.0,122.99
9,18,6,0,,,,1.6800667,0.0,0.0,0.0,4.12
9,19,6,0,,,,1.8842666,0.0,0.0,0.0,6.67
9,20,6,0,,,,1.8213667,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.5996833,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.0587833,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.24905,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.2109333,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1990666,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.1300167,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0989166,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.13925,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0965834,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.1714667,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.1671,0.0,0.0,0.0,0.65
9,8,7,0,,,,1.1396834,0.0,0.0,0.0,9.63
9,9,7,0,,,,1.2064667,0.0,0.0,0.0,35.79
9,10,7,0,,,,1.1761667,0.0,0.0,0.0,64.72
9,11,7,0,,,,1.4401833,0.0,0.0,0.0,319.77
9,12,7,0,,,,1.4743667,0.0,0.0,0.0,364.8
9,13,7,0,,,,1.3776,0.0,0.0,0.0,414.97
9,14,7,0,,,,1.8862,0.0,0.0,0.0,318.45
9,15,7,0,,,,1.764,0.0,0.0,0.0,80.21
9,16,7,0,,,,2.03395,0.0,0.0,0.0,69.21
9,17,7,0,,,,1.68075,0.0,0.0,0.0,58.37
9,18,7,0,,,,2.0077333,0.0,0.0,0.0,6.54
9,19,7,0,,,,1.1152667,0.0,0.0,0.0,5.38
9,20,7,0,,,,1.2804633,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.0950333,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.2294667,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.0411667,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.2940667,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.09125,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.1716,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2773967,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.2700167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.4792334,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.22365,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.1642,0.0,0.0,0.0,32.85
9,8,1,0,,,,1.1681167,0.0,0.0,0.0,120.58
9,9,1,0,,,,1.5424666,0.0,0.0,0.0,210.17
9,10,1,0,,,,1.8334666,0.0,0.0,0.0,218.18
9,11,1,0,,,,1.4026667,0.0,0.0,0.0,541.99
9,12,1,0,,,,1.2322667,0.0,0.0,0.0,524.4
9,13,1,0,,,,1.20965,0.0,0.0,0.0,647.9
9,14,1,0,,,,1.8543667,0.0,0.0,0.0,590.99
9,15,1,0,,,,1.5524167,0.0,0.0,0.0,595.21
9,16,1,0,,,,1.4826833,0.0,0.0,0.0,471.92
9,17,1,0,,,,1.8621167,0.0,0.0,0.0,280.29
9,18,1,0,,,,1.3538333,0.0,0.0,0.0,74.49
9,19,1,0,,,,1.0529166,0.0,0.0,0.0,1.19
9,20,1,0,,,,1.2396667,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.1662,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.2355334,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.2098,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2823,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2337834,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.1545167,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.1448,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.1750333,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1245167,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.16625,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.1677,0.0,0.0,0.0,30.44
9,8,2,0,,,,1.1263167,0.0,0.0,0.0,186.58
9,9,2,0,,,,1.1698333,0.0,0.0,0.0,344.98
9,10,2,0,,,,1.1274166,0.0,0.0,0.0,338.45
9,11,2,0,,,,1.5973333,0.0,0.0,0.0,566.98
9,12,2,0,,,,1.6475834,0.0,0.0,0.0,712.94
9,13,2,0,,,,1.7961167,0.0,0.0,0.0,725.7
9,14,2,0,,,,3.3986166,0.0,0.0,0.0,693.25
9,15,2,0,,,,2.5074334,0.0,0.0,0.0,543.4
9,16,2,0,,,,2.60075,0.0,0.0,0.0,430.39
9,17,2,0,,,,3.1301668,0.0,0.0,0.0,284.59
9,18,2,0,,,,1.1896167,0.0,0.0,0.0,100.47
9,19,2,0,,,,1.5233667,0.0,0.0,0.0,2.42
9,20,2,0,,,,2.1450334,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.16555,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.1477333,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.0986333,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.0917333,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.05305,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.1408167,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.4795166,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.65065,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1528667,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.0622667,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.03665,0.0,0.0,0.0,28.9
9,8,3,0,,,,0.9983,0.0,0.0,0.0,191.76
9,9,3,0,,,,1.0308167,0.0,0.0,0.0,385.28
9,10,3,0,,,,0.96935,0.0,0.0,0.0,539.8
9,11,3,0,,,,1.0149833,0.0,0.0,0.0,626.77
9,12,3,0,,,,3.2100832,0.0,0.0,0.0,621.36
9,13,3,0,,,,1.33625,0.0,0.0,0.0,614.5
9,14,3,0,,,,3.9055667,0.0,0.0,0.0,449.88
9,15,3,0,,,,2.0175333,0.0,0.0,0.0,243.15
9,16,3,0,,,,1.7664334,0.0,0.0,0.0,316.51
9,17,3,0,,,,1.5719666,0.0,0.0,0.0,257.83
9,18,3,0,,,,2.7012,0.0,0.0,0.0,92.69
9,19,3,0,,,,1.32345,0.0,0.0,0.0,2.38
9,20,3,0,,,,1.4246334,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.6558334,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.4927833,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.23905,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2965584,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.6520333,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.3168167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.2227,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.20585,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2414833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.1885834,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.1815,0.0,0.0,0.0,16.33
9,8,4,0,,,,1.1566167,0.0,0.0,0.0,174.37
9,9,4,0,,,,1.5404667,0.0,0.0,0.0,357.47
9,10,4,0,,,,1.6170833,0.0,0.0,0.0,500.36
9,11,4,0,,,,1.8032666,0.0,0.0,0.0,637.34
9,12,4,0,,,,1.9403666,0.0,0.0,0.0,710.0
9,13,4,0,,,,2.124,0.0,0.0,0.0,725.47
9,14,4,0,,,,2.6683333,0.0,0.0,0.0,655.42
9,15,4,0,,,,2.6354334,0.0,0.0,0.0,570.43
9,16,4,0,,,,2.2226334,0.0,0.0,0.0,388.73
9,17,4,0,,,,2.97805,0.0,0.0,0.0,269.14
9,18,4,0,,,,2.0508666,0.0,0.0,0.0,92.48
9,19,4,0,,,,1.8140833,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.7924,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8872,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.5354167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5740167,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.25845,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.2208333,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1476667,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.1833667,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.2154334,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.1785,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.2134833,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.2059333,0.0,0.0,0.0,22.97
9,8,5,0,,,,1.2827667,0.0,0.0,0.0,182.69
9,9,5,0,,,,1.6000834,0.0,0.0,0.0,388.4
9,10,5,0,,,,1.7567667,0.0,0.0,0.0,482.16
9,11,5,0,,,,1.7801833,0.0,0.0,0.0,663.31
9,12,5,0,,,,2.07755,0.0,0.0,0.0,730.3
9,13,5,0,,,,2.2354834,0.0,0.0,0.0,715.66
9,14,5,0,,,,1.8694167,0.0,0.0,0.0,636.58
9,15,5,0,,,,1.8296666,0.0,0.0,0.0,588.27
9,16,5,0,,,,3.8661335,0.0,0.0,0.0,436.16
9,17,5,0,,,,1.3950167,0.0,0.0,0.0,288.1
9,18,5,0,,,,1.7512833,0.0,0.0,0.0,90.08
9,19,5,0,,,,2.6169,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.6670667,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.8943666,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.00735,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.7589333,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.7345417,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0982,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.3164,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.3532333,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.0561666,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.1052333,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.09755,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.0506166,0.0,0.0,0.0,27.95
9,8,6,0,,,,1.3625667,0.0,0.0,0.0,168.99
9,9,6,0,,,,1.5770833,0.0,0.0,0.0,405.16
9,10,6,0,,,,1.4787,0.0,0.0,0.0,565.58
9,11,6,0,,,,1.8558167,0.0,0.0,0.0,681.01
9,12,6,0,,,,1.0004166,0.0,0.0,0.0,727.67
9,13,6,0,,,,3.1848667,0.0,0.0,0.0,749.11
9,14,6,0,,,,2.23745,0.0,0.0,0.0,692.77
9,15,6,0,,,,2.3566666,0.0,0.0,0.0,584.38
9,16,6,0,,,,2.5006833,0.0,0.0,0.0,453.1
9,17,6,0,,,,2.6766334,0.0,0.0,0.0,275.93
9,18,6,0,,,,2.4063334,0.0,0.0,0.0,87.18
9,19,6,0,,,,2.0006166,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.1056,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.3580667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.28165,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.3952833,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.07535,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1828,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0641,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2904333,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1158834,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0533834,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.0706667,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.05415,0.0,0.0,0.0,24.5
9,8,7,0,,,,0.99535,0.0,0.0,0.0,197.13
9,9,7,0,,,,0.9952,0.0,0.0,0.0,383.24
9,10,7,0,,,,1.5429,0.0,0.0,0.0,537.15
9,11,7,0,,,,2.0778666,0.0,0.0,0.0,651.16
9,12,7,0,,,,1.7712,0.0,0.0,0.0,707.34
9,13,7,0,,,,2.10625,0.0,0.0,0.0,706.9
9,14,7,0,,,,2.9199333,0.0,0.0,0.0,646.0
9,15,7,0,,,,1.4500834,0.0,0.0,0.0,560.38
9,16,7,0,,,,2.2080834,0.0,0.0,0.0,431.51
9,17,7,0,,,,3.3771167,0.0,0.0,0.0,238.56
9,18,7,0,,,,2.0105834,0.0,0.0,0.0,85.1
9,19,7,0,,,,1.4498167,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3793833,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.1114833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.3049333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.95206666,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.10945,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.1146166,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.3602834,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2215,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1043333,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.1330667,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.1276166,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.0976833,0.0,0.0,0.0,20.26
9,8,1,0,,,,1.1807667,0.0,0.0,0.0,185.3
9,9,1,0,,,,1.2413833,0.0,0.0,0.0,380.13
9,10,1,0,,,,1.8376334,0.0,0.0,0.0,538.7
9,11,1,0,,,,1.3179166,0.0,0.0,0.0,656.89
9,12,1,0,,,,1.2173166,0.0,0.0,0.0,712.38
9,13,1,0,,,,1.2724333,0.0,0.0,0.0,688.46
9,14,1,0,,,,1.41635,0.0,0.0,0.0,655.55
9,15,1,0,,,,1.5418167,0.0,0.0,0.0,535.88
9,16,1,0,,,,1.9564667,0.0,0.0,0.0,424.69
9,17,1,0,,,,1.4837,0.0,0.0,0.0,257.47
9,18,1,0,,,,1.86945,0.0,0.0,0.0,79.14
9,19,1,0,,,,1.63615,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.1399666,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.2189333,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.2292833,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.2689167,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2082167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.6069833,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.3386333,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.50775,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.5110166,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1312667,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.0585,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.1055334,0.0,0.0,0.0,10.08
9,8,2,0,,,,1.0513,0.0,0.0,0.0,171.27
9,9,2,0,,,,1.0883833,0.0,0.0,0.0,367.91
9,10,2,0,,,,1.0877,0.0,0.0,0.0,537.55
9,11,2,0,,,,1.1052667,0.0,0.0,0.0,642.19
9,12,2,0,,,,1.1119167,0.0,0.0,0.0,701.47
9,13,2,0,,,,1.0447667,0.0,0.0,0.0,702.7
9,14,2,0,,,,1.13405,0.0,0.0,0.0,660.0
9,15,2,0,,,,1.20265,0.0,0.0,0.0,550.49
9,16,2,0,,,,1.2187834,0.0,0.0,0.0,386.63
9,17,2,0,,,,1.2781334,0.0,0.0,0.0,184.34
9,18,2,0,,,,1.1092833,0.0,0.0,0.0,48.34
9,19,2,0,,,,1.1449,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.1521167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.4256667,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.5301666,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.3136667,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.2253833,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.2278666,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.174,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.4596167,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.3726333,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1924167,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.1622666,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.1528833,0.0,0.0,0.0,0.0
9,8,3,0,,,,1.2065333,0.0,0.0,0.0,63.13
9,9,3,0,,,,1.1259667,0.0,0.0,0.0,15.27
9,10,3,0,,,,1.1627,0.0,0.0,0.0,70.18
9,11,3,0,,,,1.1668833,0.0,0.0,0.0,177.39
9,12,3,0,,,,1.1172833,0.0,0.0,0.0,543.9
9,13,3,0,,,,1.1589167,0.0,0.0,0.0,654.7
9,14,3,0,,,,1.0929166,0.0,0.0,0.0,663.29
9,15,3,0,,,,1.1260166,0.0,0.0,0.0,548.73
9,16,3,0,,,,1.1142833,0.0,0.0,0.0,412.02
9,17,3,0,,,,1.0112166,0.0,0.0,0.0,276.04
9,18,3,0,,,,1.3282666,0.0,0.0,0.0,72.59
9,19,3,0,,,,1.0262834,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.1007833,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.16515,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.0801333,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.1165,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.1110166,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.1444,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.15915,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.4211,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.6245667,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.1081,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.1180834,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.08985,0.0,0.0,0.0,16.22
9,8,4,0,,,,1.0453334,0.0,0.0,0.0,193.99
9,9,4,0,,,,1.0682167,0.0,0.0,0.0,403.64
9,10,4,0,,,,1.0371667,0.0,0.0,0.0,580.13
9,11,4,0,,,,1.0461667,0.0,0.0,0.0,685.78
9,12,4,0,,,,1.0548667,0.0,0.0,0.0,500.39
9,13,4,0,,,,0.99785,0.0,0.0,0.0,455.21
9,14,4,0,,,,1.0061834,0.0,0.0,0.0,562.36
9,15,4,0,,,,1.7221167,0.0,0.0,0.0,524.83
9,16,4,0,,,,1.4098834,0.0,0.0,0.0,434.84
9,17,4,0,,,,1.9535834,0.0,0.0,0.0,239.23
9,18,4,0,,,,1.6951166,0.0,0.0,0.0,36.4
9,19,4,0,,,,1.6977834,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.4904833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.4774166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.6136333,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.4509,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.1990083,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.2061,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1605,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.6097,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.5919334,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.2528833,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1771834,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.12445,0.0,0.0,0.0,13.23
9,8,5,0,,,,1.1027334,0.0,0.0,0.0,188.55
9,9,5,0,,,,1.0942,0.0,0.0,0.0,107.08
9,10,5,0,,,,1.09445,0.0,0.0,0.0,307.81
9,11,5,0,,,,1.0844166,0.0,0.0,0.0,568.79
9,12,5,0,,,,1.0553666,0.0,0.0,0.0,297.56
9,13,5,0,,,,1.3431,0.0,0.0,0.0,459.81
9,14,5,0,,,,1.7079333,0.0,0.0,0.0,635.36
9,15,5,0,,,,2.3901167,0.0,0.0,0.0,553.36
9,16,5,0,,,,2.1493833,0.0,0.0,0.0,422.78
9,17,5,0,,,,1.9074667,0.0,0.0,0.0,258.38
9,18,5,0,,,,1.4876333,0.0,0.0,0.0,34.55
9,19,5,0,,,,1.7126833,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.0906,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.3287334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.06795,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.1719667,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.2646667,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0907333,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.1041,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.1121,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.1050333,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.1164,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.1946334,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.12185,0.0,0.0,0.0,0.3
9,8,6,0,,,,1.0623833,0.0,0.0,0.0,196.1
9,9,6,0,,,,1.0587167,0.0,0.0,0.0,375.69
9,10,6,0,,,,1.0577166,0.0,0.0,0.0,581.65
9,11,6,0,,,,1.5961666,0.0,0.0,0.0,687.25
9,12,6,0,,,,2.1103,0.0,0.0,0.0,705.48
9,13,6,0,,,,1.9113166,0.0,0.0,0.0,752.2
9,14,6,0,,,,2.8124,0.0,0.0,0.0,700.73
9,15,6,0,,,,2.7462,0.0,0.0,0.0,568.53
9,16,6,0,,,,2.8691833,0.0,0.0,0.0,423.33
9,17,6,0,,,,2.74035,0.0,0.0,0.0,245.37
9,18,6,0,,,,2.2847,0.0,0.0,0.0,65.54
9,19,6,0,,,,1.94295,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.7982833,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.4778167,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6821333,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.52735,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.041625,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.08905,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0204166,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0376667,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1136333,0.0,0.0,0.0,0.0
9,5,7,0,,,,2.6103666,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.9945,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.5156833,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.4775833,0.0,0.0,0.0,147.14
9,9,7,0,,,,1.4130167,0.0,0.0,0.0,171.32
9,10,7,0,,,,1.7730833,0.0,0.0,0.0,109.08
9,11,7,0,,,,1.7930666,0.0,0.0,0.0,179.01
9,12,7,0,,,,1.91635,0.0,0.0,0.0,546.81
9,13,7,0,,,,2.3063,0.0,0.0,0.0,240.93
9,14,7,0,,,,2.9504,0.0,0.0,0.0,621.13
9,15,7,0,,,,2.0556,0.0,0.0,0.0,101.72
9,16,7,0,,,,3.3948834,0.0,0.0,0.0,392.67
9,17,7,0,,,,2.3756666,0.0,0.0,0.0,103.26
9,18,7,0,,,,1.9240834,0.0,0.0,0.0,66.18
9,19,7,0,,,,2.5037,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.92475,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.9841,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.4345834,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.7852708,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.61315,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.525,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.4714667,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.7370833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.4572667,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.5279167,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.2241,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.2753167,0.0,0.0,0.0,5.75
9,8,1,0,,,,0.9160333,0.0,0.0,0.0,71.78
9,9,1,0,,,,1.2054666,0.0,0.0,0.0,356.55
9,10,1,0,,,,1.50885,0.0,0.0,0.0,526.84
9,11,1,0,,,,2.2300668,0.0,0.0,0.0,560.03
9,12,1,0,,,,1.7825167,0.0,0.0,0.0,348.54
9,13,1,0,,,,1.46525,0.0,0.0,0.0,240.91
9,14,1,0,,,,2.37685,0.0,0.0,0.0,289.58
9,15,1,0,,,,2.8176334,0.0,0.0,0.0,429.3
9,16,1,0,,,,1.7345,0.0,0.0,0.0,290.98
9,17,1,0,,,,1.8720167,0.0,0.0,0.0,260.67
9,18,1,0,,,,1.9754833,0.0,0.0,0.0,62.16
9,19,1,0,,,,1.9575833,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.82215,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.9191,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.7194333,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.3233833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.23555,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2907083,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.1445,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.4109334,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.3418167,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.9493667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.9303333,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.3864666,0.0,0.0,0.0,0.0
9,8,2,0,,,,1.2736666,0.0,0.0,0.0,26.79
9,9,2,0,,,,0.8798,0.0,0.0,0.0,121.4
9,10,2,0,,,,1.2368,0.0,0.0,0.0,226.42
9,11,2,0,,,,1.1975334,0.0,0.0,0.0,372.58
9,12,2,0,,,,1.30815,0.0,0.0,0.0,447.1
9,13,2,0,,,,1.4845,0.0,0.0,0.0,595.9
9,14,2,0,,,,1.3034166,0.0,0.0,0.0,158.7
9,15,2,0,,,,1.5081667,0.0,0.0,0.0,46.22
9,16,2,0,,,,1.3668,0.0,0.0,0.0,78.32
9,17,2,0,,,,1.2703834,0.0,0.0,0.0,138.78
9,18,2,0,,,,1.2367,0.0,0.0,0.0,31.03
9,19,2,0,,,,1.2392,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.3979666,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.2351333,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.3100667,0.0,0.0,0.0,0.0
9,23,2,0,,,,2.40025,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.6561333,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.0053333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.98698336,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2880167,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.2309667,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.2755333,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.1937,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.93005,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.96178335,0.0,0.0,0.0,123.54
9,9,3,0,,,,1.2455833,0.0,0.0,0.0,417.59
9,10,3,0,,,,2.7218,0.0,0.0,0.0,577.66
9,11,3,0,,,,2.7437334,0.0,0.0,0.0,658.48
9,12,3,0,,,,4.10225,0.0,0.0,0.0,756.22
9,13,3,0,,,,4.0762,0.0,0.0,0.0,775.81
9,14,3,0,,,,4.032117,0.0,0.0,0.0,700.16
9,15,3,0,,,,4.0047,0.0,0.0,0.0,350.85
9,16,3,0,,,,3.9646666,0.0,0.0,0.0,64.23
9,17,3,0,,,,3.881,0.0,0.0,0.0,49.59
9,18,3,0,,,,4.07875,0.0,0.0,0.0,24.54
9,19,3,0,,,,0.8982667,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.90063334,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0879,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.7937,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.1357,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.879925,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.89178336,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.89643335,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.1193167,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.2864333,0.0,0.0,0.0,0.0
