month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,5,4,0,,,,0.8774167,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.83393335,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.83545,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.8129,0.0,0.0,0.0,25.38
9,9,4,0,,,,0.87695,0.0,0.0,0.0,57.71
9,10,4,0,,,,1.0268667,0.0,0.0,0.0,90.7
9,11,4,0,,,,1.23445,0.0,0.0,0.0,121.06
9,12,4,0,,,,1.5855833,0.0,0.0,0.0,180.22
9,13,4,0,,,,0.8233333,0.0,0.0,0.0,69.67
9,14,4,0,,,,0.82198334,0.0,0.0,0.0,293.18
9,15,4,0,,,,0.8707167,0.0,0.0,0.0,293.49
9,16,4,0,,,,0.8658,0.0,0.0,0.0,310.96
9,17,4,0,,,,2.6871333,0.0,0.0,0.0,201.65
9,18,4,0,,,,3.20225,0.0,0.0,0.0,45.19
9,19,4,0,,,,1.9369667,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.9328667,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.5985167,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.3912666,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.83995,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.1946833,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3603834,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.0496334,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.34395,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.4607333,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.0180833,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1041,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.0268333,0.0,0.0,0.0,0.0
9,8,5,0,,,,1.0109833,0.0,0.0,0.0,26.67
9,9,5,0,,,,1.0131167,0.0,0.0,0.0,76.42
9,10,5,0,,,,0.99263334,0.0,0.0,0.0,307.88
9,11,5,0,,,,0.95895,0.0,0.0,0.0,482.41
9,12,5,0,,,,1.0504167,0.0,0.0,0.0,707.2
9,13,5,0,,,,1.0066333,0.0,0.0,0.0,764.12
9,14,5,0,,,,1.0363667,0.0,0.0,0.0,690.11
9,15,5,0,,,,1.0591834,0.0,0.0,0.0,547.95
9,16,5,0,,,,1.7482834,0.0,0.0,0.0,426.19
9,17,5,0,,,,1.0834334,0.0,0.0,0.0,236.65
9,18,5,0,,,,1.2307833,0.0,0.0,0.0,46.17
9,19,5,0,,,,0.94981664,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.2121167,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.9423,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1641834,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.0321667,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.4091,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.2076666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.9770833,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.0093,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.9910667,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.0302,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.0600333,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.9681,0.0,0.0,0.0,5.67
9,8,6,0,,,,1.3843666,0.0,0.0,0.0,199.07
9,9,6,0,,,,1.7538333,0.0,0.0,0.0,430.43
9,10,6,0,,,,1.3978833,0.0,0.0,0.0,598.82
9,11,6,0,,,,1.7366,0.0,0.0,0.0,703.61
9,12,6,0,,,,1.3646667,0.0,0.0,0.0,756.32
9,13,6,0,,,,1.3026667,0.0,0.0,0.0,747.81
9,14,6,0,,,,1.7334334,0.0,0.0,0.0,634.34
9,15,6,0,,,,1.2991166,0.0,0.0,0.0,554.24
9,16,6,0,,,,2.4182167,0.0,0.0,0.0,433.91
9,17,6,0,,,,1.6947334,0.0,0.0,0.0,234.51
9,18,6,0,,,,1.4424833,0.0,0.0,0.0,41.22
9,19,6,0,,,,1.6842333,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.5926,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.8909667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6698166,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.3647,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.4910333,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.2720667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.2540333,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2476333,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.2575166,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.2522666,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.5600667,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.3677666,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.30925,0.0,0.0,0.0,86.08
9,9,7,0,,,,1.7532834,0.0,0.0,0.0,302.08
9,10,7,0,,,,2.3094833,0.0,0.0,0.0,302.25
9,11,7,0,,,,2.0303166,0.0,0.0,0.0,190.39
9,12,7,0,,,,1.3159167,0.0,0.0,0.0,522.38
9,13,7,0,,,,1.7191334,0.0,0.0,0.0,281.39
9,14,7,0,,,,3.2273,0.0,0.0,0.0,167.7
9,15,7,0,,,,2.87075,0.0,0.0,0.0,164.79
9,16,7,0,,,,1.62145,0.0,0.0,0.0,17.33
9,17,7,0,,,,1.68115,0.0,0.0,0.0,6.07
9,18,7,0,,,,1.2297167,0.0,0.0,0.0,25.0
9,19,7,0,,,,1.6201833,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3193166,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.6187667,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.42055,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.6785,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.2608583,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.2513666,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.2453834,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.4248333,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1017166,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.22635,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.2291167,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.2062,0.0,0.0,0.0,0.0
9,8,1,0,,,,1.5626333,0.0,0.0,0.0,13.0
9,9,1,0,,,,1.7708167,0.0,0.0,0.0,33.24
9,10,1,0,,,,2.4532166,0.0,0.0,0.0,95.16
9,11,1,0,,,,1.9198166,0.0,0.0,0.0,126.57
9,12,1,0,,,,2.5621834,0.0,0.0,0.0,138.28
9,13,1,0,,,,3.2720833,0.0,0.0,0.0,83.28
9,14,1,0,,,,4.42825,0.0,0.0,0.0,69.15
9,15,1,0,,,,3.9869833,0.0,0.0,0.0,30.73
9,16,1,0,,,,2.80175,0.0,0.0,0.0,13.8
9,17,1,0,,,,2.9442334,0.0,0.0,0.0,8.06
9,18,1,0,,,,2.1737168,0.0,0.0,0.0,0.0
9,19,1,0,,,,3.3763666,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.77166665,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.0941668,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.2894332,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.4188833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2856916,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2896167,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.2039334,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.4705167,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.2927,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1743667,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.2235,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.22985,0.0,0.0,0.0,0.0
9,8,2,0,,,,1.6038834,0.0,0.0,0.0,17.19
9,9,2,0,,,,1.88495,0.0,0.0,0.0,38.95
9,10,2,0,,,,0.9342667,0.0,0.0,0.0,66.71
9,11,2,0,,,,1.6296166,0.0,0.0,0.0,91.91
9,12,2,0,,,,2.7828667,0.0,0.0,0.0,75.06
9,13,2,0,,,,1.2047666,0.0,0.0,0.0,59.21
9,14,2,0,,,,3.6407166,0.0,0.0,0.0,45.23
9,15,2,0,,,,2.6993833,0.0,0.0,0.0,30.32
9,16,2,0,,,,2.6111166,0.0,0.0,0.0,33.22
9,17,2,0,,,,1.7924666,0.0,0.0,0.0,15.57
9,18,2,0,,,,2.1650333,0.0,0.0,0.0,4.01
9,19,2,0,,,,1.70465,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.6630167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.9597,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.3446667,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.24395,0.0,0.0,0.0,0.0
9,24,2,0,,,,3.1820083,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.5260667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.9496667,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2617667,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.2865334,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.28605,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.9628,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.92,0.0,0.0,0.0,0.0
9,8,3,0,,,,1.1579167,0.0,0.0,0.0,20.66
9,9,3,0,,,,1.1797833,0.0,0.0,0.0,170.37
9,10,3,0,,,,1.2058,0.0,0.0,0.0,533.29
9,11,3,0,,,,3.4390666,0.0,0.0,0.0,583.05
9,12,3,0,,,,1.4572834,0.0,0.0,0.0,672.18
9,13,3,0,,,,1.4280167,0.0,0.0,0.0,697.42
9,14,3,0,,,,1.3316166,0.0,0.0,0.0,390.29
9,15,3,0,,,,2.3185167,0.0,0.0,0.0,211.31
9,16,3,0,,,,2.9177,0.0,0.0,0.0,81.01
9,17,3,0,,,,1.8691,0.0,0.0,0.0,81.15
9,18,3,0,,,,1.5829166,0.0,0.0,0.0,8.74
9,19,3,0,,,,1.175,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.6300167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.2736167,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.5633,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.4757833,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.939875,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.26245,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.2737167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.57515,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.4011,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2550833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.2674,0.0,0.0,0.0,0.0
9,7,4,0,,,,2.4742832,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.90856665,0.0,0.0,0.0,25.3
9,9,4,0,,,,0.8921667,0.0,0.0,0.0,193.94
9,10,4,0,,,,2.4784834,0.0,0.0,0.0,138.42
9,11,4,0,,,,0.8800167,0.0,0.0,0.0,255.02
9,12,4,0,,,,1.5845333,0.0,0.0,0.0,351.88
9,13,4,0,,,,3.1896834,0.0,0.0,0.0,556.18
9,14,4,0,,,,2.92495,0.0,0.0,0.0,394.74
9,15,4,0,,,,2.2845,0.0,0.0,0.0,365.55
9,16,4,0,,,,2.6555667,0.0,0.0,0.0,281.16
9,17,4,0,,,,2.2526667,0.0,0.0,0.0,157.97
9,18,4,0,,,,2.2007167,0.0,0.0,0.0,8.15
9,19,4,0,,,,2.2188334,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.7068,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.12035,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.1071,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.3789667,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.3575916,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3309166,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.3731333,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.2708666,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.2935833,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.8933833,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.8818333,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.1609666,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.85971665,0.0,0.0,0.0,65.96
9,9,5,0,,,,1.83115,0.0,0.0,0.0,270.75
9,10,5,0,,,,1.4349333,0.0,0.0,0.0,122.3
9,11,5,0,,,,2.7792168,0.0,0.0,0.0,136.97
9,12,5,0,,,,1.8041333,0.0,0.0,0.0,156.26
9,13,5,0,,,,1.5489833,0.0,0.0,0.0,266.71
9,14,5,0,,,,3.1328,0.0,0.0,0.0,306.09
9,15,5,0,,,,2.2458167,0.0,0.0,0.0,119.28
9,16,5,0,,,,2.4903834,0.0,0.0,0.0,48.76
9,17,5,0,,,,1.9366666,0.0,0.0,0.0,16.92
9,18,5,0,,,,2.05615,0.0,0.0,0.0,6.89
9,19,5,0,,,,1.6863834,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.7665167,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.3361334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.68475,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.277,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.2582583,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.3861834,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.529,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.2509333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.9802667,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.2337166,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.97658336,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.05425,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.6846666,0.0,0.0,0.0,50.37
10,9,6,0,,,,2.0909667,0.0,0.0,0.0,96.3
10,10,6,0,,,,1.5611167,0.0,0.0,0.0,127.46
10,11,6,0,,,,1.46695,0.0,0.0,0.0,195.39
10,12,6,0,,,,2.7522833,0.0,0.0,0.0,173.02
10,13,6,0,,,,2.2386668,0.0,0.0,0.0,419.71
10,14,6,0,,,,1.8521667,0.0,0.0,0.0,531.01
10,15,6,0,,,,1.78915,0.0,0.0,0.0,112.98
10,16,6,0,,,,1.8836,0.0,0.0,0.0,326.63
10,17,6,0,,,,2.24125,0.0,0.0,0.0,208.36
10,18,6,0,,,,1.7772334,0.0,0.0,0.0,5.5
10,19,6,0,,,,1.782,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.33785,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.6613166,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.4931667,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2266,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.2326334,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.95485,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.2172834,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.96416664,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.0946667,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.0465083,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.0103,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.0417666,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.5619667,0.0,0.0,0.0,172.47
10,9,7,0,,,,1.7634333,0.0,0.0,0.0,391.49
10,10,7,0,,,,1.9284166,0.0,0.0,0.0,565.22
10,11,7,0,,,,1.4833333,0.0,0.0,0.0,679.34
10,12,7,0,,,,1.78415,0.0,0.0,0.0,728.94
10,13,7,0,,,,1.5061,0.0,0.0,0.0,718.99
10,14,7,0,,,,1.66615,0.0,0.0,0.0,654.68
10,15,7,0,,,,1.6339834,0.0,0.0,0.0,513.91
10,16,7,0,,,,1.68115,0.0,0.0,0.0,383.48
10,17,7,0,,,,2.0989833,0.0,0.0,0.0,179.62
10,18,7,0,,,,3.0296,0.0,0.0,0.0,3.85
10,19,7,0,,,,1.1332834,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.1344666,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.8099667,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.50385,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.8456167,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.1649166,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.4081334,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.0621667,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.0002667,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.00545,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.99548334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0056334,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.0054834,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.0514667,0.0,0.0,0.0,52.49
10,9,1,0,,,,1.6122833,0.0,0.0,0.0,150.52
10,10,1,0,,,,1.7477334,0.0,0.0,0.0,222.14
10,11,1,0,,,,1.56975,0.0,0.0,0.0,584.08
10,12,1,0,,,,1.21375,0.0,0.0,0.0,654.72
10,13,1,0,,,,1.3898833,0.0,0.0,0.0,689.95
10,14,1,0,,,,1.1537833,0.0,0.0,0.0,648.48
10,15,1,0,,,,1.3209667,0.0,0.0,0.0,516.37
10,16,1,0,,,,1.3386333,0.0,0.0,0.0,225.79
10,17,1,0,,,,2.554,0.0,0.0,0.0,173.69
10,18,1,0,,,,1.3977,0.0,0.0,0.0,3.33
10,19,1,0,,,,1.1814834,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.0003667,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.0222833,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0868833,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.0944333,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.095375,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.09945,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.1054,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3879833,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.6274834,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.39125,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.1869167,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.1859167,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.3800666,0.0,0.0,0.0,9.35
10,9,2,0,,,,1.0737833,0.0,0.0,0.0,48.36
10,10,2,0,,,,1.0217333,0.0,0.0,0.0,131.92
10,11,2,0,,,,1.0276,0.0,0.0,0.0,135.9
10,12,2,0,,,,1.0253167,0.0,0.0,0.0,157.64
10,13,2,0,,,,1.5645167,0.0,0.0,0.0,285.53
10,14,2,0,,,,1.6794,0.0,0.0,0.0,249.81
10,15,2,0,,,,1.7989,0.0,0.0,0.0,153.11
10,16,2,0,,,,2.7689166,0.0,0.0,0.0,48.65
10,17,2,0,,,,1.5982,0.0,0.0,0.0,23.33
10,18,2,0,,,,1.2247,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.2515,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0260333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1237167,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1190166,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.1285167,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.0528916,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.0017166,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.99666667,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.2572,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.4495833,0.0,0.0,0.0,0.0
10,5,3,0,,,,2.0031834,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.4553833,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.1183333,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.98471665,0.0,0.0,0.0,6.97
10,9,3,0,,,,1.018,0.0,0.0,0.0,88.99
10,10,3,0,,,,1.0133834,0.0,0.0,0.0,214.96
10,11,3,0,,,,1.4514333,0.0,0.0,0.0,228.66
10,12,3,0,,,,1.37665,0.0,0.0,0.0,184.34
10,13,3,0,,,,1.7768167,0.0,0.0,0.0,115.39
10,14,3,0,,,,1.3274833,0.0,0.0,0.0,188.08
10,15,3,0,,,,1.3046,0.0,0.0,0.0,42.57
10,16,3,0,,,,1.27915,0.0,0.0,0.0,81.2
10,17,3,0,,,,1.2768,0.0,0.0,0.0,78.79
10,18,3,0,,,,1.2168666,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.4007167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0790167,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.0596334,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.1469333,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.01865,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.0309417,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.0628333,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0231833,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.3086833,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.4494333,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0641,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.98191667,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.1699667,0.0,0.0,0.0,0.0
10,8,4,0,,,,1.09385,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.9648,0.0,0.0,0.0,59.34
10,10,4,0,,,,0.9817333,0.0,0.0,0.0,295.7
10,11,4,0,,,,0.96566665,0.0,0.0,0.0,435.19
10,12,4,0,,,,0.9605,0.0,0.0,0.0,385.39
10,13,4,0,,,,0.95855,0.0,0.0,0.0,458.96
10,14,4,0,,,,1.2885833,0.0,0.0,0.0,66.45
10,15,4,0,,,,1.24785,0.0,0.0,0.0,48.39
10,16,4,0,,,,1.3861166,0.0,0.0,0.0,130.51
10,17,4,0,,,,1.5152167,0.0,0.0,0.0,56.86
10,18,4,0,,,,1.2571,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.4133834,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.63645,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.43255,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.98896664,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2654834,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.969525,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.9590667,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.1009834,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.6198,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.2916,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.94946665,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.92865,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.1607167,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.9787167,0.0,0.0,0.0,146.36
10,9,5,0,,,,1.1817,0.0,0.0,0.0,398.4
10,10,5,0,,,,1.1965834,0.0,0.0,0.0,576.24
10,11,5,0,,,,1.2092,0.0,0.0,0.0,567.32
10,12,5,0,,,,1.2049667,0.0,0.0,0.0,298.56
10,13,5,0,,,,1.68575,0.0,0.0,0.0,87.98
10,14,5,0,,,,1.48955,0.0,0.0,0.0,105.09
10,15,5,0,,,,4.2396,0.0,0.0,0.0,21.1
10,16,5,0,,,,2.0269334,0.0,0.0,0.0,80.85
10,17,5,0,,,,1.6190833,0.0,0.0,0.0,22.54
10,18,5,0,,,,1.7329333,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.9095,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.8465667,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.5331334,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.30195,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.2998,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.1221,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1468667,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.1661834,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.1725667,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.1667334,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.15255,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.11895,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.1783,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.1530334,0.0,0.0,0.0,158.22
10,9,6,0,,,,1.4820833,0.0,0.0,0.0,379.61
10,10,6,0,,,,2.8921833,0.0,0.0,0.0,584.66
10,11,6,0,,,,1.8331667,0.0,0.0,0.0,692.53
10,12,6,0,,,,2.2474167,0.0,0.0,0.0,739.81
10,13,6,0,,,,2.2864666,0.0,0.0,0.0,731.03
10,14,6,0,,,,2.1980834,0.0,0.0,0.0,646.85
10,15,6,0,,,,2.36125,0.0,0.0,0.0,429.2
10,16,6,0,,,,2.1701334,0.0,0.0,0.0,180.71
10,17,6,0,,,,3.3391666,0.0,0.0,0.0,52.06
10,18,6,0,,,,1.4124833,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.4350667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4289,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.48985,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.8348334,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2315333,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.4836,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.3896,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.3267666,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.23675,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.24125,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.3446833,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.29945,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.20325,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.6059834,0.0,0.0,0.0,9.46
10,9,7,0,,,,1.88485,0.0,0.0,0.0,20.25
10,10,7,0,,,,1.4995,0.0,0.0,0.0,42.59
10,11,7,0,,,,1.8510833,0.0,0.0,0.0,74.0
10,12,7,0,,,,1.9186167,0.0,0.0,0.0,260.71
10,13,7,0,,,,2.50075,0.0,0.0,0.0,157.12
10,14,7,0,,,,2.32035,0.0,0.0,0.0,252.93
10,15,7,0,,,,2.3787334,0.0,0.0,0.0,176.64
10,16,7,0,,,,2.4601333,0.0,0.0,0.0,147.17
10,17,7,0,,,,2.1225834,0.0,0.0,0.0,188.94
10,18,7,0,,,,2.1358,0.0,0.0,0.0,0.0
10,19,7,0,,,,3.0414834,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5231167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.49775,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3288833,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.2303,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.956675,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0105667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.92943335,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.2084334,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.1314833,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.90746665,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.9109,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.91228336,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.89975,0.0,0.0,0.0,44.1
10,9,1,0,,,,1.1804667,0.0,0.0,0.0,210.86
10,10,1,0,,,,0.86875,0.0,0.0,0.0,318.61
10,11,1,0,,,,2.4963167,0.0,0.0,0.0,67.27
10,12,1,0,,,,1.0867,0.0,0.0,0.0,138.7
10,13,1,0,,,,3.1019833,0.0,0.0,0.0,575.54
10,14,1,0,,,,2.0885334,0.0,0.0,0.0,439.51
10,15,1,0,,,,1.9656,0.0,0.0,0.0,206.71
10,16,1,0,,,,1.7728667,0.0,0.0,0.0,222.25
10,17,1,0,,,,2.2764833,0.0,0.0,0.0,70.73
10,18,1,0,,,,1.66945,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.2769,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.9081666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.3039,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.25665,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.91825,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.966075,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.1942667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.86268336,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3353833,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.42305,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1356833,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.2036,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.09125,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.9953167,0.0,0.0,0.0,52.18
10,9,2,0,,,,1.0056,0.0,0.0,0.0,358.0
10,10,2,0,,,,1.2661166,0.0,0.0,0.0,523.13
10,11,2,0,,,,0.8811833,0.0,0.0,0.0,174.33
10,12,2,0,,,,1.2038667,0.0,0.0,0.0,285.71
10,13,2,0,,,,1.957,0.0,0.0,0.0,600.93
10,14,2,0,,,,2.4188,0.0,0.0,0.0,64.25
10,15,2,0,,,,1.7898667,0.0,0.0,0.0,118.4
10,16,2,0,,,,1.8523834,0.0,0.0,0.0,220.51
10,17,2,0,,,,1.4338833,0.0,0.0,0.0,121.62
10,18,2,0,,,,1.4954333,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.3716834,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.1660833,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.2555666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.93296665,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.9411,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.94505,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.9522167,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.1519834,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.3232666,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.2927667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.97335,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.98223335,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.9830667,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.1549166,0.0,0.0,0.0,36.23
10,9,3,0,,,,1.18045,0.0,0.0,0.0,148.28
10,10,3,0,,,,1.0318,0.0,0.0,0.0,435.32
10,11,3,0,,,,1.02115,0.0,0.0,0.0,315.93
10,12,3,0,,,,1.0491667,0.0,0.0,0.0,335.89
10,13,3,0,,,,1.0751,0.0,0.0,0.0,308.81
10,14,3,0,,,,1.0128833,0.0,0.0,0.0,154.6
10,15,3,0,,,,1.3225167,0.0,0.0,0.0,209.12
10,16,3,0,,,,1.9026834,0.0,0.0,0.0,134.05
10,17,3,0,,,,1.5975833,0.0,0.0,0.0,103.7
10,18,3,0,,,,1.67345,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.90455,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.4682,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.6004,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.4618332,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.2347333,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.1939917,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.086,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0623167,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.6077334,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.3014667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.99848336,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0848666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.1107666,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.9440333,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.9356833,0.0,0.0,0.0,350.64
10,10,4,0,,,,0.92071664,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.91513336,0.0,0.0,0.0,621.55
10,12,4,0,,,,0.91545,0.0,0.0,0.0,695.28
10,13,4,0,,,,0.9831667,0.0,0.0,0.0,635.82
10,14,4,0,,,,1.1992834,0.0,0.0,0.0,598.71
10,15,4,0,,,,1.4426167,0.0,0.0,0.0,454.11
10,16,4,0,,,,1.77545,0.0,0.0,0.0,315.62
10,17,4,0,,,,1.6649667,0.0,0.0,0.0,114.08
10,18,4,0,,,,1.4972167,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.1677333,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.1402833,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.8745667,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.1829833,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2283334,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.0012833,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.0383166,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.04765,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.36195,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.43765,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.2099833,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0606166,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.9704667,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.9625,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.96571666,0.0,0.0,0.0,341.51
10,10,5,0,,,,0.98546666,0.0,0.0,0.0,512.26
10,11,5,0,,,,1.2367333,0.0,0.0,0.0,616.88
10,12,5,0,,,,1.3507167,0.0,0.0,0.0,689.12
10,13,5,0,,,,1.1732833,0.0,0.0,0.0,667.51
10,14,5,0,,,,1.3213667,0.0,0.0,0.0,614.15
10,15,5,0,,,,1.2316166,0.0,0.0,0.0,439.55
10,16,5,0,,,,1.6716,0.0,0.0,0.0,334.67
10,17,5,0,,,,1.4173666,0.0,0.0,0.0,113.82
10,18,5,0,,,,1.3299834,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1785667,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.1578166,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.2068167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.3457834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.0703167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.98664165,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.0177166,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.03795,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.05375,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.05255,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0522333,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0361167,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.0224667,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.03095,0.0,0.0,0.0,85.12
10,9,6,0,,,,1.0373,0.0,0.0,0.0,320.97
10,10,6,0,,,,0.9659333,0.0,0.0,0.0,482.42
10,11,6,0,,,,1.30865,0.0,0.0,0.0,587.74
10,12,6,0,,,,1.7686,0.0,0.0,0.0,646.51
10,13,6,0,,,,1.2210166,0.0,0.0,0.0,634.19
10,14,6,0,,,,1.0961666,0.0,0.0,0.0,571.79
10,15,6,0,,,,1.34945,0.0,0.0,0.0,411.3
10,16,6,0,,,,2.0273333,0.0,0.0,0.0,298.94
10,17,6,0,,,,1.34885,0.0,0.0,0.0,62.23
10,18,6,0,,,,1.2475667,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.2002833,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.1521667,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.0062,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.0848833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.97856665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.9271333,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9615333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.9941,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.9942333,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.0265334,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.3945667,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.0148166,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.0304,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.5430334,0.0,0.0,0.0,16.68
10,9,7,0,,,,1.1651833,0.0,0.0,0.0,148.64
10,10,7,0,,,,1.6156167,0.0,0.0,0.0,393.03
10,11,7,0,,,,1.1875833,0.0,0.0,0.0,642.48
10,12,7,0,,,,1.1471,0.0,0.0,0.0,706.35
10,13,7,0,,,,1.0696,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.9636,0.0,0.0,0.0,617.35
10,15,7,0,,,,0.93298334,0.0,0.0,0.0,434.6
10,16,7,0,,,,1.9698167,0.0,0.0,0.0,312.34
10,17,7,0,,,,1.5124583,0.0,0.0,0.0,99.86
10,18,7,0,,,,0.9424667,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.96578336,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.21945,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.064,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1266,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0258,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.0595083,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0823833,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.01935,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.5450333,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.3247666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.95211667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.94311666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.96896666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.9547,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.96388334,0.0,0.0,0.0,330.58
10,10,1,0,,,,1.1809167,0.0,0.0,0.0,498.77
10,11,1,0,,,,1.7986333,0.0,0.0,0.0,617.88
10,12,1,0,,,,1.2832,0.0,0.0,0.0,683.31
10,13,1,0,,,,1.3035333,0.0,0.0,0.0,656.88
10,14,1,0,,,,1.4405667,0.0,0.0,0.0,600.06
10,15,1,0,,,,1.1823,0.0,0.0,0.0,448.02
10,16,1,0,,,,1.1097833,0.0,0.0,0.0,321.02
10,17,1,0,,,,1.1340166,0.0,0.0,0.0,88.25
10,18,1,0,,,,1.1697,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.5639167,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.58215,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.28885,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.2506666,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.25355,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2515917,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.2328666,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.2338333,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.5165334,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.5007334,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1854334,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.1769,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.1686667,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.1515167,0.0,0.0,0.0,84.71
10,9,2,0,,,,1.3224666,0.0,0.0,0.0,322.43
10,10,2,0,,,,1.4101167,0.0,0.0,0.0,487.72
10,11,2,0,,,,1.12665,0.0,0.0,0.0,605.1
10,12,2,0,,,,1.1509167,0.0,0.0,0.0,656.0
10,13,2,0,,,,1.25605,0.0,0.0,0.0,637.9
10,14,2,0,,,,1.5740334,0.0,0.0,0.0,589.97
10,15,2,0,,,,1.2462333,0.0,0.0,0.0,464.19
10,16,2,0,,,,1.112,0.0,0.0,0.0,321.8
10,17,2,0,,,,1.1232834,0.0,0.0,0.0,83.01
10,18,2,0,,,,1.2011167,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.7733834,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.5062333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.5041,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1978834,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.3894,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.29215,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.1831167,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.24045,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.5041,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.5578333,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.3520334,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.1495167,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.1295667,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.1246166,0.0,0.0,0.0,46.59
10,9,3,0,,,,1.1392666,0.0,0.0,0.0,259.5
10,10,3,0,,,,1.1333333,0.0,0.0,0.0,450.24
10,11,3,0,,,,1.1295167,0.0,0.0,0.0,578.9
10,12,3,0,,,,1.1124,0.0,0.0,0.0,638.69
10,13,3,0,,,,1.1483333,0.0,0.0,0.0,643.3
10,14,3,0,,,,1.4035667,0.0,0.0,0.0,594.41
10,15,3,0,,,,1.05545,0.0,0.0,0.0,490.18
10,16,3,0,,,,1.3122,0.0,0.0,0.0,304.12
10,17,3,0,,,,2.7466667,0.0,0.0,0.0,79.36
10,18,3,0,,,,1.2413334,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.3548666,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.9145833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.6054333,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.4371333,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.5561,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.092975,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.00355,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0666167,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.3503667,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.3765,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0219333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.98226666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.0258833,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.9364333,0.0,0.0,0.0,51.33
10,9,4,0,,,,1.2114,0.0,0.0,0.0,126.78
10,10,4,0,,,,1.2129667,0.0,0.0,0.0,482.24
10,11,4,0,,,,1.2288166,0.0,0.0,0.0,591.97
10,12,4,0,,,,1.2024666,0.0,0.0,0.0,653.12
10,13,4,0,,,,1.2056333,0.0,0.0,0.0,650.32
10,14,4,0,,,,1.20325,0.0,0.0,0.0,597.65
10,15,4,0,,,,1.5564667,0.0,0.0,0.0,483.27
10,16,4,0,,,,2.1341166,0.0,0.0,0.0,313.17
10,17,4,0,,,,1.2123,0.0,0.0,0.0,70.85
10,18,4,0,,,,1.2604667,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.3083,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.7625166,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.4733666,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.3184667,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2680833,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.3393583,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.28355,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.99843335,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.2837167,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.31525,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.49765,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0031667,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.2746834,0.0,0.0,0.0,0.0
10,8,5,0,,,,1.0015167,0.0,0.0,0.0,6.32
10,9,5,0,,,,1.3270167,0.0,0.0,0.0,54.81
10,10,5,0,,,,1.4793667,0.0,0.0,0.0,102.13
10,11,5,0,,,,1.2809167,0.0,0.0,0.0,124.42
10,12,5,0,,,,2.7800667,0.0,0.0,0.0,108.67
10,13,5,0,,,,1.6929834,0.0,0.0,0.0,124.74
10,14,5,0,,,,1.66495,0.0,0.0,0.0,193.63
10,15,5,0,,,,2.7378,0.0,0.0,0.0,209.19
10,16,5,0,,,,1.3145334,0.0,0.0,0.0,295.68
10,17,5,0,,,,2.1926167,0.0,0.0,0.0,79.64
10,18,5,0,,,,1.6069666,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.5774333,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2290167,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.6489167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.2763166,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.1457833,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.1166667,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.00735,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.0187833,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0643333,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.0517833,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0570834,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0424,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.0366833,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.5807667,0.0,0.0,0.0,5.21
10,9,6,0,,,,2.4666333,0.0,0.0,0.0,87.74
10,10,6,0,,,,0.98983335,0.0,0.0,0.0,103.69
10,11,6,0,,,,1.2833834,0.0,0.0,0.0,310.13
10,12,6,0,,,,1.22785,0.0,0.0,0.0,490.44
10,13,6,0,,,,1.6334,0.0,0.0,0.0,517.11
10,14,6,0,,,,2.3168666,0.0,0.0,0.0,540.17
10,15,6,0,,,,2.4559,0.0,0.0,0.0,405.7
10,16,6,0,,,,1.70735,0.0,0.0,0.0,230.77
10,17,6,0,,,,1.51905,0.0,0.0,0.0,60.4
10,18,6,0,,,,1.4366333,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.3420334,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3285,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.9799833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9508833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.99225,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.1071917,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.06005,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.1071666,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.0424,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.1472833,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1110834,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.1382,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1129,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.29015,0.0,0.0,0.0,0.0
10,9,7,0,,,,1.5415334,0.0,0.0,0.0,87.77
10,10,7,0,,,,1.4711833,0.0,0.0,0.0,174.81
10,11,7,0,,,,1.13455,0.0,0.0,0.0,297.31
10,12,7,0,,,,1.1106334,0.0,0.0,0.0,267.16
10,13,7,0,,,,1.13,0.0,0.0,0.0,494.24
10,14,7,0,,,,1.3596333,0.0,0.0,0.0,440.26
10,15,7,0,,,,1.0894333,0.0,0.0,0.0,254.45
10,16,7,0,,,,1.1444334,0.0,0.0,0.0,210.98
10,17,7,0,,,,1.0478166,0.0,0.0,0.0,39.83
10,18,7,0,,,,1.0329167,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.03475,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.0933,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.1997833,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1031667,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.1578166,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.2974167,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.1164,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.1110333,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.3909667,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.4766667,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.21725,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0505167,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.0515833,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.0164,0.0,0.0,0.0,4.61
10,9,1,0,,,,1.0046333,0.0,0.0,0.0,52.73
10,10,1,0,,,,1.04605,0.0,0.0,0.0,131.84
10,11,1,0,,,,1.0316167,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.9961,0.0,0.0,0.0,136.33
10,13,1,0,,,,1.0429333,0.0,0.0,0.0,144.82
10,14,1,0,,,,1.1002667,0.0,0.0,0.0,227.13
10,15,1,0,,,,1.39715,0.0,0.0,0.0,216.12
10,16,1,0,,,,1.376,0.0,0.0,0.0,74.71
10,17,1,0,,,,1.39705,0.0,0.0,0.0,5.05
10,18,1,0,,,,1.1606166,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.9931333,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2808334,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.1684,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0476333,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.0460666,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.01805,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.0259,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.0322,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3416166,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.3869,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.0700166,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.0107167,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.96925,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.9784,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.9511667,0.0,0.0,0.0,34.14
10,10,2,0,,,,0.9454,0.0,0.0,0.0,63.18
10,11,2,0,,,,0.94418335,0.0,0.0,0.0,77.86
10,12,2,0,,,,1.3204167,0.0,0.0,0.0,55.1
10,13,2,0,,,,0.9583667,0.0,0.0,0.0,55.01
10,14,2,0,,,,0.8900667,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.9206833,0.0,0.0,0.0,23.76
10,16,2,0,,,,0.9716667,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.94085,0.0,0.0,0.0,0.87
10,18,2,0,,,,1.1478,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.0346333,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.9942333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.03455,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.9705333,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.0325333,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.027675,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.0200833,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.0068333,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.2211833,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.3950334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.9686,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.9593833,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.9429833,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.98326665,0.0,0.0,0.0,0.33
10,9,3,0,,,,1.03315,0.0,0.0,0.0,31.49
10,10,3,0,,,,0.99518335,0.0,0.0,0.0,68.72
10,11,3,0,,,,0.9962,0.0,0.0,0.0,98.06
10,12,3,0,,,,0.9734333,0.0,0.0,0.0,48.44
10,13,3,0,,,,0.95283335,0.0,0.0,0.0,126.24
10,14,3,0,,,,1.2991834,0.0,0.0,0.0,188.5
10,15,3,0,,,,1.6912,0.0,0.0,0.0,27.39
10,16,3,0,,,,3.0360334,0.0,0.0,0.0,12.28
10,17,3,0,,,,1.60545,0.0,0.0,0.0,4.51
10,18,3,0,,,,1.5804666,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.84188336,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.86011666,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.8742,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.88441664,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.8968167,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.901025,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.89468336,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.98836666,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.0045667,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.0045834,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0037667,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0358334,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.0541667,0.0,0.0,0.0,0.0
10,8,4,0,,,,1.4608667,0.0,0.0,0.0,1.56
10,9,4,0,,,,1.6494666,0.0,0.0,0.0,39.94
10,10,4,0,,,,1.1097833,0.0,0.0,0.0,90.43
10,11,4,0,,,,1.3248667,0.0,0.0,0.0,125.52
10,12,4,0,,,,1.0218333,0.0,0.0,0.0,237.18
10,13,4,0,,,,2.00135,0.0,0.0,0.0,564.47
10,14,4,0,,,,1.1971834,0.0,0.0,0.0,579.4
10,15,4,0,,,,1.1565833,0.0,0.0,0.0,479.66
10,16,4,0,,,,1.1571833,0.0,0.0,0.0,277.11
10,17,4,0,,,,1.2029834,0.0,0.0,0.0,8.25
10,18,4,0,,,,2.4505,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.9327,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.1763,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.19635,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.8474166,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.9066833,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.897675,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.1753334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.89143336,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.9932333,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.3697333,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.2599334,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0535916,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.07755,0.0,0.0,0.0,0.0
10,8,5,0,,,,1.2451667,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.99263334,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.94228333,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.9284833,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.94918334,0.0,0.0,0.0,39.34
10,13,5,0,,,,1.2611,0.0,0.0,0.0,18.38
10,14,5,0,,,,1.267,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.91973335,0.0,0.0,0.0,32.06
10,16,5,0,,,,1.2783667,0.0,0.0,0.0,17.13
10,17,5,0,,,,1.42745,0.0,0.0,0.0,0.18
10,18,5,0,,,,1.8482167,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.3369334,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2197334,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0469167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.0370667,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.01605,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.0381833,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1179,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.1060333,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0730667,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.058,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0516,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0731333,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.3177667,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.3363667,0.0,0.0,0.0,20.2
10,9,6,0,,,,0.96526664,0.0,0.0,0.0,271.07
10,10,6,0,,,,1.1888666,0.0,0.0,0.0,449.5
10,11,6,0,,,,2.6771,0.0,0.0,0.0,197.89
10,12,6,0,,,,1.7247666,0.0,0.0,0.0,256.09
10,13,6,0,,,,1.1472167,0.0,0.0,0.0,631.42
10,14,6,0,,,,1.4168667,0.0,0.0,0.0,79.35
10,15,6,0,,,,1.3306333,0.0,0.0,0.0,179.73
10,16,6,0,,,,1.2379333,0.0,0.0,0.0,170.74
10,17,6,0,,,,1.19505,0.0,0.0,0.0,6.78
10,18,6,0,,,,1.9799833,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.0251167,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.19045,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.23755,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.51305,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.18205,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.18855,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.1956167,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.22525,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.2342,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.21565,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1952,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.21115,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.2757666,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.5361667,0.0,0.0,0.0,21.06
10,9,7,0,,,,1.2180667,0.0,0.0,0.0,302.22
10,10,7,0,,,,1.1987667,0.0,0.0,0.0,134.21
10,11,7,0,,,,1.1677834,0.0,0.0,0.0,259.65
10,12,7,0,,,,1.1806,0.0,0.0,0.0,74.77
10,13,7,0,,,,1.4419833,0.0,0.0,0.0,628.21
10,14,7,0,,,,2.0189333,0.0,0.0,0.0,615.04
10,15,7,0,,,,1.4697666,0.0,0.0,0.0,478.08
10,16,7,0,,,,1.1835333,0.0,0.0,0.0,279.61
10,17,7,0,,,,1.1699834,0.0,0.0,0.0,5.3
10,18,7,0,,,,1.1681833,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.2718333,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.3568166,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2793666,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1607,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0774666,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.137775,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0579166,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.0655833,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.41425,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.6573334,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.4334834,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.2150667,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.2018,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.1836833,0.0,0.0,0.0,0.0
10,9,1,0,,,,1.1853666,0.0,0.0,0.0,78.81
10,10,1,0,,,,1.18775,0.0,0.0,0.0,470.04
10,11,1,0,,,,1.1830667,0.0,0.0,0.0,566.17
10,12,1,0,,,,1.1933167,0.0,0.0,0.0,631.42
10,13,1,0,,,,1.1904666,0.0,0.0,0.0,57.98
10,14,1,0,,,,2.1377168,0.0,0.0,0.0,48.35
10,15,1,0,,,,1.2377334,0.0,0.0,0.0,29.67
10,16,1,0,,,,1.2406833,0.0,0.0,0.0,89.8
10,17,1,0,,,,1.2620333,0.0,0.0,0.0,0.23
10,18,1,0,,,,2.3801668,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.2110167,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.3509834,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.5595666,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.24945,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.2219167,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2399,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.2711834,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.2701666,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.4421667,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.45545,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2461833,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.0461333,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.0031834,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.0083333,0.0,0.0,0.0,10.91
11,9,2,0,,,,1.0066167,0.0,0.0,0.0,273.17
11,10,2,0,,,,1.0034167,0.0,0.0,0.0,481.86
11,11,2,0,,,,1.0035,0.0,0.0,0.0,592.95
11,12,2,0,,,,0.9982333,0.0,0.0,0.0,202.49
11,13,2,0,,,,1.4668167,0.0,0.0,0.0,270.32
11,14,2,0,,,,1.3832,0.0,0.0,0.0,191.32
11,15,2,0,,,,1.26135,0.0,0.0,0.0,395.21
11,16,2,0,,,,1.2222667,0.0,0.0,0.0,192.22
11,17,2,0,,,,1.2214333,0.0,0.0,0.0,1.82
11,18,2,0,,,,2.1577168,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.9664,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.77295,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.7711667,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.6971834,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.7686666,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.6576416,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.6954666,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.6869167,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.6114167,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4708166,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.0895333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.96781665,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.99035,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.0116667,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.9526333,0.0,0.0,0.0,88.85
11,10,3,0,,,,0.94505,0.0,0.0,0.0,286.82
11,11,3,0,,,,0.9582,0.0,0.0,0.0,463.1
11,12,3,0,,,,0.9568833,0.0,0.0,0.0,431.49
11,13,3,0,,,,1.0265666,0.0,0.0,0.0,419.72
11,14,3,0,,,,0.979,0.0,0.0,0.0,503.96
11,15,3,0,,,,1.1715333,0.0,0.0,0.0,343.88
11,16,3,0,,,,1.1935,0.0,0.0,0.0,97.3
11,17,3,0,,,,1.19135,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.9218,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.9108,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.0029167,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0291834,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.995,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.0842167,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.0231667,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.0310833,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.29115,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.3442667,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.4143333,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.1274333,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.43675,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.4682167,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.9424,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.9453667,0.0,0.0,0.0,11.99
11,10,4,0,,,,0.93688333,0.0,0.0,0.0,52.69
11,11,4,0,,,,0.9378333,0.0,0.0,0.0,40.99
11,12,4,0,,,,0.94523335,0.0,0.0,0.0,40.13
11,13,4,0,,,,0.9846,0.0,0.0,0.0,59.53
11,14,4,0,,,,1.0732,0.0,0.0,0.0,40.67
11,15,4,0,,,,0.91531664,0.0,0.0,0.0,15.81
11,16,4,0,,,,0.94156665,0.0,0.0,0.0,64.26
11,17,4,0,,,,1.01595,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.0233166,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.02645,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.91535,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.95998335,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.9907,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.9805667,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.2638834,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.08395,0.0,0.0,0.0,0.0
11,2,5,0,,,,1.0379167,0.0,0.0,0.0,0.0
11,3,5,0,,,,1.3082666,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.4095666,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.1107334,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.95855,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.94915,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.9568,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.9604333,0.0,0.0,0.0,60.92
11,10,5,0,,,,0.9439,0.0,0.0,0.0,15.03
11,11,5,0,,,,0.93691665,0.0,0.0,0.0,70.98
11,12,5,0,,,,0.9181333,0.0,0.0,0.0,68.2
11,13,5,0,,,,2.2586167,0.0,0.0,0.0,87.32
11,14,5,0,,,,0.85008335,0.0,0.0,0.0,66.1
11,15,5,0,,,,1.4882,0.0,0.0,0.0,142.97
11,16,5,0,,,,1.1566,0.0,0.0,0.0,78.83
11,17,5,0,,,,1.15215,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.1592166,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.93635,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.09285,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.01625,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.0404834,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.0311667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.95075834,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.0373666,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.0657834,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.0482833,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.0500833,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.0479833,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0396667,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.01115,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.0094167,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.1596667,0.0,0.0,0.0,92.5
11,10,6,0,,,,1.1344666,0.0,0.0,0.0,430.35
11,11,6,0,,,,1.6209167,0.0,0.0,0.0,535.39
11,12,6,0,,,,3.04575,0.0,0.0,0.0,538.59
11,13,6,0,,,,2.6115334,0.0,0.0,0.0,620.93
11,14,6,0,,,,1.7484833,0.0,0.0,0.0,557.96
11,15,6,0,,,,1.2655333,0.0,0.0,0.0,424.6
11,16,6,0,,,,1.5957834,0.0,0.0,0.0,222.81
11,17,6,0,,,,1.6068833,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.8683,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.2476333,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.99293333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.2169666,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.004,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.0595334,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.0589083,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.0625666,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.07035,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.07295,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.0785834,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.0876,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7705,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.97758335,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.97515,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.9672667,0.0,0.0,0.0,68.12
11,10,7,0,,,,1.0246667,0.0,0.0,0.0,191.29
11,11,7,0,,,,1.1538666,0.0,0.0,0.0,333.95
11,12,7,0,,,,1.3546166,0.0,0.0,0.0,187.93
11,13,7,0,,,,1.2950333,0.0,0.0,0.0,426.45
11,14,7,0,,,,1.1550866,0.0,0.0,0.0,172.47
11,15,7,0,,,,1.27385,0.0,0.0,0.0,75.09
11,16,7,0,,,,1.1361333,0.0,0.0,0.0,177.33
11,17,7,0,,,,1.2562667,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.21835,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.0802333,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.1121167,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.8821833,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.23095,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.0504333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.0738584,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.1266333,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.1068166,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.2789167,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.4102,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.2294667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.8951,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9873,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.98468333,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.9823167,0.0,0.0,0.0,3.62
11,10,1,0,,,,0.97206664,0.0,0.0,0.0,18.85
11,11,1,0,,,,0.9594333,0.0,0.0,0.0,54.79
11,12,1,0,,,,0.94965,0.0,0.0,0.0,56.95
11,13,1,0,,,,1.2725,0.0,0.0,0.0,99.47
11,14,1,0,,,,1.1471833,0.0,0.0,0.0,84.35
11,15,1,0,,,,1.0933833,0.0,0.0,0.0,38.31
11,16,1,0,,,,1.1987,0.0,0.0,0.0,6.89
11,17,1,0,,,,1.1230667,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.8996,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1942166,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.2083334,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.95556664,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.9533,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.9675,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.0190583,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.9818,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.9882,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.2545,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.3663,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.0672166,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.73075,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.40225,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.9946834,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.7244834,0.0,0.0,0.0,79.91
11,10,2,0,,,,1.5769833,0.0,0.0,0.0,52.54
11,11,2,0,,,,2.0989833,0.0,0.0,0.0,185.68
11,12,2,0,,,,0.86658335,0.0,0.0,0.0,87.27
11,13,2,0,,,,1.9887667,0.0,0.0,0.0,50.99
11,14,2,0,,,,3.4399,0.0,0.0,0.0,34.17
11,15,2,0,,,,1.2644833,0.0,0.0,0.0,49.98
11,16,2,0,,,,1.6666,0.0,0.0,0.0,2.96
11,17,2,0,,,,1.2234,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.3,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.6095,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2840333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0263,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.3222667,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0428,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0505583,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.0318167,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.0304166,0.0,0.0,0.0,0.0
11,3,3,0,,,,2.5494332,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.47,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.1078,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.6642333,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.3466,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.9945833,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.8933,0.0,0.0,0.0,1.54
11,10,3,0,,,,1.1747167,0.0,0.0,0.0,11.13
11,11,3,0,,,,2.2977667,0.0,0.0,0.0,98.26
11,12,3,0,,,,0.8785,0.0,0.0,0.0,66.94
11,13,3,0,,,,1.4304334,0.0,0.0,0.0,49.67
11,14,3,0,,,,1.4766333,0.0,0.0,0.0,28.71
11,15,3,0,,,,1.4896166,0.0,0.0,0.0,54.08
11,16,3,0,,,,1.6763333,0.0,0.0,0.0,61.02
11,17,3,0,,,,1.4383667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.56105,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.58425,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.60135,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.4242,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.2889167,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.28955,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.98413336,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.98255,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.0254667,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.22295,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.3930666,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.97245,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.66871667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.9332,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.91863334,0.0,0.0,0.0,0.0
11,9,4,0,,,,1.5930834,0.0,0.0,0.0,2.48
11,10,4,0,,,,1.1239333,0.0,0.0,0.0,28.53
11,11,4,0,,,,1.1668167,0.0,0.0,0.0,46.5
11,12,4,0,,,,2.03145,0.0,0.0,0.0,30.56
11,13,4,0,,,,1.3165,0.0,0.0,0.0,25.4
11,14,4,0,,,,2.23895,0.0,0.0,0.0,37.77
11,15,4,0,,,,0.8642833,0.0,0.0,0.0,93.35
11,16,4,0,,,,1.1818,0.0,0.0,0.0,30.6
11,17,4,0,,,,2.0818834,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.671,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.9080167,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.6259,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.38395,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.2692833,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.0255834,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.9980083,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.9859833,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.99116665,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.92976665,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.9569167,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.8900833,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.6214833,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.9500667,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.2652833,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.84165,0.0,0.0,0.0,24.51
11,10,5,0,,,,1.9412667,0.0,0.0,0.0,15.88
11,11,5,0,,,,1.7257,0.0,0.0,0.0,15.86
11,12,5,0,,,,2.3062668,0.0,0.0,0.0,41.23
11,13,5,0,,,,1.8420167,0.0,0.0,0.0,13.74
11,14,5,0,,,,1.5317,0.0,0.0,0.0,110.97
11,15,5,0,,,,1.6366667,0.0,0.0,0.0,119.86
11,16,5,0,,,,1.2913834,0.0,0.0,0.0,155.34
11,17,5,0,,,,1.2523834,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.2150834,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.2162666,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.2746167,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.2549167,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.92305,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.9319,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.5907084,0.0,0.0,0.0,0.0
11,1,6,0,,,,2.20195,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.3872,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.7020833,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.7063,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.3395333,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.6157167,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.6242666,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.2227334,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.2638167,0.0,0.0,0.0,111.97
11,10,6,0,,,,2.04205,0.0,0.0,0.0,278.12
11,11,6,0,,,,1.6554,0.0,0.0,0.0,392.32
11,12,6,0,,,,1.5047834,0.0,0.0,0.0,557.0
11,13,6,0,,,,1.1943,0.0,0.0,0.0,404.09
11,14,6,0,,,,1.4249667,0.0,0.0,0.0,338.47
11,15,6,0,,,,1.6252667,0.0,0.0,0.0,295.0
11,16,6,0,,,,1.1622766,0.0,0.0,0.0,101.39
11,17,6,0,,,,1.1764333,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.5817333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.32505,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0471667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.02675,0.0,0.0,0.0,0.0
