month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,22,6,0,,,,1.1323667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.93215,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.98121667,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.9853,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.0019833,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.0037167,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.0102834,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.0118667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.79215,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.99296665,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.04845,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.0463,0.0,0.0,0.0,5.73
11,10,7,0,,,,1.1912,0.0,0.0,0.0,41.52
11,11,7,0,,,,1.02175,0.0,0.0,0.0,74.45
11,12,7,0,,,,1.31405,0.0,0.0,0.0,84.52
11,13,7,0,,,,1.1548333,0.0,0.0,0.0,124.12
11,14,7,0,,,,1.5852166,0.0,0.0,0.0,138.95
11,15,7,0,,,,1.8047167,0.0,0.0,0.0,51.06
11,16,7,0,,,,1.1832334,0.0,0.0,0.0,12.36
11,17,7,0,,,,1.9093167,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.95625,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.7558334,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.7129333,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.4693667,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.2237166,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.7830334,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.0456916,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.0143,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.99615,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.3443167,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.1771667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.9629667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.7003667,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9252667,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.8927,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.87486666,0.0,0.0,0.0,15.5
11,10,1,0,,,,1.1590667,0.0,0.0,0.0,52.61
11,11,1,0,,,,1.1731666,0.0,0.0,0.0,72.09
11,12,1,0,,,,1.17175,0.0,0.0,0.0,70.15
11,13,1,0,,,,1.22175,0.0,0.0,0.0,61.2
11,14,1,0,,,,1.3164333,0.0,0.0,0.0,99.63
11,15,1,0,,,,1.6666,0.0,0.0,0.0,57.03
11,16,1,0,,,,1.541,0.0,0.0,0.0,156.48
11,17,1,0,,,,1.19855,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.6293166,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.4215,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.91465,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.94416666,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.2277666,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.2704166,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.0726917,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.96823335,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.15905,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.3589,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.4200333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.9694333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.7809,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.94895,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.9625,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.9392,0.0,0.0,0.0,19.83
11,10,2,0,,,,0.9622167,0.0,0.0,0.0,56.87
11,11,2,0,,,,1.00185,0.0,0.0,0.0,42.24
11,12,2,0,,,,0.78961664,0.0,0.0,0.0,62.51
11,13,2,0,,,,1.41225,0.0,0.0,0.0,38.73
11,14,2,0,,,,1.6183,0.0,0.0,0.0,33.29
11,15,2,0,,,,1.5193833,0.0,0.0,0.0,9.37
11,16,2,0,,,,1.2874167,0.0,0.0,0.0,0.71
11,17,2,0,,,,1.2168666,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.92151666,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3600334,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.591,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1369667,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.1325667,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0371833,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.1912167,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.0771,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.0881166,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.3578666,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.45425,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.2755834,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1363833,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.08175,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.05685,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.0323334,0.0,0.0,0.0,8.2
11,10,3,0,,,,1.23795,0.0,0.0,0.0,23.8
11,11,3,0,,,,1.0856833,0.0,0.0,0.0,51.8
11,12,3,0,,,,1.0704167,0.0,0.0,0.0,31.72
11,13,3,0,,,,1.1897334,0.0,0.0,0.0,25.75
11,14,3,0,,,,1.2657334,0.0,0.0,0.0,42.83
11,15,3,0,,,,1.30165,0.0,0.0,0.0,13.12
11,16,3,0,,,,1.1184833,0.0,0.0,0.0,0.7
11,17,3,0,,,,1.1030166,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.02075,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.9659333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.9127333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.4000666,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.4315833,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.0424167,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.0448084,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.0444167,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.0395,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.2807333,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.40305,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.0837667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.79845,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.1293666,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.3035333,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.9999667,0.0,0.0,0.0,59.5
11,10,4,0,,,,0.97756666,0.0,0.0,0.0,48.1
11,11,4,0,,,,0.96603334,0.0,0.0,0.0,50.56
11,12,4,0,,,,0.9739,0.0,0.0,0.0,93.49
11,13,4,0,,,,1.2289833,0.0,0.0,0.0,29.97
11,14,4,0,,,,2.1372333,0.0,0.0,0.0,50.39
11,15,4,0,,,,1.8926166,0.0,0.0,0.0,91.94
11,16,4,0,,,,1.7392833,0.0,0.0,0.0,22.08
11,17,4,0,,,,1.9668334,0.0,0.0,0.0,0.0
11,18,4,0,,,,2.0304334,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.4414166,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.6296667,0.0,0.0,0.0,0.0
11,21,4,0,,,,2.3228166,0.0,0.0,0.0,0.0
11,22,4,0,,,,2.2344334,0.0,0.0,0.0,0.0
11,23,4,0,,,,2.0172668,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.4606667,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.9394333,0.0,0.0,0.0,0.0
11,2,5,0,,,,1.75735,0.0,0.0,0.0,0.0
11,3,5,0,,,,2.0501666,0.0,0.0,0.0,0.0
11,4,5,0,,,,2.0593166,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.5891167,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.5161,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.8912,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.1038834,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.5046667,0.0,0.0,0.0,7.15
11,10,5,0,,,,0.9983,0.0,0.0,0.0,33.48
11,11,5,0,,,,1.2600334,0.0,0.0,0.0,38.09
11,12,5,0,,,,1.0569667,0.0,0.0,0.0,25.81
11,13,5,0,,,,1.4541833,0.0,0.0,0.0,22.08
11,14,5,0,,,,1.3743167,0.0,0.0,0.0,16.34
11,15,5,0,,,,1.2715666,0.0,0.0,0.0,7.71
11,16,5,0,,,,1.6308334,0.0,0.0,0.0,1.63
11,17,5,0,,,,1.6603833,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.40125,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.8830333,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.29325,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.55115,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.6327833,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.42535,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.8742917,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.5835333,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.7805834,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.8901666,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.8154833,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.7790834,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.8317,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.9363166,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.5921,0.0,0.0,0.0,0.0
11,9,6,0,,,,4.14285,0.0,0.0,0.0,6.45
11,10,6,0,,,,1.81915,0.0,0.0,0.0,31.43
11,11,6,0,,,,1.9216666,0.0,0.0,0.0,42.04
11,12,6,0,,,,1.3622167,0.0,0.0,0.0,60.8
11,13,6,0,,,,1.4752166,0.0,0.0,0.0,39.55
11,14,6,0,,,,1.2617167,0.0,0.0,0.0,47.25
11,15,6,0,,,,1.2539,0.0,0.0,0.0,28.2
11,16,6,0,,,,1.04325,0.0,0.0,0.0,8.19
11,17,6,0,,,,1.0020167,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.0116667,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.1283833,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0084,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.74175,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.4493834,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.51285,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.6613834,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.35815,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.6891834,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.6708833,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.49195,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.47945,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.67,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.2961167,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.6225333,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.92181665,0.0,0.0,0.0,4.74
11,10,7,0,,,,1.5333,0.0,0.0,0.0,13.53
11,11,7,0,,,,1.6041666,0.0,0.0,0.0,47.9
11,12,7,0,,,,1.6122,0.0,0.0,0.0,36.2
11,13,7,0,,,,1.4369,0.0,0.0,0.0,29.36
11,14,7,0,,,,0.9691667,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.9457,0.0,0.0,0.0,22.72
11,16,7,0,,,,0.93875,0.0,0.0,0.0,46.5
11,17,7,0,,,,1.2070167,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2243333,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.3450667,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.2713168,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.3092834,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.6706667,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.3215166,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.4830583,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.35845,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.6192583,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.5259167,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.00965,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.6977,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.8452834,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.6015,0.0,0.0,0.0,0.0
11,8,1,0,,,,2.3655,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.6916,0.0,0.0,0.0,5.42
11,10,1,0,,,,1.0858166,0.0,0.0,0.0,18.08
11,11,1,0,,,,1.0271833,0.0,0.0,0.0,35.47
11,12,1,0,,,,0.9554833,0.0,0.0,0.0,35.49
11,13,1,0,,,,0.9501,0.0,0.0,0.0,31.63
11,14,1,0,,,,0.9652,0.0,0.0,0.0,28.59
11,15,1,0,,,,0.95488334,0.0,0.0,0.0,27.09
11,16,1,0,,,,0.9769167,0.0,0.0,0.0,127.52
11,17,1,0,,,,1.2537167,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.6956834,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.3227667,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.0611334,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.50175,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.2048433,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.4631667,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.7614334,0.0,0.0,0.0,0.0
11,1,2,0,,,,2.06935,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.9296,0.0,0.0,0.0,0.0
11,3,2,0,,,,2.1090834,0.0,0.0,0.0,0.0
11,4,2,0,,,,2.5592833,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.9104,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.6692166,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.8722668,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.3532166,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.3231167,0.0,0.0,0.0,116.2
11,10,2,0,,,,0.9926,0.0,0.0,0.0,437.88
11,11,2,0,,,,1.31815,0.0,0.0,0.0,460.32
11,12,2,0,,,,0.9845,0.0,0.0,0.0,693.35
11,13,2,0,,,,1.3226833,0.0,0.0,0.0,673.82
11,14,2,0,,,,1.0545666,0.0,0.0,0.0,563.46
11,15,2,0,,,,0.9895833,0.0,0.0,0.0,464.11
11,16,2,0,,,,1.7814,0.0,0.0,0.0,241.78
11,17,2,0,,,,2.0757167,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.4388833,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3197833,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.3068833,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.5221334,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.5268333,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.6849667,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.7949916,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.0753667,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.0336,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.9701166,0.0,0.0,0.0,0.0
11,4,3,0,,,,2.4546833,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.0013833,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.8006,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.7151667,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.2808,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.37025,0.0,0.0,0.0,68.44
11,10,3,0,,,,1.2487667,0.0,0.0,0.0,289.2
11,11,3,0,,,,0.95418334,0.0,0.0,0.0,419.51
11,12,3,0,,,,0.9446333,0.0,0.0,0.0,562.04
11,13,3,0,,,,0.9396667,0.0,0.0,0.0,569.83
11,14,3,0,,,,0.93556666,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.92338336,0.0,0.0,0.0,305.49
11,16,3,0,,,,0.91228336,0.0,0.0,0.0,117.75
11,17,3,0,,,,1.22975,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.3738333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.6891667,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.1629333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.3604,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.3382666,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.32405,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.6086583,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.85645,0.0,0.0,0.0,0.0
11,2,4,0,,,,2.0715,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.9253666,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.6099167,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.66555,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.57825,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.5644833,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.8174167,0.0,0.0,0.0,0.0
11,9,4,0,,,,2.6587167,0.0,0.0,0.0,27.98
11,10,4,0,,,,1.58985,0.0,0.0,0.0,156.04
11,11,4,0,,,,1.2180333,0.0,0.0,0.0,356.68
11,12,4,0,,,,1.6891834,0.0,0.0,0.0,481.8
11,13,4,0,,,,2.45005,0.0,0.0,0.0,595.13
11,14,4,0,,,,1.85725,0.0,0.0,0.0,502.39
11,15,4,0,,,,1.0293666,0.0,0.0,0.0,391.34
11,16,4,0,,,,1.0914,0.0,0.0,0.0,200.96
11,17,4,0,,,,5.65575,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.4112,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.64025,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0022167,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.2837833,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.65635,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.3347334,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.3239,0.0,0.0,0.0,0.0
11,1,5,0,,,,2.8023334,0.0,0.0,0.0,0.0
11,2,5,0,,,,2.0296667,0.0,0.0,0.0,0.0
11,3,5,0,,,,1.8149667,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.4381666,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.8498167,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.34825,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.6275166,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.6474333,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.45765,0.0,0.0,0.0,3.33
11,10,5,0,,,,1.4836,0.0,0.0,0.0,42.83
11,11,5,0,,,,1.1336334,0.0,0.0,0.0,121.48
11,12,5,0,,,,1.0148,0.0,0.0,0.0,104.71
11,13,5,0,,,,0.9994,0.0,0.0,0.0,205.9
11,14,5,0,,,,1.0044,0.0,0.0,0.0,138.84
11,15,5,0,,,,1.0342667,0.0,0.0,0.0,266.7
11,16,5,0,,,,0.97073334,0.0,0.0,0.0,106.64
11,17,5,0,,,,1.2619667,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.2012,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.8464167,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.0454333,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.7976667,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.9849833,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.71005,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.9923167,0.0,0.0,0.0,0.0
11,1,6,0,,,,2.0182166,0.0,0.0,0.0,0.0
11,2,6,0,,,,2.2569,0.0,0.0,0.0,0.0
11,3,6,0,,,,2.1023166,0.0,0.0,0.0,0.0
11,4,6,0,,,,2.38465,0.0,0.0,0.0,0.0
11,5,6,0,,,,2.3030667,0.0,0.0,0.0,0.0
11,6,6,0,,,,2.3447165,0.0,0.0,0.0,0.0
11,7,6,0,,,,2.2749834,0.0,0.0,0.0,0.0
11,8,6,0,,,,2.1853833,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.5194,0.0,0.0,0.0,31.5
11,10,6,0,,,,2.07915,0.0,0.0,0.0,191.92
11,11,6,0,,,,1.9131334,0.0,0.0,0.0,488.91
11,12,6,0,,,,1.3840333,0.0,0.0,0.0,577.96
11,13,6,0,,,,1.2772167,0.0,0.0,0.0,599.8
11,14,6,0,,,,1.2711,0.0,0.0,0.0,494.55
11,15,6,0,,,,1.7109333,0.0,0.0,0.0,364.3
11,16,6,0,,,,1.82885,0.0,0.0,0.0,24.04
11,17,6,0,,,,2.7600667,0.0,0.0,0.0,0.0
11,18,6,0,,,,3.1703167,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.2258832,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.5275667,0.0,0.0,0.0,0.0
11,21,6,0,,,,3.13595,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.9193833,0.0,0.0,0.0,0.0
11,23,6,0,,,,3.2329834,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.662125,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.9074167,0.0,0.0,0.0,0.0
11,2,7,0,,,,2.3104832,0.0,0.0,0.0,0.0
11,3,7,0,,,,2.3645167,0.0,0.0,0.0,0.0
11,4,7,0,,,,2.1754,0.0,0.0,0.0,0.0
11,5,7,0,,,,2.2303,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.3936834,0.0,0.0,0.0,0.0
11,7,7,0,,,,2.4803166,0.0,0.0,0.0,0.0
11,8,7,0,,,,4.6879334,0.0,0.0,0.0,0.0
11,9,7,0,,,,6.28805,0.0,0.0,0.0,55.47
11,10,7,0,,,,3.0813668,0.0,0.0,0.0,205.03
11,11,7,0,,,,2.1967168,0.0,0.0,0.0,80.0
11,12,7,0,,,,2.5761333,0.0,0.0,0.0,56.98
11,13,7,0,,,,2.3054166,0.0,0.0,0.0,42.33
11,14,7,0,,,,2.2985666,0.0,0.0,0.0,39.84
11,15,7,0,,,,2.4557667,0.0,0.0,0.0,26.76
11,16,7,0,,,,3.7343333,0.0,0.0,0.0,3.18
11,17,7,0,,,,3.5836666,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.6057668,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.8105,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.7179,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.6916,0.0,0.0,0.0,0.0
11,22,7,0,,,,2.27265,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.3619833,0.0,0.0,0.0,0.0
11,24,7,0,,,,2.45895,0.0,0.0,0.0,0.0
11,1,1,0,,,,2.7668667,0.0,0.0,0.0,0.0
11,2,1,0,,,,2.7255833,0.0,0.0,0.0,0.0
11,3,1,0,,,,2.6498,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.56715,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.61135,0.0,0.0,0.0,0.0
11,6,1,0,,,,2.5554,0.0,0.0,0.0,0.0
11,7,1,0,,,,3.6177166,0.0,0.0,0.0,0.0
11,8,1,0,,,,6.790633,0.0,0.0,0.0,0.0
11,9,1,0,,,,3.68625,0.0,0.0,0.0,1.24
11,10,1,0,,,,2.31225,0.0,0.0,0.0,26.39
11,11,1,0,,,,1.8866833,0.0,0.0,0.0,43.51
11,12,1,0,,,,1.94265,0.0,0.0,0.0,38.65
11,13,1,0,,,,1.4099333,0.0,0.0,0.0,28.48
11,14,1,0,,,,2.3995,0.0,0.0,0.0,16.63
11,15,1,0,,,,1.91785,0.0,0.0,0.0,34.54
11,16,1,0,,,,2.4257667,0.0,0.0,0.0,7.25
11,17,1,0,,,,1.8072,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.7504334,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.6207833,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.4536834,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.6623,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.7011666,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.1282334,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.7789167,0.0,0.0,0.0,0.0
11,1,2,0,,,,2.1649666,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.9157667,0.0,0.0,0.0,0.0
11,3,2,0,,,,2.1214833,0.0,0.0,0.0,0.0
11,4,2,0,,,,2.2365832,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.9710166,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.9924166,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.9508,0.0,0.0,0.0,0.0
11,8,2,0,,,,2.1203833,0.0,0.0,0.0,0.0
11,9,2,0,,,,2.1765833,0.0,0.0,0.0,0.0
11,10,2,0,,,,1.3554333,0.0,0.0,0.0,6.53
11,11,2,0,,,,1.9786333,0.0,0.0,0.0,22.8
11,12,2,0,,,,1.3845667,0.0,0.0,0.0,12.91
11,13,2,0,,,,0.9791,0.0,0.0,0.0,36.34
11,14,2,0,,,,1.2382166,0.0,0.0,0.0,14.97
11,15,2,0,,,,1.3619167,0.0,0.0,0.0,25.76
11,16,2,0,,,,1.6063,0.0,0.0,0.0,9.65
11,17,2,0,,,,2.5616667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.89605,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.6772833,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.2762,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.3745,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.6514666,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.7523668,0.0,0.0,0.0,0.0
11,24,2,0,,,,2.4608667,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.35245,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.1367166,0.0,0.0,0.0,0.0
11,3,3,0,,,,2.3453,0.0,0.0,0.0,0.0
11,4,3,0,,,,2.0066,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.4280834,0.0,0.0,0.0,0.0
11,6,3,0,,,,2.7582,0.0,0.0,0.0,0.0
11,7,3,0,,,,3.1392834,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.8181666,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.9094833,0.0,0.0,0.0,36.91
11,10,3,0,,,,2.1348,0.0,0.0,0.0,302.03
11,11,3,0,,,,2.3798666,0.0,0.0,0.0,513.19
11,12,3,0,,,,3.4029334,0.0,0.0,0.0,339.64
11,13,3,0,,,,3.6757166,0.0,0.0,0.0,132.6
11,14,3,0,,,,2.3607,0.0,0.0,0.0,136.84
11,15,3,0,,,,1.8407667,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.98693335,0.0,0.0,0.0,4.77
11,17,3,0,,,,2.0494332,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.2503333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.9023833,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.7662833,0.0,0.0,0.0,0.0
11,21,3,0,,,,3.6644833,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.391,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.7658666,0.0,0.0,0.0,0.0
11,24,3,0,,,,2.289775,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3665667,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.0609,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.17,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.6321332,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3727834,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.04425,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.7908168,0.0,0.0,0.0,0.0
12,8,4,0,,,,3.6214833,0.0,0.0,0.0,0.0
12,9,4,0,,,,4.922517,0.0,0.0,0.0,1.7
12,10,4,0,,,,1.4574833,0.0,0.0,0.0,71.08
12,11,4,0,,,,1.4650333,0.0,0.0,0.0,532.17
12,12,4,0,,,,1.0148,0.0,0.0,0.0,656.48
12,13,4,0,,,,1.0101334,0.0,0.0,0.0,636.67
12,14,4,0,,,,1.1354834,0.0,0.0,0.0,582.72
12,15,4,0,,,,1.06515,0.0,0.0,0.0,367.53
12,16,4,0,,,,2.3655334,0.0,0.0,0.0,2.16
12,17,4,0,,,,2.4680834,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.0451167,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.5559833,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.7077,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.37695,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.7321833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.8155167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.1488583,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9042333,0.0,0.0,0.0,0.0
12,2,5,0,,,,2.0786834,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.02365,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.0427,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.40695,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.2385666,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.24345,0.0,0.0,0.0,0.0
12,8,5,0,,,,2.7375834,0.0,0.0,0.0,0.0
12,9,5,0,,,,2.1308167,0.0,0.0,0.0,2.2
12,10,5,0,,,,2.0612333,0.0,0.0,0.0,36.91
12,11,5,0,,,,3.5430834,0.0,0.0,0.0,111.48
12,12,5,0,,,,2.2754,0.0,0.0,0.0,90.37
12,13,5,0,,,,1.8283666,0.0,0.0,0.0,187.16
12,14,5,0,,,,2.30975,0.0,0.0,0.0,75.9
12,15,5,0,,,,3.1550167,0.0,0.0,0.0,31.47
12,16,5,0,,,,3.7438166,0.0,0.0,0.0,8.93
12,17,5,0,,,,2.9242,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.2172167,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.5056667,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.4993834,0.0,0.0,0.0,0.0
12,21,5,0,,,,3.8084333,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.0119166,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.4661834,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.949475,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.4143,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.9914666,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.5937166,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.2163334,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.3059,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.2731333,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.3549,0.0,0.0,0.0,0.0
12,8,6,0,,,,4.1529665,0.0,0.0,0.0,0.0
12,9,6,0,,,,3.7932668,0.0,0.0,0.0,0.8
12,10,6,0,,,,2.32275,0.0,0.0,0.0,10.53
12,11,6,0,,,,2.2053833,0.0,0.0,0.0,38.68
12,12,6,0,,,,2.25245,0.0,0.0,0.0,35.46
12,13,6,0,,,,2.6286166,0.0,0.0,0.0,29.25
12,14,6,0,,,,1.7914667,0.0,0.0,0.0,17.37
12,15,6,0,,,,1.7677333,0.0,0.0,0.0,27.75
12,16,6,0,,,,1.29475,0.0,0.0,0.0,13.38
12,17,6,0,,,,1.4091,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.39315,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.2847834,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.4585333,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2785833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.4258167,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.39415,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.3714417,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.6838334,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.43435,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.47535,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.4103167,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.39165,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.30565,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.4863167,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.8013333,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.6129167,0.0,0.0,0.0,32.24
12,10,7,0,,,,1.7175666,0.0,0.0,0.0,189.37
12,11,7,0,,,,1.42605,0.0,0.0,0.0,457.36
12,12,7,0,,,,1.45625,0.0,0.0,0.0,574.37
12,13,7,0,,,,1.4967,0.0,0.0,0.0,507.33
12,14,7,0,,,,1.0359334,0.0,0.0,0.0,540.24
12,15,7,0,,,,1.0217167,0.0,0.0,0.0,173.46
12,16,7,0,,,,0.9920833,0.0,0.0,0.0,10.77
12,17,7,0,,,,0.9863833,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.99193335,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.7037834,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2892334,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.3655,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.10575,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.20645,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.4006584,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.6176167,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.6254333,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.2738667,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.7874334,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.3065166,0.0,0.0,0.0,0.0
12,6,1,0,,,,3.0575833,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.8261666,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.7073667,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.59005,0.0,0.0,0.0,0.02
12,10,1,0,,,,1.5459833,0.0,0.0,0.0,37.9
12,11,1,0,,,,1.2291167,0.0,0.0,0.0,100.67
12,12,1,0,,,,1.2148334,0.0,0.0,0.0,53.11
12,13,1,0,,,,1.5916667,0.0,0.0,0.0,77.51
12,14,1,0,,,,1.306,0.0,0.0,0.0,533.48
12,15,1,0,,,,1.25115,0.0,0.0,0.0,391.25
12,16,1,0,,,,1.7403834,0.0,0.0,0.0,11.87
12,17,1,0,,,,0.95065,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.16265,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.9834833,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.04045,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.06975,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.8459333,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.65445,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.916275,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.9327333,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.8406667,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.2876334,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0114167,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.16105,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.6915834,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.9135166,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.5971333,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.0195,0.0,0.0,0.0,41.53
12,10,2,0,,,,1.35035,0.0,0.0,0.0,351.52
12,11,2,0,,,,1.8018667,0.0,0.0,0.0,531.12
12,12,2,0,,,,1.5186,0.0,0.0,0.0,613.7
12,13,2,0,,,,2.0786166,0.0,0.0,0.0,627.16
12,14,2,0,,,,2.4169,0.0,0.0,0.0,571.46
12,15,2,0,,,,1.0704334,0.0,0.0,0.0,397.52
12,16,2,0,,,,1.5017556,0.0,0.0,0.0,11.9
12,17,2,0,,,,3.01105,0.0,0.0,0.0,0.0
12,18,2,0,,,,3.5672834,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.1358833,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.3683333,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.8273166,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.5932,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.93095,0.0,0.0,0.0,0.0
12,24,2,0,,,,2.35095,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.8884833,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.87835,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.0284,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.0041168,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.8895,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.6768667,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.3071167,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.7728,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.8460333,0.0,0.0,0.0,2.22
12,10,3,0,,,,1.7121667,0.0,0.0,0.0,231.05
12,11,3,0,,,,1.6192334,0.0,0.0,0.0,408.42
12,12,3,0,,,,1.3678,0.0,0.0,0.0,480.08
12,13,3,0,,,,2.5435333,0.0,0.0,0.0,585.65
12,14,3,0,,,,1.3826166,0.0,0.0,0.0,598.62
12,15,3,0,,,,1.5262,0.0,0.0,0.0,459.59
12,16,3,0,,,,2.0655668,0.0,0.0,0.0,11.97
12,17,3,0,,,,2.1612833,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8817667,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.3702667,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.8262167,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.2478833,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.10535,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.8167833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.9381083,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.1922,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.13675,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.8600833,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.5319667,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.24555,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.2942333,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.1942832,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.1197166,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.50295,0.0,0.0,0.0,24.96
12,10,4,0,,,,1.8901833,0.0,0.0,0.0,217.95
12,11,4,0,,,,2.9176667,0.0,0.0,0.0,163.5
12,12,4,0,,,,2.6633,0.0,0.0,0.0,155.5
12,13,4,0,,,,3.1134167,0.0,0.0,0.0,73.94
12,14,4,0,,,,3.6385667,0.0,0.0,0.0,496.38
12,15,4,0,,,,2.9403834,0.0,0.0,0.0,151.35
12,16,4,0,,,,1.92065,0.0,0.0,0.0,10.56
12,17,4,0,,,,1.644,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8236166,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.9549167,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.0514333,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.4698,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.4483666,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.3943334,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.5359,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9965333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.8501834,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.66285,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.3611333,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.59995,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.3773,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.8859668,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.8081,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.8283167,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.5876666,0.0,0.0,0.0,93.55
12,11,5,0,,,,1.5751834,0.0,0.0,0.0,435.37
12,12,5,0,,,,1.4548833,0.0,0.0,0.0,257.47
12,13,5,0,,,,1.9778833,0.0,0.0,0.0,637.97
12,14,5,0,,,,1.79245,0.0,0.0,0.0,481.42
12,15,5,0,,,,1.712,0.0,0.0,0.0,388.75
12,16,5,0,,,,2.1831667,0.0,0.0,0.0,10.57
12,17,5,0,,,,1.9166334,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.42695,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.9858333,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.7945166,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.6111333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.67455,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.4930834,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.9005667,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.0192332,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.8038666,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.9275167,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.9246833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9086833,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.5064833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.4118667,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.7840667,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.39065,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.5840666,0.0,0.0,0.0,15.99
12,11,6,0,,,,1.4012166,0.0,0.0,0.0,43.04
12,12,6,0,,,,1.0903667,0.0,0.0,0.0,40.41
12,13,6,0,,,,1.0865667,0.0,0.0,0.0,26.5
12,14,6,0,,,,1.32655,0.0,0.0,0.0,28.71
12,15,6,0,,,,1.0042666,0.0,0.0,0.0,8.35
12,16,6,0,,,,1.7716,0.0,0.0,0.0,5.33
12,17,6,0,,,,1.84175,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.9033,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.4219,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.49375,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.7016833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.8139666,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.58335,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.342275,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5091333,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.8331833,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.6929333,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.7133167,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.5548333,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.6432333,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.2381833,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.67885,0.0,0.0,0.0,0.0
12,9,7,0,,,,3.22455,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.2076166,0.0,0.0,0.0,36.89
12,11,7,0,,,,2.0496,0.0,0.0,0.0,68.85
12,12,7,0,,,,1.7252834,0.0,0.0,0.0,89.77
12,13,7,0,,,,2.2744668,0.0,0.0,0.0,164.65
12,14,7,0,,,,2.7628667,0.0,0.0,0.0,170.97
12,15,7,0,,,,2.7505167,0.0,0.0,0.0,107.58
12,16,7,0,,,,2.3458166,0.0,0.0,0.0,6.5
12,17,7,0,,,,1.8054667,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.9597,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.8743833,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.6319,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.0626833,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.8891166,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.2376167,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.5183,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.3078,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.4750667,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.33575,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.48005,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.5205667,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.6102333,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.7978834,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.494,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.3240167,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.9128833,0.0,0.0,0.0,22.24
12,11,1,0,,,,1.3738,0.0,0.0,0.0,51.59
12,12,1,0,,,,1.56885,0.0,0.0,0.0,45.93
12,13,1,0,,,,1.9434834,0.0,0.0,0.0,30.34
12,14,1,0,,,,2.2265666,0.0,0.0,0.0,52.84
12,15,1,0,,,,1.6071334,0.0,0.0,0.0,10.3
12,16,1,0,,,,1.39085,0.0,0.0,0.0,0.22
12,17,1,0,,,,1.1418333,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.23195,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.0130668,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.0387666,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.6036333,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.3899333,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.8618333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.675175,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.74145,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.3967834,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.2587333,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0021167,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.1195166,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.7241334,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.9208833,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.8922334,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.6674833,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.1218,0.0,0.0,0.0,11.14
12,11,2,0,,,,1.0742834,0.0,0.0,0.0,28.49
12,12,2,0,,,,1.1371167,0.0,0.0,0.0,18.81
12,13,2,0,,,,2.06145,0.0,0.0,0.0,20.98
12,14,2,0,,,,1.5587833,0.0,0.0,0.0,25.41
12,15,2,0,,,,2.0112166,0.0,0.0,0.0,4.29
12,16,2,0,,,,1.82615,0.0,0.0,0.0,0.0
12,17,2,0,,,,2.0365,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4920666,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.9606667,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.20635,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.4882333,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.3759167,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3966167,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.4201417,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.5211166,0.0,0.0,0.0,0.0
12,2,3,0,,,,2.13215,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.3808832,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.3576167,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.3896334,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.4349334,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.6883,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.62625,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.7097833,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.03405,0.0,0.0,0.0,35.12
12,11,3,0,,,,1.3670334,0.0,0.0,0.0,37.73
12,12,3,0,,,,1.1110333,0.0,0.0,0.0,54.4
12,13,3,0,,,,1.0737,0.0,0.0,0.0,23.83
12,14,3,0,,,,1.0293334,0.0,0.0,0.0,19.41
12,15,3,0,,,,1.0536333,0.0,0.0,0.0,21.57
12,16,3,0,,,,1.75425,0.0,0.0,0.0,0.98
12,17,3,0,,,,1.1344,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8387,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.02285,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.6225667,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.0274,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.44345,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.6569,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.48945,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.95675,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.782,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.9929833,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.9285,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3815334,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.1707168,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.399,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6163167,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.5999666,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.0893667,0.0,0.0,0.0,146.87
12,11,4,0,,,,1.2486334,0.0,0.0,0.0,487.41
12,12,4,0,,,,1.0888,0.0,0.0,0.0,590.6
12,13,4,0,,,,1.1743,0.0,0.0,0.0,597.53
12,14,4,0,,,,1.7312334,0.0,0.0,0.0,554.18
12,15,4,0,,,,1.9427834,0.0,0.0,0.0,253.26
12,16,4,0,,,,1.4329833,0.0,0.0,0.0,8.69
12,17,4,0,,,,1.8028,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.0478334,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.4595,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.5463,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.9775,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5396333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.6323167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.7969,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.8062834,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.8093166,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.4832,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.2080333,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.4743834,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.2152,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.50185,0.0,0.0,0.0,0.0
12,8,5,0,,,,2.3431168,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.7388333,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.62135,0.0,0.0,0.0,5.85
12,11,5,0,,,,1.6018167,0.0,0.0,0.0,348.83
12,12,5,0,,,,1.8368,0.0,0.0,0.0,515.66
12,13,5,0,,,,2.3037834,0.0,0.0,0.0,576.92
12,14,5,0,,,,1.94965,0.0,0.0,0.0,545.45
12,15,5,0,,,,2.64095,0.0,0.0,0.0,377.29
12,16,5,0,,,,2.1579168,0.0,0.0,0.0,7.41
12,17,5,0,,,,2.7682333,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.9128,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.4347334,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.5996666,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.4312,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.44265,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.271,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.0773666,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.5312333,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.5639334,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.6940668,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.52645,0.0,0.0,0.0,0.0
12,5,6,0,,,,3.242,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.9076667,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.076,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.6138334,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.39365,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.3824167,0.0,0.0,0.0,289.83
12,11,6,0,,,,2.2042167,0.0,0.0,0.0,473.75
12,12,6,0,,,,1.927,0.0,0.0,0.0,550.88
12,13,6,0,,,,1.5634583,0.0,0.0,0.0,484.41
12,14,6,0,,,,1.5275583,0.0,0.0,0.0,481.74
12,15,6,0,,,,1.8618166,0.0,0.0,0.0,274.68
12,16,6,0,,,,1.8470167,0.0,0.0,0.0,6.84
12,17,6,0,,,,1.911,0.0,0.0,0.0,0.0
12,18,6,0,,,,3.4881334,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.6997666,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.6479166,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.6659834,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.4977167,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.8763833,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.137675,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.0083666,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.2770667,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.5279667,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.06755,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.6069,0.0,0.0,0.0,0.0
12,6,7,0,,,,3.5359833,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.3350832,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.3897834,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.9337667,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.9792833,0.0,0.0,0.0,210.17
12,11,7,0,,,,2.2685332,0.0,0.0,0.0,462.44
12,12,7,0,,,,2.3112833,0.0,0.0,0.0,356.03
12,13,7,0,,,,2.8069,0.0,0.0,0.0,442.92
12,14,7,0,,,,3.4855332,0.0,0.0,0.0,516.67
12,15,7,0,,,,2.9601834,0.0,0.0,0.0,298.96
12,16,7,0,,,,3.3839,0.0,0.0,0.0,9.62
12,17,7,0,,,,3.5623167,0.0,0.0,0.0,0.0
12,18,7,0,,,,3.1661,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.5189667,0.0,0.0,0.0,0.0
12,20,7,0,,,,4.0067167,0.0,0.0,0.0,0.0
12,21,7,0,,,,4.0426,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.7222,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.8943667,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.3592584,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.1665833,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.5755668,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.959,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.4766667,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.88355,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5729,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.4935834,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.7015667,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.7796834,0.0,0.0,0.0,0.0
12,10,1,0,,,,2.3206,0.0,0.0,0.0,148.53
12,11,1,0,,,,2.02785,0.0,0.0,0.0,521.39
12,12,1,0,,,,2.0213666,0.0,0.0,0.0,587.01
12,13,1,0,,,,2.7906334,0.0,0.0,0.0,579.65
12,14,1,0,,,,2.61985,0.0,0.0,0.0,532.63
12,15,1,0,,,,1.13945,0.0,0.0,0.0,380.77
12,16,1,0,,,,2.3196,0.0,0.0,0.0,8.07
12,17,1,0,,,,2.5024667,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.3964834,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.5106583,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.75705,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.5984833,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.1017833,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.7326,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.2107167,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.0665834,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.7644833,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.0130334,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.3592834,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.1359832,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.79455,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.47525,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.7104666,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.4927666,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.22425,0.0,0.0,0.0,155.12
12,11,2,0,,,,0.97103333,0.0,0.0,0.0,396.59
12,12,2,0,,,,0.97635,0.0,0.0,0.0,526.48
12,13,2,0,,,,1.6369833,0.0,0.0,0.0,435.46
12,14,2,0,,,,1.8863667,0.0,0.0,0.0,512.66
12,15,2,0,,,,1.43195,0.0,0.0,0.0,342.57
12,16,2,0,,,,1.6398,0.0,0.0,0.0,6.49
12,17,2,0,,,,1.9682333,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.3014834,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.11125,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.8087167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.7294166,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.44675,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3293333,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.3541334,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.3170667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.5925333,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.7717,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.7228333,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.8354666,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.1323166,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.4942334,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.6626834,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.453,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.28115,0.0,0.0,0.0,22.04
12,11,3,0,,,,2.2085333,0.0,0.0,0.0,36.54
12,12,3,0,,,,1.4328667,0.0,0.0,0.0,51.92
12,13,3,0,,,,2.58465,0.0,0.0,0.0,48.72
12,14,3,0,,,,2.20735,0.0,0.0,0.0,20.18
12,15,3,0,,,,1.80505,0.0,0.0,0.0,99.91
12,16,3,0,,,,1.524575,0.0,0.0,0.0,9.76
12,17,3,0,,,,1.5599667,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.5280666,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.6108667,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.9495,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.4600334,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.51185,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.2665834,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.18855,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.56135,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.9584833,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.5931,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.2894332,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3864834,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.2130167,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.0972667,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.93975,0.0,0.0,0.0,0.0
12,9,4,0,,,,3.2470667,0.0,0.0,0.0,0.0
12,10,4,0,,,,2.6669166,0.0,0.0,0.0,7.6
12,11,4,0,,,,2.3523333,0.0,0.0,0.0,99.98
12,12,4,0,,,,2.2740166,0.0,0.0,0.0,57.01
12,13,4,0,,,,2.45745,0.0,0.0,0.0,25.09
12,14,4,0,,,,1.9840333,0.0,0.0,0.0,15.22
12,15,4,0,,,,2.2752833,0.0,0.0,0.0,3.0
12,16,4,0,,,,2.7977166,0.0,0.0,0.0,5.67
12,17,4,0,,,,2.39245,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.5184333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.6813166,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.46175,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.1597834,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.39205,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.4187167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.5156918,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9378333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.7196667,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.70575,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.0025833,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.9455667,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.0833,0.0,0.0,0.0,0.0
12,7,5,0,,,,3.1591666,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.943975,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.8122667,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.2187333,0.0,0.0,0.0,5.79
12,11,5,0,,,,2.2548168,0.0,0.0,0.0,20.09
12,12,5,0,,,,2.2356,0.0,0.0,0.0,12.5
12,13,5,0,,,,2.5545833,0.0,0.0,0.0,12.45
12,14,5,0,,,,1.46435,0.0,0.0,0.0,7.41
12,15,5,0,,,,1.8319,0.0,0.0,0.0,176.25
12,16,5,0,,,,2.0438416,0.0,0.0,0.0,11.36
12,17,5,0,,,,2.1982667,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.1257167,0.0,0.0,0.0,0.0
12,19,5,0,,,,3.1087334,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.70485,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.1949167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.5744166,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.3477,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.7493,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.2382834,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.4599667,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.0674,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.39115,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.90955,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.9681833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.3202333,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.6099834,0.0,0.0,0.0,0.0
12,9,6,0,,,,3.2406332,0.0,0.0,0.0,0.0
12,10,6,0,,,,4.0149,0.0,0.0,0.0,73.79
12,11,6,0,,,,2.447039,0.0,0.0,0.0,53.49
12,12,6,0,,,,2.8069084,0.0,0.0,0.0,27.62
12,13,6,0,,,,1.86995,0.0,0.0,0.0,38.84
12,14,6,0,,,,1.8515167,0.0,0.0,0.0,16.07
12,15,6,0,,,,1.9213667,0.0,0.0,0.0,34.59
12,16,6,0,,,,2.1533334,0.0,0.0,0.0,11.61
12,17,6,0,,,,2.7336667,0.0,0.0,0.0,0.0
12,18,6,0,,,,3.4118667,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.1144166,0.0,0.0,0.0,0.0
12,20,6,0,,,,5.22685,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.4391,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.5066667,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.5494,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.6312332,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.7317834,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.7196667,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.81915,0.0,0.0,0.0,0.0
12,4,7,0,,,,3.56935,0.0,0.0,0.0,0.0
12,5,7,0,,,,3.5233834,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.9545667,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.20425,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.6852834,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.45685,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.6607332,0.0,0.0,0.0,6.49
12,11,7,0,,,,3.4751832,0.0,0.0,0.0,14.9
12,12,7,0,,,,4.1534667,0.0,0.0,0.0,32.33
12,13,7,0,,,,4.1197667,0.0,0.0,0.0,16.94
12,14,7,0,,,,3.4935,0.0,0.0,0.0,7.06
12,15,7,0,,,,5.9335165,0.0,0.0,0.0,5.87
12,16,7,0,,,,5.0110664,0.0,0.0,0.0,0.0
12,17,7,0,,,,4.0315833,0.0,0.0,0.0,0.0
12,18,7,0,,,,3.61435,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.9793668,0.0,0.0,0.0,0.0
12,20,7,0,,,,3.77605,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.2056334,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.24505,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.6742334,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.605375,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.7754333,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.1682167,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.80785,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.2141333,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.0438166,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5726666,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1493833,0.0,0.0,0.0,0.0
12,8,1,0,,,,3.1468832,0.0,0.0,0.0,0.0
12,9,1,0,,,,2.6302,0.0,0.0,0.0,0.0
12,10,1,0,,,,2.8359334,0.0,0.0,0.0,4.74
12,11,1,0,,,,2.33935,0.0,0.0,0.0,10.87
12,12,1,0,,,,2.3195167,0.0,0.0,0.0,16.26
12,13,1,0,,,,2.8376167,0.0,0.0,0.0,12.17
12,14,1,0,,,,2.73765,0.0,0.0,0.0,14.18
12,15,1,0,,,,2.9032,0.0,0.0,0.0,6.47
12,16,1,0,,,,3.10025,0.0,0.0,0.0,0.0
12,17,1,0,,,,2.7373,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.7390833,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.3856666,0.0,0.0,0.0,0.0
12,20,1,0,,,,3.648975,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.3333833,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.4156334,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.29585,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.192925,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.9845667,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.2243166,0.0,0.0,0.0,0.0
12,3,2,0,,,,3.7045834,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0324,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.9992833,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.3765166,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6623833,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.0604,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.5001333,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.4402833,0.0,0.0,0.0,26.52
12,11,2,0,,,,1.4128,0.0,0.0,0.0,29.85
12,12,2,0,,,,1.8963667,0.0,0.0,0.0,48.64
12,13,2,0,,,,1.3993334,0.0,0.0,0.0,31.36
12,14,2,0,,,,1.7558,0.0,0.0,0.0,38.36
12,15,2,0,,,,1.9310334,0.0,0.0,0.0,134.36
12,16,2,0,,,,2.2722,0.0,0.0,0.0,12.62
12,17,2,0,,,,2.5842333,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.4597,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.3359334,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.6805832,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.5972667,0.0,0.0,0.0,0.0
12,22,2,0,,,,2.17235,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.0695,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.8499084,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.52995,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.8648,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.31655,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.2059834,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.1582,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.9816667,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.1497,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.8432667,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.2931666,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.41095,0.0,0.0,0.0,15.22
12,11,3,0,,,,1.3319666,0.0,0.0,0.0,29.13
12,12,3,0,,,,1.1344833,0.0,0.0,0.0,23.79
12,13,3,0,,,,1.4952667,0.0,0.0,0.0,19.36
12,14,3,0,,,,1.9873166,0.0,0.0,0.0,24.45
12,15,3,0,,,,1.6016667,0.0,0.0,0.0,20.06
12,16,3,0,,,,2.0749166,0.0,0.0,0.0,6.58
12,17,3,0,,,,1.8920833,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.67635,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7072166,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.71095,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.5526,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.0861833,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.3317,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4978334,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.9233834,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.5919334,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.2221,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.0039167,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.7519833,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.9428834,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.35163334,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.04115,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.30755,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.0108666,0.0,0.0,0.0,87.02
12,11,4,0,,,,0.9816667,0.0,0.0,0.0,91.35
12,12,4,0,,,,0.9970667,0.0,0.0,0.0,51.64
12,13,4,0,,,,0.976,0.0,0.0,0.0,30.91
12,14,4,0,,,,1.1583667,0.0,0.0,0.0,27.03
12,15,4,0,,,,1.1356,0.0,0.0,0.0,13.88
12,16,4,0,,,,1.1552833,0.0,0.0,0.0,4.3
12,17,4,0,,,,1.8590167,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8768667,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.5004334,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.93475,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.8517667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3927333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7664833,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.5932167,0.0,0.0,0.0,0.0
12,1,5,0,,,,2.0285168,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.36575,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.7450166,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.51435,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.5562167,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.0566334,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.9695834,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.84665,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.5711833,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.4336833,0.0,0.0,0.0,17.66
12,11,5,0,,,,1.8466166,0.0,0.0,0.0,30.43
12,12,5,0,,,,2.4017334,0.0,0.0,0.0,131.62
12,13,5,0,,,,1.1274,0.0,0.0,0.0,20.44
12,14,5,0,,,,1.9479,0.0,0.0,0.0,9.89
12,15,5,0,,,,1.63095,0.0,0.0,0.0,4.33
12,16,5,0,,,,1.91185,0.0,0.0,0.0,0.03
12,17,5,0,,,,1.4960333,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.99805,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.8962834,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.6009,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.2479,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.2388666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.7427167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.94745,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.5444667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.4807667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.9344667,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.47465,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.4163667,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7749833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.59765,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.6247084,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.9595666,0.0,0.0,0.0,0.0
12,10,6,0,,,,3.0174668,0.0,0.0,0.0,318.81
12,11,6,0,,,,3.1671166,0.0,0.0,0.0,440.61
12,12,6,0,,,,2.5450168,0.0,0.0,0.0,547.75
12,13,6,0,,,,2.6055167,0.0,0.0,0.0,30.19
12,14,6,0,,,,3.0079,0.0,0.0,0.0,24.95
12,15,6,0,,,,2.1324,0.0,0.0,0.0,25.72
12,16,6,0,,,,1.7475333,0.0,0.0,0.0,8.37
12,17,6,0,,,,3.247,0.0,0.0,0.0,0.0
12,18,6,0,,,,4.2225165,0.0,0.0,0.0,0.0
12,19,6,0,,,,4.0269165,0.0,0.0,0.0,0.0
12,20,6,0,,,,5.16875,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.9715166,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.3765,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.5834167,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.2044666,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.5488167,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.9667833,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.36125,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.5644834,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.6630332,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.4258332,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.3408167,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.4389834,0.0,0.0,0.0,0.0
1,9,7,0,,,,4.904033,0.0,0.0,0.0,0.0
1,10,7,0,,,,4.02235,0.0,0.0,0.0,1.25
1,11,7,0,,,,4.3907666,0.0,0.0,0.0,33.36
1,12,7,0,,,,3.8507667,0.0,0.0,0.0,43.51
1,13,7,0,,,,3.8694668,0.0,0.0,0.0,9.84
1,14,7,0,,,,3.6177166,0.0,0.0,0.0,117.26
1,15,7,0,,,,3.4064167,0.0,0.0,0.0,21.69
1,16,7,0,,,,3.6482334,0.0,0.0,0.0,0.78
1,17,7,0,,,,3.972,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.3205166,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.2179,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.6682,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.6334834,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.0062168,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8476,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.4110584,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.4309332,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.9948,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.39845,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.3577166,0.0,0.0,0.0,0.0
1,5,1,0,,,,3.2851,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.9493334,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.1825,0.0,0.0,0.0,0.0
1,8,1,0,,,,5.052417,0.0,0.0,0.0,0.0
1,9,1,0,,,,4.9773664,0.0,0.0,0.0,0.0
1,10,1,0,,,,3.6937666,0.0,0.0,0.0,309.29
1,11,1,0,,,,4.0038834,0.0,0.0,0.0,279.12
1,12,1,0,,,,4.3789945,0.0,0.0,0.0,72.17
1,13,1,0,,,,3.6331666,0.0,0.0,0.0,28.42
1,14,1,0,,,,4.5334334,0.0,0.0,0.0,42.39
1,15,1,0,,,,3.67225,0.0,0.0,0.0,56.22
1,16,1,0,,,,2.9014,0.0,0.0,0.0,0.02
1,17,1,0,,,,3.1686666,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.8527834,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.8898666,0.0,0.0,0.0,0.0
1,20,1,0,,,,5.6022167,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.2232168,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.7708666,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.3250833,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.1836083,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.2477834,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.42505,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.1567333,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.5558167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.5093167,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.3939,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.3875834,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.99615,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.07365,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.3906833,0.0,0.0,0.0,112.76
1,11,2,0,,,,2.0432167,0.0,0.0,0.0,127.45
1,12,2,0,,,,1.3743,0.0,0.0,0.0,210.95
1,13,2,0,,,,2.7533,0.0,0.0,0.0,461.88
1,14,2,0,,,,2.2623,0.0,0.0,0.0,74.03
1,15,2,0,,,,3.2651834,0.0,0.0,0.0,12.54
1,16,2,0,,,,2.3234,0.0,0.0,0.0,5.49
1,17,2,0,,,,2.5714166,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.5785832,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.7061167,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.9590833,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.5038166,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.44235,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.1007333,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.9686084,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.2323,0.0,0.0,0.0,0.0
