month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,20,5,0,,,,0.41108343,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.50525004,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.2247167,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.6358334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.97726667,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.1134833,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.04433339,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.8457334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.7379001,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.79590005,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.5043668,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.5743666,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.6138833,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.2848167,0.0,0.0,0.0,148.42
2,10,6,0,,,,0.424,0.0,0.0,0.0,306.21
2,11,6,0,,,,1.14425,0.0,0.0,0.0,227.14
2,12,6,0,,,,0.98406667,0.0,0.0,0.0,758.14
2,13,6,0,,,,0.8731667,0.0,0.0,0.0,810.18
2,14,6,0,,,,1.1013167,0.0,0.0,0.0,778.24
2,15,6,0,,,,1.2070667,0.0,0.0,0.0,679.61
2,16,6,0,,,,1.5388334,0.0,0.0,0.0,527.19
2,17,6,0,,,,0.5402,0.0,0.0,0.0,273.37
2,18,6,0,,,,1.33425,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.2453334,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.9196334,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3664,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.5840167,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.53136677,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.78341675,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.0616333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.8144834,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.2296168,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.8359334,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.99241674,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.75288343,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.48125008,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.4718833,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.10215,0.0,0.0,0.0,10.46
2,10,7,0,,,,0.9236167,0.0,0.0,0.0,132.93
2,11,7,0,,,,0.35550007,0.0,0.0,0.0,58.63
2,12,7,0,,,,0.36011675,0.0,0.0,0.0,109.5
2,13,7,0,,,,1.8875834,0.0,0.0,0.0,195.43
2,14,7,0,,,,0.5156834,0.0,0.0,0.0,115.94
2,15,7,0,,,,2.3165,0.0,0.0,0.0,193.45
2,16,7,0,,,,1.54815,0.0,0.0,0.0,45.35
2,17,7,0,,,,2.2268,0.0,0.0,0.0,197.86
2,18,7,0,,,,1.76095,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.88655,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.3202167,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.26775002,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.74151677,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.71526676,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.8479917,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.0550168,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.73096675,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.37935,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.50513333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.58585,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.7694333,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.80345,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.2899001,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.42538342,0.0,0.0,0.0,13.2
2,10,1,0,,,,0.49361676,0.0,0.0,0.0,51.24
2,11,1,0,,,,0.7088001,0.0,0.0,0.0,117.33
2,12,1,0,,,,0.2651501,0.0,0.0,0.0,172.23
2,13,1,0,,,,1.2848334,0.0,0.0,0.0,337.82
2,14,1,0,,,,1.2346834,0.0,0.0,0.0,591.89
2,15,1,0,,,,1.68355,0.0,0.0,0.0,141.76
2,16,1,0,,,,1.2813834,0.0,0.0,0.0,138.02
2,17,1,0,,,,1.41255,0.0,0.0,0.0,85.18
2,18,1,0,,,,1.5191168,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.39005,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.6211667,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.43688342,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.14045,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.7562334,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.9993501,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.08,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.0386333,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.92235,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2694167,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1901833,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.29875,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0250001,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.1148001,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.29456672,0.0,0.0,0.0,148.24
2,10,2,0,,,,0.71398336,0.0,0.0,0.0,400.91
2,11,2,0,,,,0.5432834,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.5515334,0.0,0.0,0.0,556.85
2,13,2,0,,,,0.33275005,0.0,0.0,0.0,428.18
2,14,2,0,,,,0.7774334,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.49771675,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.15421666,0.0,0.0,0.0,375.77
2,17,2,0,,,,0.15773334,0.0,0.0,0.0,15.91
2,18,2,0,,,,0.056016732,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.26313344,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.73198336,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4441167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.83540004,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.9944667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.7752251,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.69426674,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.58251673,0.0,0.0,0.0,0.0
3,3,3,0,,,,4.3895335,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.67495,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4735833,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.4559334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.8477167,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.28635007,0.0,0.0,0.0,0.02
3,9,3,0,,,,0.93450004,0.0,0.0,0.0,81.06
3,10,3,0,,,,0.1051,0.0,0.0,0.0,99.97
3,11,3,0,,,,0.0,0.0,0.0,0.0,106.98
3,12,3,0,,,,0.2846667,0.0,0.0,0.0,130.39
3,13,3,0,,,,5.3405763e-08,0.0,0.0,0.0,59.69
3,14,3,0,,,,7.680257e-08,0.0,0.0,0.0,50.73
3,15,3,0,,,,0.0018334513,0.0,0.0,0.0,19.27
3,16,3,0,,,,0.00031677628,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.69006675,0.0,0.0,0.0,78.08
3,18,3,0,,,,0.00046676915,0.0,0.0,0.0,0.59
3,19,3,0,,,,0.64316666,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0213,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.32811677,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.90255004,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0334651e-07,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.81061673,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.7874334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.063966766,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.4096167,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.09838334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.14406666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.073050074,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.00015011203,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.03448339,0.0,0.0,0.0,0.42
3,9,4,0,,,,0.019116724,0.0,0.0,0.0,207.15
3,10,4,0,,,,0.10465001,0.0,0.0,0.0,448.65
3,11,4,0,,,,1.1945167,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.67735,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.40736666,0.0,0.0,0.0,876.45
3,14,4,0,,,,3.86556e-08,0.0,0.0,0.0,832.43
3,15,4,0,,,,0.017550118,0.0,0.0,0.0,698.88
3,16,4,0,,,,1.10499066e-07,0.0,0.0,0.0,558.33
3,17,4,0,,,,1.0228157e-07,0.0,0.0,0.0,312.13
3,18,4,0,,,,0.5984,0.0,0.0,0.0,4.42
3,19,4,0,,,,0.28530008,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.13875008,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.45743334,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.1706834,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.8833167,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.51942503,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.7447334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.36561674,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.07918337,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.10885,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.15893333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.08260007,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.0028501144,0.0,0.0,0.0,0.0
3,8,5,0,,,,5.41687e-08,0.0,0.0,0.0,11.0
3,9,5,0,,,,5.5440267e-08,0.0,0.0,0.0,324.06
3,10,5,0,,,,3.7384034e-08,0.0,0.0,0.0,547.24
3,11,5,0,,,,0.030066693,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.17305,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.13256668,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.022933386,0.0,0.0,0.0,793.57
3,15,5,0,,,,1.7963,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.7428667,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.0019001008,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.0006334339,0.0,0.0,0.0,2.31
3,19,5,0,,,,0.25205004,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.42841667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.91101664,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.2127334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.00025010077,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.04985008,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.32726666,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.015033427,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.000116765135,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.00050094e-07,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.42673334,0.0,0.0,0.0,0.01
3,9,6,0,,,,0.6595333,0.0,0.0,0.0,28.74
3,10,6,0,,,,0.81333333,0.0,0.0,0.0,95.14
3,11,6,0,,,,0.47118333,0.0,0.0,0.0,124.62
3,12,6,0,,,,1.9651,0.0,0.0,0.0,332.14
3,13,6,0,,,,0.36423334,0.0,0.0,0.0,182.81
3,14,6,0,,,,0.05311673,0.0,0.0,0.0,191.89
3,15,6,0,,,,0.01665009,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.048366718,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.007933416,0.0,0.0,0.0,37.28
3,18,6,0,,,,0.37945008,0.0,0.0,0.0,5.76
3,19,6,0,,,,0.9447334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.93528336,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.8080333,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.5666667,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.0655667,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.4241166,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.4041001,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.66545004,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.65056676,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.9124334,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.9721001,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2302,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.0313333,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.4776167,0.0,0.0,0.0,3.13
3,9,7,0,,,,2.5114834,0.0,0.0,0.0,112.21
3,10,7,0,,,,0.8376,0.0,0.0,0.0,373.25
3,11,7,0,,,,0.24645,0.0,0.0,0.0,83.96
3,12,7,0,,,,1.1576667,0.0,0.0,0.0,76.49
3,13,7,0,,,,0.98128337,0.0,0.0,0.0,103.08
3,14,7,0,,,,0.32051674,0.0,0.0,0.0,91.28
3,15,7,0,,,,0.7694167,0.0,0.0,0.0,134.14
3,16,7,0,,,,0.49825007,0.0,0.0,0.0,338.44
3,17,7,0,,,,0.8264167,0.0,0.0,0.0,208.87
3,18,7,0,,,,0.7587501,0.0,0.0,0.0,4.18
3,19,7,0,,,,0.7510834,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.4078166,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.95751673,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.1618167,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0899,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.90864176,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.8590334,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.0727334,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.90150005,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.19608334,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.20843333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.22473343,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.0359001,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.4003667,0.0,0.0,0.0,59.41
3,9,1,0,,,,0.0,0.0,0.0,0.0,319.49
3,10,1,0,,,,0.52955,0.0,0.0,0.0,539.71
3,11,1,0,,,,0.27931666,0.0,0.0,0.0,642.37
3,12,1,0,,,,0.076416664,0.0,0.0,0.0,509.59
3,13,1,0,,,,0.09585,0.0,0.0,0.0,68.23
3,14,1,0,,,,0.021016723,0.0,0.0,0.0,61.01
3,15,1,0,,,,0.033133414,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.03150007,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.0007001001,0.0,0.0,0.0,16.96
3,18,1,0,,,,0.0013500953,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.0009667666,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.3361167,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.15918338,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.0037000983,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.0107358e-07,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.5785334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.3226001,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.46505,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.48523334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.53678334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.4649334,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.6362334,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.002616718,0.0,0.0,0.0,51.6
3,9,2,0,,,,4.7302247e-08,0.0,0.0,0.0,319.27
3,10,2,0,,,,4.1707356e-08,0.0,0.0,0.0,526.42
3,11,2,0,,,,3.9164224e-08,0.0,0.0,0.0,559.79
3,12,2,0,,,,2.415975e-08,0.0,0.0,0.0,691.78
3,13,2,0,,,,0.06795,0.0,0.0,0.0,785.64
3,14,2,0,,,,2.3530667,0.0,0.0,0.0,792.01
3,15,2,0,,,,0.25768334,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.09271673,0.0,0.0,0.0,500.69
3,17,2,0,,,,0.009750088,0.0,0.0,0.0,214.9
3,18,2,0,,,,0.0056834337,0.0,0.0,0.0,5.21
3,19,2,0,,,,1.2349,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.39916673,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0286967e-07,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.030604e-07,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.20048343,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5216333,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.2113,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.33101666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.33553332,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.108150065,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.17492675e-07,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.050716713,0.0,0.0,0.0,73.39
3,9,3,0,,,,0.20358333,0.0,0.0,0.0,61.07
3,10,3,0,,,,0.056916665,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.0,0.0,0.0,0.0,455.06
3,12,3,0,,,,4.577637e-09,0.0,0.0,0.0,715.88
3,13,3,0,,,,0.0019000097,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.016766714,0.0,0.0,0.0,686.61
3,15,3,0,,,,0.103250004,0.0,0.0,0.0,458.42
3,16,3,0,,,,0.4441667,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.3119334,0.0,0.0,0.0,46.49
3,18,3,0,,,,0.12931675,0.0,0.0,0.0,5.58
3,19,3,0,,,,0.64035,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.19073336,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.06126668,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.007833411,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.039516713,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.009400069,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.0051667467,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.007583416,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36236668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.27833334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.29136667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.11820005,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.00433343,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.0008334292,0.0,0.0,0.0,82.2
3,9,4,0,,,,0.00013341497,0.0,0.0,0.0,310.29
3,10,4,0,,,,0.0,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.0,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.0,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.41361666,0.0,0.0,0.0,750.57
3,14,4,0,,,,2.2358167,0.0,0.0,0.0,711.4
3,15,4,0,,,,0.4647667,0.0,0.0,0.0,556.07
3,16,4,0,,,,0.18783337,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.5450167,0.0,0.0,0.0,84.3
3,18,4,0,,,,0.72491664,0.0,0.0,0.0,4.57
3,19,4,0,,,,1.1202667,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.7101166,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.6608167,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.004916735,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.0067667267,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.0041000783,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.0012167535,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0018500917,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.22505003,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.38946667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.21895002,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.0031667675,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.0035167646,0.0,0.0,0.0,0.0
3,8,5,0,,,,3.3429973e-05,0.0,0.0,0.0,0.36
3,9,5,0,,,,9.231567e-08,0.0,0.0,0.0,70.13
3,10,5,0,,,,0.00058340986,0.0,0.0,0.0,162.36
3,11,5,0,,,,0.0011500572,0.0,0.0,0.0,244.61
3,12,5,0,,,,0.0013166891,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.02186667,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.19701667,0.0,0.0,0.0,157.16
3,15,5,0,,,,1.50675,0.0,0.0,0.0,104.75
3,16,5,0,,,,1.4836667,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.20978336,0.0,0.0,0.0,42.08
3,18,5,0,,,,1.23415,0.0,0.0,0.0,10.79
3,19,5,0,,,,0.0480167,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.3943667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.0015167574,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.01630005,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.01598338,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.010166729,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.0074167317,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.004500072,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.0019000901,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.0016500851,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.0049334182,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.014466763,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.07883337,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.49301666,0.0,0.0,0.0,0.37
3,9,6,0,,,,0.15065002,0.0,0.0,0.0,164.91
3,10,6,0,,,,0.42553332,0.0,0.0,0.0,104.45
3,11,6,0,,,,2.59195,0.0,0.0,0.0,390.27
3,12,6,0,,,,0.5218667,0.0,0.0,0.0,288.04
3,13,6,0,,,,0.12793334,0.0,0.0,0.0,144.46
3,14,6,0,,,,1.4799833,0.0,0.0,0.0,50.51
3,15,6,0,,,,1.9659168,0.0,0.0,0.0,22.62
3,16,6,0,,,,0.052116714,0.0,0.0,0.0,133.93
3,17,6,0,,,,0.041350048,0.0,0.0,0.0,118.86
3,18,6,0,,,,0.054150052,0.0,0.0,0.0,74.88
3,19,6,0,,,,0.25433338,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.00078343024,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.0022000931,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.0007834295,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.0040167603,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.24186671,0.0,0.0,0.0,0.0
3,1,7,0,,,,2.3109834,0.0,0.0,0.0,0.0
3,2,7,0,,,,2.6633,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.18626675,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.18295003,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.2242167,0.0,0.0,0.0,0.0
3,6,7,0,,,,3.34318e-05,0.0,0.0,0.0,0.0
3,7,7,0,,,,9.9770226e-08,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.00063343253,0.0,0.0,0.0,92.06
3,9,7,0,,,,0.5241167,0.0,0.0,0.0,321.69
3,10,7,0,,,,0.7086833,0.0,0.0,0.0,473.9
3,11,7,0,,,,0.55715,0.0,0.0,0.0,438.11
3,12,7,0,,,,1.76485,0.0,0.0,0.0,771.3
3,13,7,0,,,,1.9781333,0.0,0.0,0.0,618.14
3,14,7,0,,,,2.71825,0.0,0.0,0.0,324.82
3,15,7,0,,,,2.9476333,0.0,0.0,0.0,63.51
3,16,7,0,,,,1.5391,0.0,0.0,0.0,36.75
3,17,7,0,,,,1.45875,0.0,0.0,0.0,41.64
3,18,7,0,,,,0.21175005,0.0,0.0,0.0,50.79
3,19,7,0,,,,1.3291667,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.64716667,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1768833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9319167,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.3426667,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.0075500617,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.23578335,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.0067500565,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.36251667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.34966666,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.3772,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.0008501012,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.1240641e-07,0.0,0.0,0.0,120.83
3,9,1,0,,,,5.976359e-08,0.0,0.0,0.0,370.18
3,10,1,0,,,,5.086263e-08,0.0,0.0,0.0,600.81
3,11,1,0,,,,4.781087e-08,0.0,0.0,0.0,755.29
3,12,1,0,,,,0.0044666803,0.0,0.0,0.0,845.43
3,13,1,0,,,,0.03065,0.0,0.0,0.0,874.92
3,14,1,0,,,,0.26451668,0.0,0.0,0.0,836.48
3,15,1,0,,,,0.81528336,0.0,0.0,0.0,732.91
3,16,1,0,,,,0.46471667,0.0,0.0,0.0,569.2
3,17,1,0,,,,0.08970006,0.0,0.0,0.0,347.11
3,18,1,0,,,,0.77561665,0.0,0.0,0.0,94.98
3,19,1,0,,,,0.73143333,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.75373334,0.0,0.0,0.0,0.0
3,21,1,0,,,,2.73845,0.0,0.0,0.0,0.0
3,22,1,0,,,,2.8029,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.09650009,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.25800008,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.00028343181,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,3,2,0,,,,2.1642334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.5226333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.2583167,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.046733424,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.004416764,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
3,9,2,0,,,,1.04522705e-07,0.0,0.0,0.0,65.71
3,10,2,0,,,,0.00038343456,0.0,0.0,0.0,139.98
3,11,2,0,,,,2.339681e-08,0.0,0.0,0.0,325.2
3,12,2,0,,,,0.0,0.0,0.0,0.0,403.79
3,13,2,0,,,,0.029233333,0.0,0.0,0.0,413.15
3,14,2,0,,,,0.02095,0.0,0.0,0.0,324.67
3,15,2,0,,,,0.03543337,0.0,0.0,0.0,286.75
3,16,2,0,,,,0.043900054,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.047400054,0.0,0.0,0.0,149.48
3,18,2,0,,,,0.03628339,0.0,0.0,0.0,82.5
3,19,2,0,,,,0.2660834,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.2814,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.1441,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.15601666,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.06498336,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.047700047,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.11341667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.059283353,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.35565,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.40796667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.44511667,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.18686672,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.09200005,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.30635005,0.0,0.0,0.0,59.64
3,9,3,0,,,,1.1241,0.0,0.0,0.0,301.36
3,10,3,0,,,,0.14613341,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.4223,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.20285,0.0,0.0,0.0,807.63
3,13,3,0,,,,0.014850002,0.0,0.0,0.0,843.7
3,14,3,0,,,,0.026916666,0.0,0.0,0.0,728.96
3,15,3,0,,,,0.78211665,0.0,0.0,0.0,554.95
3,16,3,0,,,,0.37378335,0.0,0.0,0.0,466.39
3,17,3,0,,,,0.039266717,0.0,0.0,0.0,338.53
3,18,3,0,,,,0.26598337,0.0,0.0,0.0,65.29
3,19,3,0,,,,0.96573335,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.5471833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.20100002,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.07788337,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.06701671,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.06473337,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.090100035,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.0916667,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.3276,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.6860833,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.35101667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.1387167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.13368334,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.13585,0.0,0.0,0.0,1.21
3,9,4,0,,,,0.1591,0.0,0.0,0.0,41.29
3,10,4,0,,,,0.16766667,0.0,0.0,0.0,36.36
3,11,4,0,,,,0.08055,0.0,0.0,0.0,70.21
3,12,4,0,,,,0.0607,0.0,0.0,0.0,69.28
3,13,4,0,,,,0.19366667,0.0,0.0,0.0,74.64
3,14,4,0,,,,0.49091667,0.0,0.0,0.0,58.73
3,15,4,0,,,,0.17783335,0.0,0.0,0.0,149.24
3,16,4,0,,,,0.062250044,0.0,0.0,0.0,273.81
3,17,4,0,,,,0.37651673,0.0,0.0,0.0,110.31
3,18,4,0,,,,0.7996,0.0,0.0,0.0,65.9
3,19,4,0,,,,0.55266666,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.79833335,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.76765,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.85465,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.3054,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.07830002,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.060933366,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.045083374,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.28868338,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.4304,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.43400002,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.035533376,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.032316707,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.032850046,0.0,0.0,0.0,27.15
3,9,5,0,,,,0.22595,0.0,0.0,0.0,46.64
3,10,5,0,,,,0.6132333,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.11096667,0.0,0.0,0.0,365.47
3,12,5,0,,,,0.00041667072,0.0,0.0,0.0,208.97
3,13,5,0,,,,0.0189,0.0,0.0,0.0,605.51
3,14,5,0,,,,0.0025500138,0.0,0.0,0.0,821.73
3,15,5,0,,,,0.08511671,0.0,0.0,0.0,700.53
3,16,5,0,,,,0.91055,0.0,0.0,0.0,555.64
3,17,5,0,,,,0.93016666,0.0,0.0,0.0,331.38
3,18,5,0,,,,0.33401668,0.0,0.0,0.0,75.66
3,19,5,0,,,,0.7137167,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.7996333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.26508337,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.025966719,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.022833386,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.035300046,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.028750045,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.039350044,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.041116707,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.016333388,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.013816725,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.012616724,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.3866667,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.27403337,0.0,0.0,0.0,94.33
3,9,6,0,,,,0.61015,0.0,0.0,0.0,344.44
3,10,6,0,,,,0.45903334,0.0,0.0,0.0,574.24
3,11,6,0,,,,0.42105,0.0,0.0,0.0,727.38
3,12,6,0,,,,0.4585,0.0,0.0,0.0,823.42
3,13,6,0,,,,0.09638333,0.0,0.0,0.0,830.76
3,14,6,0,,,,0.035250004,0.0,0.0,0.0,810.8
3,15,6,0,,,,0.03355,0.0,0.0,0.0,709.5
3,16,6,0,,,,0.70498335,0.0,0.0,0.0,300.96
3,17,6,0,,,,2.8839,0.0,0.0,0.0,168.81
3,18,6,0,,,,0.5787,0.0,0.0,0.0,16.79
3,19,6,0,,,,0.6838667,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.022250041,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.015550052,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.016250057,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.062216733,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.0018334185,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.0013834251,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.0006834268,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.25173336,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.16643338,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.008366755,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.006500097,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.002733428,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.123450086,0.0,0.0,0.0,62.58
3,9,7,0,,,,0.7704167,0.0,0.0,0.0,46.93
3,10,7,0,,,,0.38030005,0.0,0.0,0.0,87.57
3,11,7,0,,,,0.033000007,0.0,0.0,0.0,182.95
3,12,7,0,,,,5.000356e-05,0.0,0.0,0.0,99.77
3,13,7,0,,,,0.0026166667,0.0,0.0,0.0,32.48
3,14,7,0,,,,0.5904667,0.0,0.0,0.0,68.84
3,15,7,0,,,,0.61398333,0.0,0.0,0.0,82.2
3,16,7,0,,,,1.4994667,0.0,0.0,0.0,50.59
3,17,7,0,,,,0.71085,0.0,0.0,0.0,51.4
3,18,7,0,,,,1.6763166,0.0,0.0,0.0,39.14
3,19,7,0,,,,1.6176833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.3284333,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1628833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.5722833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.016783377,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.009533397,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.0051334067,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.0022000885,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.23405,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.3286,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.35173333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.05531675,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.003166763,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.04681654e-07,0.0,0.0,0.0,7.11
3,9,1,0,,,,1.0019938e-07,0.0,0.0,0.0,85.39
3,10,1,0,,,,1.11262004e-07,0.0,0.0,0.0,125.9
3,11,1,0,,,,9.5113116e-08,0.0,0.0,0.0,325.53
3,12,1,0,,,,1.3987223e-08,0.0,0.0,0.0,476.18
3,13,1,0,,,,0.012933349,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.0013000275,0.0,0.0,0.0,270.68
3,15,1,0,,,,0.00075008674,0.0,0.0,0.0,148.35
3,16,1,0,,,,0.07696675,0.0,0.0,0.0,208.55
3,17,1,0,,,,0.66681665,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.70736665,0.0,0.0,0.0,7.54
3,19,1,0,,,,0.7937667,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.83865,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.3188,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.23393337,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.000466765,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.9580166,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.26801667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.1584334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.044816762,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.24093336,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.2546667,0.0,0.0,0.0,83.91
3,9,2,0,,,,0.06281669,0.0,0.0,0.0,89.97
3,10,2,0,,,,8.5449216e-08,0.0,0.0,0.0,103.2
3,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,71.02
3,12,2,0,,,,1.1545817e-07,0.0,0.0,0.0,157.94
3,13,2,0,,,,1.1850993e-07,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.4488167,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.115866706,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.05586672,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.94446665,0.0,0.0,0.0,197.82
3,18,2,0,,,,1.0753666,0.0,0.0,0.0,70.93
3,19,2,0,,,,0.97821665,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.0617334,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3749833,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.4560334,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.00025009832,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.00030009833,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.19756667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.24953334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.28863335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.0953834,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.008650097,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.0027334383,0.0,0.0,0.0,4.73
3,9,3,0,,,,0.40883338,0.0,0.0,0.0,26.27
3,10,3,0,,,,0.52615,0.0,0.0,0.0,261.55
3,11,3,0,,,,0.78786665,0.0,0.0,0.0,148.65
3,12,3,0,,,,0.15553336,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.027666736,0.0,0.0,0.0,328.34
3,14,3,0,,,,0.0012334371,0.0,0.0,0.0,110.98
3,15,3,0,,,,0.21035007,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.0026834372,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.09925006,0.0,0.0,0.0,324.47
3,18,3,0,,,,0.42998335,0.0,0.0,0.0,96.14
3,19,3,0,,,,0.020300083,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.00360009,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.3849167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.12058341,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.0017667633,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.18491672,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,2.88135,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.28223333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.23143336,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.004883438,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.0043500913,0.0,0.0,0.0,166.12
3,9,4,0,,,,3.1026204e-08,0.0,0.0,0.0,421.4
3,10,4,0,,,,0.0,0.0,0.0,0.0,630.8
3,11,4,0,,,,0.0,0.0,0.0,0.0,774.1
3,12,4,0,,,,3.6621095e-08,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.25246668,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.24963333,0.0,0.0,0.0,732.8
3,15,4,0,,,,0.66538334,0.0,0.0,0.0,406.29
3,16,4,0,,,,0.47906667,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.19838338,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.5481834,0.0,0.0,0.0,104.71
3,19,4,0,,,,1.8551167,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.9909667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.043200035,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.0084000565,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.0020334183,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.00073342666,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.0010500933,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0012500917,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.6940666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.36571667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.36576667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.36518332,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.056966748,0.0,0.0,0.0,0.0
3,8,5,0,,,,8.3439125e-05,0.0,0.0,0.0,3.74
3,9,5,0,,,,0.0,0.0,0.0,0.0,17.85
3,10,5,0,,,,0.0,0.0,0.0,0.0,50.96
3,11,5,0,,,,0.00013333333,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.0,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.0027,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.01695,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.036666676,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.00088344066,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.0020000956,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.013933407,0.0,0.0,0.0,107.25
3,19,5,0,,,,0.39258334,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.44868332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.28738335,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.002766765,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.13188338,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.26168334,0.0,0.0,0.0,85.41
3,9,6,0,,,,0.15493336,0.0,0.0,0.0,220.02
3,10,6,0,,,,2.84175,0.0,0.0,0.0,312.06
3,11,6,0,,,,2.56515,0.0,0.0,0.0,468.36
3,12,6,0,,,,1.12875,0.0,0.0,0.0,486.3
3,13,6,0,,,,1.1914,0.0,0.0,0.0,404.68
3,14,6,0,,,,0.58595,0.0,0.0,0.0,358.51
3,15,6,0,,,,1.2719834,0.0,0.0,0.0,255.87
3,16,6,0,,,,2.2395666,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.35171667,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.038966753,0.0,0.0,0.0,74.23
3,19,6,0,,,,0.0004334318,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.0033000852,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.0004834268,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.00028343181,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.008200087,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.6632501,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.60133344,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.5127667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.47085008,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.28158343,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.17113343,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.4777501,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.46705008,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.43365008,0.0,0.0,0.0,15.22
3,9,7,0,,,,0.43508342,0.0,0.0,0.0,28.93
3,10,7,0,,,,0.03703341,0.0,0.0,0.0,169.0
3,11,7,0,,,,1.3430333,0.0,0.0,0.0,261.96
3,12,7,0,,,,0.45876673,0.0,0.0,0.0,811.86
3,13,7,0,,,,0.43921667,0.0,0.0,0.0,417.41
3,14,7,0,,,,0.4681,0.0,0.0,0.0,347.8
3,15,7,0,,,,0.032183334,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.024183385,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.8248334,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.40775004,0.0,0.0,0.0,33.4
3,19,7,0,,,,0.94783336,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.231,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.39768338,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.6852334,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.33721676,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.70120007,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6798167,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.8275667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.6626667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.19738333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.25658333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.19126673,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.0040167645,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.00081676664,0.0,0.0,0.0,10.48
3,9,1,0,,,,0.45281675,0.0,0.0,0.0,115.54
3,10,1,0,,,,9.220441e-08,0.0,0.0,0.0,124.41
3,11,1,0,,,,0.16328336,0.0,0.0,0.0,140.1
3,12,1,0,,,,0.00043334503,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.0036000102,0.0,0.0,0.0,90.7
3,14,1,0,,,,0.0054833605,0.0,0.0,0.0,144.67
3,15,1,0,,,,0.0035000932,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.09296675,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.25615,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.6135167,0.0,0.0,0.0,7.79
3,19,1,0,,,,0.37875,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.15350002,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.0010500941,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.0015500862,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.4136001,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.0315577e-07,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.3589001,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.6063,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.18885,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5112333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.42000002,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.45961675,0.0,0.0,0.0,1.27
3,8,2,0,,,,0.004233433,0.0,0.0,0.0,181.33
3,9,2,0,,,,0.61155,0.0,0.0,0.0,437.63
3,10,2,0,,,,0.088533334,0.0,0.0,0.0,637.39
3,11,2,0,,,,0.0,0.0,0.0,0.0,770.27
3,12,2,0,,,,0.0013666666,0.0,0.0,0.0,855.97
3,13,2,0,,,,0.21023333,0.0,0.0,0.0,883.24
3,14,2,0,,,,0.00063333946,0.0,0.0,0.0,843.03
3,15,2,0,,,,0.00068337505,0.0,0.0,0.0,754.94
3,16,2,0,,,,0.027350081,0.0,0.0,0.0,597.68
3,17,2,0,,,,0.049333386,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.040766712,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.023116747,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.0012000968,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.2503167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.33593336,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.00091676024,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.0011667645,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.00031676763,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.4553001,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.13015002,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.15088333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.23048334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.32148334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.8902,0.0,0.0,0.0,3.74
3,8,3,0,,,,0.005833432,0.0,0.0,0.0,169.58
3,9,3,0,,,,1.0197957e-07,0.0,0.0,0.0,182.16
3,10,3,0,,,,2.4414062e-08,0.0,0.0,0.0,267.34
3,11,3,0,,,,0.0,0.0,0.0,0.0,332.42
3,12,3,0,,,,0.0,0.0,0.0,0.0,423.47
3,13,3,0,,,,0.104033336,0.0,0.0,0.0,351.0
3,14,3,0,,,,0.7502667,0.0,0.0,0.0,503.4
3,15,3,0,,,,0.83391666,0.0,0.0,0.0,723.41
3,16,3,0,,,,0.025916774,0.0,0.0,0.0,578.21
3,17,3,0,,,,1.063029e-07,0.0,0.0,0.0,347.89
3,18,3,0,,,,9.6972784e-08,0.0,0.0,0.0,80.52
3,19,3,0,,,,1.0361671e-07,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.00033343522,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.18820004,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.0017334287,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.00028343557,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.676852e-05,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.1874667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.3364,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.22646669,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.00020009867,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.0031667638,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.0039167632,0.0,0.0,0.0,27.82
3,9,4,0,,,,0.41106668,0.0,0.0,0.0,113.87
3,10,4,0,,,,0.13948333,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.0,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.0,0.0,0.0,0.0,193.94
3,13,4,0,,,,4.0690105e-09,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.00036667887,0.0,0.0,0.0,819.78
3,15,4,0,,,,0.0030500304,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.04096673,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.06941667,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.014866735,0.0,0.0,0.0,121.73
3,19,4,0,,,,0.0025500886,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.0033334221,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.0066000884,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.053633396,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.39225,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.0815584,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.001066758,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0017000946,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.70465004,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.8452833,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7712167,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.4624334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.005700094,0.0,0.0,0.0,4.84
3,8,5,0,,,,0.4914001,0.0,0.0,0.0,186.04
3,9,5,0,,,,0.00055009767,0.0,0.0,0.0,419.02
3,10,5,0,,,,4.45048e-08,0.0,0.0,0.0,606.13
3,11,5,0,,,,0.0,0.0,0.0,0.0,736.8
3,12,5,0,,,,0.0016166667,0.0,0.0,0.0,829.28
3,13,5,0,,,,0.0039833332,0.0,0.0,0.0,837.0
3,14,5,0,,,,0.0011666702,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.00020003383,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.0003667806,0.0,0.0,0.0,554.58
3,17,5,0,,,,0.017300086,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.19058338,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.0022167598,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.0005334353,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.064933404,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.43785834,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38361672,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.34995008,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.35765007,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6768334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.3169834,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.0005500968,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.43260008,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.46136674,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.79736674,0.0,0.0,0.0,4.17
4,8,6,0,,,,0.5016334,0.0,0.0,0.0,192.5
4,9,6,0,,,,0.12886672,0.0,0.0,0.0,439.91
4,10,6,0,,,,0.8850167,0.0,0.0,0.0,644.16
4,11,6,0,,,,0.36328334,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.15755,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.0,0.0,0.0,0.0,887.55
4,14,6,0,,,,1.2207031e-08,0.0,0.0,0.0,842.91
4,15,6,0,,,,3.3374534e-05,0.0,0.0,0.0,741.98
4,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,584.36
4,17,6,0,,,,0.0046167807,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.003483427,0.0,0.0,0.0,131.0
4,19,6,0,,,,1.0296504e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.0290146e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.003433433,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.12005008,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.3676167,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.03298824e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.002183426,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.0022667628,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.0010167602,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.32211676,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.32608342,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.02250008,0.0,0.0,0.0,210.27
4,9,7,0,,,,0.36035,0.0,0.0,0.0,455.12
4,10,7,0,,,,0.32846665,0.0,0.0,0.0,638.11
4,11,7,0,,,,0.038433332,0.0,0.0,0.0,781.31
4,12,7,0,,,,0.18365,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.89751667,0.0,0.0,0.0,884.74
4,14,7,0,,,,1.0200167,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.72868335,0.0,0.0,0.0,742.39
4,16,7,0,,,,0.7510834,0.0,0.0,0.0,585.03
4,17,7,0,,,,0.88416666,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.9805667,0.0,0.0,0.0,131.5
4,19,7,0,,,,0.80485,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.3502167,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0839167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.7148833,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.0748334,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.0009334268,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.0004500968,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.0005834285,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.23416668,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.2777,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.29165,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.24800003,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.00083343487,0.0,0.0,0.0,12.78
4,8,1,0,,,,1.0274251e-07,0.0,0.0,0.0,208.07
4,9,1,0,,,,9.7529096e-08,0.0,0.0,0.0,442.48
4,10,1,0,,,,2.0217895e-08,0.0,0.0,0.0,620.42
4,11,1,0,,,,0.0,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.0,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.0016166738,0.0,0.0,0.0,849.39
4,14,1,0,,,,5.5948894e-09,0.0,0.0,0.0,808.8
4,15,1,0,,,,5.1879884e-08,0.0,0.0,0.0,712.4
4,16,1,0,,,,1.200358e-07,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.11816675,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.66893333,0.0,0.0,0.0,131.8
4,19,1,0,,,,0.74275,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.16775006,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.03886926e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.004466766,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.00036676636,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.00025010185,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.31771675,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.33543342,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.34916675,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.40866673,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.9957333,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.7342,0.0,0.0,0.0,201.89
4,9,2,0,,,,0.6156833,0.0,0.0,0.0,431.43
4,10,2,0,,,,0.5956333,0.0,0.0,0.0,611.36
4,11,2,0,,,,0.79908335,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.8254667,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.83398336,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.5876667,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.15966672,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.123083375,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.15088339,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.01830006,0.0,0.0,0.0,132.04
4,19,2,0,,,,0.018066714,0.0,0.0,0.0,0.53
4,20,2,0,,,,0.16139169,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.6563834,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.90795,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.016066728,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.0003667647,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.19083336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.2422,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.28496668,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.1500834,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.004450097,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.0002834302,0.0,0.0,0.0,185.17
4,9,3,0,,,,0.00020009092,0.0,0.0,0.0,407.68
4,10,3,0,,,,5.3405763e-08,0.0,0.0,0.0,597.59
4,11,3,0,,,,0.0,0.0,0.0,0.0,728.64
4,12,3,0,,,,0.0,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.00026666667,0.0,0.0,0.0,717.05
4,14,3,0,,,,7.3750814e-09,0.0,0.0,0.0,766.43
4,15,3,0,,,,0.023616713,0.0,0.0,0.0,706.02
4,16,3,0,,,,0.02188338,0.0,0.0,0.0,561.26
4,17,3,0,,,,0.031366706,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.16506667,0.0,0.0,0.0,133.53
4,19,3,0,,,,0.65745,0.0,0.0,0.0,2.15
4,20,3,0,,,,0.53506666,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.084750034,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.011450067,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.0048167487,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.00635006,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.0019500854,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.0015000921,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.20753337,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.30601665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32275,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.0070500867,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.00498343,0.0,0.0,0.0,5.48
4,8,4,0,,,,9.7529096e-08,0.0,0.0,0.0,128.26
4,9,4,0,,,,0.0041167615,0.0,0.0,0.0,372.29
4,10,4,0,,,,0.0002834119,0.0,0.0,0.0,565.2
4,11,4,0,,,,0.33448336,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.9864,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.5771667,0.0,0.0,0.0,816.52
4,14,4,0,,,,0.98535,0.0,0.0,0.0,793.55
4,15,4,0,,,,0.019216722,0.0,0.0,0.0,703.8
4,16,4,0,,,,0.07206673,0.0,0.0,0.0,546.53
4,17,4,0,,,,0.20460004,0.0,0.0,0.0,353.33
4,18,4,0,,,,0.18145002,0.0,0.0,0.0,130.41
4,19,4,0,,,,0.08798338,0.0,0.0,0.0,2.14
4,20,4,0,,,,1.65645,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.6085833,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.34741667,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.42421666,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.036558386,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.0034667552,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.0018500885,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.22873335,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36596668,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.3982,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.22571671,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.2747167,0.0,0.0,0.0,3.68
4,8,5,0,,,,0.7837667,0.0,0.0,0.0,93.65
4,9,5,0,,,,0.0071167573,0.0,0.0,0.0,399.87
4,10,5,0,,,,0.00021675491,0.0,0.0,0.0,573.92
4,11,5,0,,,,3.077189e-08,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.0,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.00048334146,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.0034333435,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.0033500134,0.0,0.0,0.0,681.19
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,503.3
4,17,5,0,,,,1.159668e-07,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.063716754,0.0,0.0,0.0,111.78
4,19,5,0,,,,0.6235833,0.0,0.0,0.0,0.86
4,20,5,0,,,,0.40175,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.1581,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.09980004,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.53926665,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.619925,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.0065167253,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.006700055,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.01111673,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.010350065,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.011133399,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.017066726,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.34985,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.3834,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.05856672,0.0,0.0,0.0,193.34
4,10,6,0,,,,0.026100058,0.0,0.0,0.0,467.36
4,11,6,0,,,,0.04165002,0.0,0.0,0.0,420.91
4,12,6,0,,,,0.011300055,0.0,0.0,0.0,509.99
4,13,6,0,,,,0.0002333889,0.0,0.0,0.0,786.64
4,14,6,0,,,,0.00016673928,0.0,0.0,0.0,753.12
4,15,6,0,,,,0.025250051,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.28233334,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.3414,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.21940003,0.0,0.0,0.0,98.54
4,19,6,0,,,,1.0390281e-07,0.0,0.0,0.0,1.23
4,20,6,0,,,,0.008483433,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.03489555e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.0022167673,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.49813336,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.758325,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7934667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.16905008,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.00031676513,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.00010009847,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.007398e-07,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.20393339,0.0,0.0,0.0,0.33
4,8,7,0,,,,0.005916765,0.0,0.0,0.0,18.62
4,9,7,0,,,,0.18940003,0.0,0.0,0.0,19.89
4,10,7,0,,,,0.85496664,0.0,0.0,0.0,43.55
4,11,7,0,,,,0.31863335,0.0,0.0,0.0,474.4
4,12,7,0,,,,1.39485,0.0,0.0,0.0,633.15
4,13,7,0,,,,0.63425004,0.0,0.0,0.0,650.88
4,14,7,0,,,,0.0021666891,0.0,0.0,0.0,662.06
4,15,7,0,,,,0.0006166972,0.0,0.0,0.0,447.49
4,16,7,0,,,,1.2054443e-07,0.0,0.0,0.0,252.81
4,17,7,0,,,,1.10880535e-07,0.0,0.0,0.0,192.48
4,18,7,0,,,,0.00995008,0.0,0.0,0.0,73.73
4,19,7,0,,,,0.0007500949,0.0,0.0,0.0,2.98
4,20,7,0,,,,0.0016334291,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.26266676,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.5691167,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5717167,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.76205,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.013116766,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.030604e-07,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.01343794e-07,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.00055010157,0.0,0.0,0.0,33.15
4,8,1,0,,,,9.765625e-08,0.0,0.0,0.0,181.91
4,9,1,0,,,,1.2072667,0.0,0.0,0.0,390.44
4,10,1,0,,,,0.20659167,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.28821668,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.49888334,0.0,0.0,0.0,783.29
4,13,1,0,,,,0.009566668,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.00040000406,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.19573334,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.021950083,0.0,0.0,0.0,526.16
4,17,1,0,,,,0.013716749,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.0421667,0.0,0.0,0.0,127.96
4,19,1,0,,,,0.14038336,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.10125002,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.12518336,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.0612167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.31888336,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.039633397,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.07690004,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.066816725,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.96540004,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.7123834,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.48638332,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.071000054,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.01383341,0.0,0.0,0.0,18.32
4,8,2,0,,,,0.0071000815,0.0,0.0,0.0,90.98
4,9,2,0,,,,0.003933418,0.0,0.0,0.0,96.6
4,10,2,0,,,,0.0029500371,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.0047666687,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.010816666,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.018650008,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.027533367,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.06215001,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.069533385,0.0,0.0,0.0,91.57
4,17,2,0,,,,0.0813667,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.42995003,0.0,0.0,0.0,37.7
4,19,2,0,,,,0.42413333,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.11685004,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1457,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.23601668,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.111300014,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.05785006,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.060816724,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.08661672,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.33478335,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.42328334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.46305,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.44128335,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.06411671,0.0,0.0,0.0,1.15
4,8,3,0,,,,0.04520006,0.0,0.0,0.0,8.83
4,9,3,0,,,,0.022433398,0.0,0.0,0.0,34.27
4,10,3,0,,,,0.039033353,0.0,0.0,0.0,71.07
4,11,3,0,,,,0.015116666,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.02795,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.053033333,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.06921667,0.0,0.0,0.0,66.77
4,15,3,0,,,,0.1179,0.0,0.0,0.0,0.0
4,16,3,0,,,,0.18435003,0.0,0.0,0.0,51.91
4,17,3,0,,,,0.16303337,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.18583333,0.0,0.0,0.0,32.84
4,19,3,0,,,,0.22015002,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.08878335,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.11530002,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.9755,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.29078335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.24685001,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.09851669,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.062033374,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.081916705,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.08108337,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.08651671,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.09605004,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.083433375,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.065766715,0.0,0.0,0.0,9.61
4,9,4,0,,,,0.87815005,0.0,0.0,0.0,61.59
4,10,4,0,,,,3.6487668,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.6504,0.0,0.0,0.0,145.92
4,12,4,0,,,,0.38218334,0.0,0.0,0.0,171.67
4,13,4,0,,,,0.082300045,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.060283378,0.0,0.0,0.0,213.04
4,15,4,0,,,,0.06715004,0.0,0.0,0.0,233.13
4,16,4,0,,,,0.06358338,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.0760167,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.06605005,0.0,0.0,0.0,130.15
4,19,4,0,,,,0.2556667,0.0,0.0,0.0,8.52
4,20,4,0,,,,0.44086668,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.09245005,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.04405007,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.038250074,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.23243338,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.41640002,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.029183405,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.03605007,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.03475007,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.037566733,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.033300065,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.03675006,0.0,0.0,0.0,32.72
4,8,5,0,,,,0.03528339,0.0,0.0,0.0,59.43
4,9,5,0,,,,0.039766725,0.0,0.0,0.0,268.85
4,10,5,0,,,,0.16859168,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.25048333,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.4783,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.02215,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.01526667,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.9051167,0.0,0.0,0.0,144.4
4,16,5,0,,,,1.4840584,0.0,0.0,0.0,89.5
4,17,5,0,,,,0.93833333,0.0,0.0,0.0,68.51
4,18,5,0,,,,1.19585,0.0,0.0,0.0,103.23
4,19,5,0,,,,0.7387667,0.0,0.0,0.0,9.76
4,20,5,0,,,,0.78183335,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.1365334,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.8488834,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.19023333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.12879169,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.061616715,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.051766723,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.27525005,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.055716716,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.012500082,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.01555007,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.031750057,0.0,0.0,0.0,46.06
4,8,6,0,,,,1.4997166,0.0,0.0,0.0,24.62
4,9,6,0,,,,4.5746,0.0,0.0,0.0,89.43
4,10,6,0,,,,0.76198334,0.0,0.0,0.0,211.65
4,11,6,0,,,,1.0424666,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.36893332,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.5502333,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.8709,0.0,0.0,0.0,441.59
4,15,6,0,,,,0.56638336,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.0034334452,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.007116766,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.35378337,0.0,0.0,0.0,7.6
4,19,6,0,,,,1.0297,0.0,0.0,0.0,0.2
4,20,6,0,,,,0.6525167,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.039066736,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.029066736,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.0337834,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.04346673,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.03518339,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.041516718,0.0,0.0,0.0,0.0
