month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,3,7,0,,,,0.06648338,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.4001,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.14101669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.035833392,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.034900058,0.0,0.0,0.0,2.07
4,8,7,0,,,,0.04358339,0.0,0.0,0.0,10.11
4,9,7,0,,,,0.37413335,0.0,0.0,0.0,45.8
4,10,7,0,,,,0.41811666,0.0,0.0,0.0,64.54
4,11,7,0,,,,0.539,0.0,0.0,0.0,94.24
4,12,7,0,,,,0.28136668,0.0,0.0,0.0,179.34
4,13,7,0,,,,0.28586668,0.0,0.0,0.0,108.64
4,14,7,0,,,,0.6233,0.0,0.0,0.0,89.82
4,15,7,0,,,,3.4602168,0.0,0.0,0.0,76.03
4,16,7,0,,,,2.7045,0.0,0.0,0.0,55.42
4,17,7,0,,,,0.3163,0.0,0.0,0.0,42.28
4,18,7,0,,,,1.5405834,0.0,0.0,0.0,13.91
4,19,7,0,,,,0.45756668,0.0,0.0,0.0,1.74
4,20,7,0,,,,0.6179,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.4494166,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.25528333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.12183333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.08405003,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.045400023,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.07390002,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.51053333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.56081665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.48015,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.090200044,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.04780006,0.0,0.0,0.0,5.85
4,8,1,0,,,,0.025700066,0.0,0.0,0.0,32.94
4,9,1,0,,,,0.022183409,0.0,0.0,0.0,122.89
4,10,1,0,,,,0.014300058,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.0048333392,0.0,0.0,0.0,203.63
4,12,1,0,,,,0.008400014,0.0,0.0,0.0,187.22
4,13,1,0,,,,0.07308333,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.051983345,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.06331669,0.0,0.0,0.0,448.56
4,16,1,0,,,,1.2393,0.0,0.0,0.0,218.17
4,17,1,0,,,,1.0946833,0.0,0.0,0.0,305.46
4,18,1,0,,,,1.2343,0.0,0.0,0.0,130.64
4,19,1,0,,,,1.0006833,0.0,0.0,0.0,13.71
4,20,1,0,,,,1.0222167,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.56225,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.06645002,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.14630002,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.26329166,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.0743667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.08688336,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.46096668,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.48236668,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5333833,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.36881667,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.12410002,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.5176167,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.22773333,0.0,0.0,0.0,469.81
4,10,2,0,,,,0.067716725,0.0,0.0,0.0,612.65
4,11,2,0,,,,0.089033365,0.0,0.0,0.0,696.62
4,12,2,0,,,,0.30630004,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.07173337,0.0,0.0,0.0,705.66
4,14,2,0,,,,0.4064667,0.0,0.0,0.0,710.65
4,15,2,0,,,,0.47723335,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.30308336,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.17671669,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.08375003,0.0,0.0,0.0,90.23
4,19,2,0,,,,0.21688333,0.0,0.0,0.0,16.86
4,20,2,0,,,,0.19033335,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.28323334,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.72178334,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.35433334,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.211,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.16561669,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.13205,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.39828336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.53713334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.6490167,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.27061668,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.1619667,0.0,0.0,0.0,45.29
4,8,3,0,,,,0.11035002,0.0,0.0,0.0,210.53
4,9,3,0,,,,0.13365003,0.0,0.0,0.0,427.43
4,10,3,0,,,,0.10891667,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.13833334,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.1009,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.09701667,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.42288333,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.4642,0.0,0.0,0.0,121.34
4,16,3,0,,,,0.2465667,0.0,0.0,0.0,49.77
4,17,3,0,,,,1.1717,0.0,0.0,0.0,238.44
4,18,3,0,,,,3.70335,0.0,0.0,0.0,124.69
4,19,3,0,,,,1.4919667,0.0,0.0,0.0,17.71
4,20,3,0,,,,1.0826833,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1051667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.23445,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.15088335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.13123338,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.083183356,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.33185002,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.45261666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.54553336,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.48616666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.06021671,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.14138335,0.0,0.0,0.0,55.57
4,8,4,0,,,,0.09725006,0.0,0.0,0.0,243.04
4,9,4,0,,,,0.06646672,0.0,0.0,0.0,457.12
4,10,4,0,,,,0.0711167,0.0,0.0,0.0,627.13
4,11,4,0,,,,0.078266665,0.0,0.0,0.0,714.44
4,12,4,0,,,,0.5291167,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.36831668,0.0,0.0,0.0,634.57
4,14,4,0,,,,1.0168834,0.0,0.0,0.0,710.63
4,15,4,0,,,,0.658,0.0,0.0,0.0,609.81
4,16,4,0,,,,0.59568334,0.0,0.0,0.0,545.51
4,17,4,0,,,,0.50581664,0.0,0.0,0.0,357.88
4,18,4,0,,,,1.3627666,0.0,0.0,0.0,136.42
4,19,4,0,,,,0.27456668,0.0,0.0,0.0,16.85
4,20,4,0,,,,0.33723333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.12863337,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.16088335,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.15161669,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.3362667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.19368333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.12736669,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.45993334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.56865,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5614,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.2205,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.30513334,0.0,0.0,0.0,53.8
4,8,5,0,,,,0.31143335,0.0,0.0,0.0,222.57
4,9,5,0,,,,0.049700003,0.0,0.0,0.0,431.21
4,10,5,0,,,,0.06095,0.0,0.0,0.0,585.89
4,11,5,0,,,,0.1046,0.0,0.0,0.0,617.86
4,12,5,0,,,,0.189,0.0,0.0,0.0,702.76
4,13,5,0,,,,1.3646834,0.0,0.0,0.0,796.32
4,14,5,0,,,,1.08365,0.0,0.0,0.0,741.77
4,15,5,0,,,,1.6788334,0.0,0.0,0.0,585.19
4,16,5,0,,,,2.48825,0.0,0.0,0.0,533.3
4,17,5,0,,,,0.9454167,0.0,0.0,0.0,212.51
4,18,5,0,,,,0.85406667,0.0,0.0,0.0,145.5
4,19,5,0,,,,0.7799,0.0,0.0,0.0,16.2
4,20,5,0,,,,0.15615003,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.40048334,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.3933,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.27843335,0.0,0.0,0.0,0.0
4,24,5,0,,,,2.5948334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.020000085,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.010450084,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.030050067,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.048266724,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.06583338,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.073316716,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.06758339,0.0,0.0,0.0,61.9
4,8,6,0,,,,0.16665004,0.0,0.0,0.0,265.71
4,9,6,0,,,,0.4049,0.0,0.0,0.0,473.47
4,10,6,0,,,,0.18280002,0.0,0.0,0.0,640.4
4,11,6,0,,,,0.07585,0.0,0.0,0.0,757.94
4,12,6,0,,,,0.14348334,0.0,0.0,0.0,551.44
4,13,6,0,,,,0.22321667,0.0,0.0,0.0,576.68
4,14,6,0,,,,2.3477833,0.0,0.0,0.0,398.5
4,15,6,0,,,,0.28495,0.0,0.0,0.0,618.83
4,16,6,0,,,,3.1555667,0.0,0.0,0.0,366.37
4,17,6,0,,,,1.0986667,0.0,0.0,0.0,280.53
4,18,6,0,,,,1.66635,0.0,0.0,0.0,122.53
4,19,6,0,,,,0.99065,0.0,0.0,0.0,16.11
4,20,6,0,,,,0.9903833,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.50638336,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.11275002,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.09653335,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.08510005,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.06741672,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.051233362,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.03521669,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.036400024,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.05161669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.064816706,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.07368339,0.0,0.0,0.0,55.58
4,8,7,0,,,,0.3717667,0.0,0.0,0.0,217.76
4,9,7,0,,,,4.1000333,0.0,0.0,0.0,394.77
4,10,7,0,,,,1.0543667,0.0,0.0,0.0,571.66
4,11,7,0,,,,1.2281166,0.0,0.0,0.0,689.41
4,12,7,0,,,,1.0648834,0.0,0.0,0.0,723.52
4,13,7,0,,,,2.7906666,0.0,0.0,0.0,775.8
4,14,7,0,,,,2.3462,0.0,0.0,0.0,617.37
4,15,7,0,,,,2.57891,0.0,0.0,0.0,394.0
4,16,7,0,,,,1.7236667,0.0,0.0,0.0,534.12
4,17,7,0,,,,1.3794167,0.0,0.0,0.0,365.19
4,18,7,0,,,,0.39056668,0.0,0.0,0.0,149.93
4,19,7,0,,,,0.47811666,0.0,0.0,0.0,20.35
4,20,7,0,,,,0.37033334,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.4036334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.4010667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.19245002,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.07648338,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.08418338,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.045616735,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30080003,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.42111668,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.41755003,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.0852167,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.078166716,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.07396671,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.059516728,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.043216754,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.031183429,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.023266766,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.026350092,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.07816673,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.21288334,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.4044,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.53793335,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.063233376,0.0,0.0,0.0,152.64
4,19,1,0,,,,0.7323167,0.0,0.0,0.0,23.39
4,20,1,0,,,,0.9253,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.29075,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.13613336,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.13498336,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.094175026,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.35031667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.12200002,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.46666667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.50346667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.52183336,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.56666666,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.52211666,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.07080004,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.06488338,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.09335002,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.43045,0.0,0.0,0.0,707.9
4,12,2,0,,,,0.28298336,0.0,0.0,0.0,788.7
4,13,2,0,,,,0.06563338,0.0,0.0,0.0,805.69
4,14,2,0,,,,0.10220001,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.20578334,0.0,0.0,0.0,702.37
4,16,2,0,,,,0.36548337,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.058100037,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.095116705,0.0,0.0,0.0,137.51
4,19,2,0,,,,0.10525004,0.0,0.0,0.0,24.18
4,20,2,0,,,,0.12571672,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.13990003,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.16768333,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.09263335,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.30030003,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.07133338,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.07643339,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.28763336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.3542,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.38183334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.33826667,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.034533408,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.009816777,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.010316769,0.0,0.0,0.0,464.2
4,10,3,0,,,,0.052666727,0.0,0.0,0.0,624.23
4,11,3,0,,,,0.031533346,0.0,0.0,0.0,747.24
4,12,3,0,,,,0.025533335,0.0,0.0,0.0,816.68
4,13,3,0,,,,0.018866673,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.015333405,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.022266759,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.012766768,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.00928342,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.023933413,0.0,0.0,0.0,151.51
4,19,3,0,,,,0.087033354,0.0,0.0,0.0,15.77
4,20,3,0,,,,0.61628336,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.60473335,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.2672667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.09361669,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.08230005,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.03850006,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.011250085,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.34036666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.37945,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.39428332,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.31551668,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.006466774,0.0,0.0,0.0,68.85
4,8,4,0,,,,0.026633408,0.0,0.0,0.0,187.68
4,9,4,0,,,,0.031766668,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.043666676,0.0,0.0,0.0,191.3
4,11,4,0,,,,0.55805,0.0,0.0,0.0,533.97
4,12,4,0,,,,0.2318167,0.0,0.0,0.0,770.5
4,13,4,0,,,,0.041916728,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.066266686,0.0,0.0,0.0,771.53
4,15,4,0,,,,0.70846665,0.0,0.0,0.0,685.49
4,16,4,0,,,,0.34883335,0.0,0.0,0.0,546.97
4,17,4,0,,,,1.5197834,0.0,0.0,0.0,358.43
4,18,4,0,,,,0.594,0.0,0.0,0.0,147.95
4,19,4,0,,,,1.3450167,0.0,0.0,0.0,16.6
4,20,4,0,,,,0.8110167,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.31085,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.06658338,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.12658335,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.058033403,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.10855004,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.07353338,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.30305,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.41866666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.47178334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.1106667,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.06350006,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.038566712,0.0,0.0,0.0,224.33
4,9,5,0,,,,0.23186667,0.0,0.0,0.0,418.9
4,10,5,0,,,,0.30850002,0.0,0.0,0.0,378.3
4,11,5,0,,,,0.048883416,0.0,0.0,0.0,168.64
4,12,5,0,,,,0.07638339,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.009816667,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.084533334,0.0,0.0,0.0,50.36
4,15,5,0,,,,5.2897136e-08,0.0,0.0,0.0,48.82
4,16,5,0,,,,0.14253336,0.0,0.0,0.0,309.75
4,17,5,0,,,,0.18208334,0.0,0.0,0.0,231.84
4,18,5,0,,,,0.19336666,0.0,0.0,0.0,144.89
4,19,5,0,,,,1.3152167,0.0,0.0,0.0,8.25
4,20,5,0,,,,0.17173333,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.2941167,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.25643334,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.036666736,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.05883339,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.051750053,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.07290005,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.17068337,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.45855,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.42636666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.2863667,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.008583443,0.0,0.0,0.0,7.94
4,8,6,0,,,,0.0007000387,0.0,0.0,0.0,148.13
4,9,6,0,,,,0.0042333333,0.0,0.0,0.0,89.55
4,10,6,0,,,,0.0129167605,0.0,0.0,0.0,130.51
4,11,6,0,,,,0.019133428,0.0,0.0,0.0,138.49
4,12,6,0,,,,0.020966737,0.0,0.0,0.0,97.82
4,13,6,0,,,,0.0707,0.0,0.0,0.0,74.84
4,14,6,0,,,,0.1103,0.0,0.0,0.0,64.71
4,15,6,0,,,,0.11415,0.0,0.0,0.0,48.41
4,16,6,0,,,,0.14558336,0.0,0.0,0.0,80.36
4,17,6,0,,,,0.07363338,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.052000064,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.031183412,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.051266734,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.07903335,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.09265001,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.45646667,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.38505,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.2462,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.047533378,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30625,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.1579,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.11126669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.098950036,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.019850083,0.0,0.0,0.0,4.68
4,8,7,0,,,,0.55313337,0.0,0.0,0.0,15.41
4,9,7,0,,,,0.42891666,0.0,0.0,0.0,67.06
4,10,7,0,,,,0.7818,0.0,0.0,0.0,72.46
4,11,7,0,,,,1.0597334,0.0,0.0,0.0,129.81
4,12,7,0,,,,0.81091666,0.0,0.0,0.0,162.93
4,13,7,0,,,,0.5354667,0.0,0.0,0.0,121.98
4,14,7,0,,,,0.51145,0.0,0.0,0.0,82.2
4,15,7,0,,,,1.7374333,0.0,0.0,0.0,84.43
4,16,7,0,,,,1.3508333,0.0,0.0,0.0,72.46
4,17,7,0,,,,2.0714,0.0,0.0,0.0,63.01
4,18,7,0,,,,1.9931667,0.0,0.0,0.0,63.61
4,19,7,0,,,,1.4677666,0.0,0.0,0.0,22.62
4,20,7,0,,,,1.0869167,0.0,0.0,0.0,0.0
4,21,7,0,,,,2.0432832,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.08470003,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.049816687,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.57355833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.34516668,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.02601673,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.24595001,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.36418337,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.11970003,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.5750167,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.077116735,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.049600054,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.04305,0.0,0.0,0.0,29.15
5,10,1,0,,,,0.033166748,0.0,0.0,0.0,55.34
5,11,1,0,,,,0.097516745,0.0,0.0,0.0,90.68
5,12,1,0,,,,0.44581667,0.0,0.0,0.0,106.93
5,13,1,0,,,,0.05861669,0.0,0.0,0.0,50.13
5,14,1,0,,,,0.06966667,0.0,0.0,0.0,68.85
5,15,1,0,,,,0.17333333,0.0,0.0,0.0,63.79
5,16,1,0,,,,2.1551332,0.0,0.0,0.0,54.97
5,17,1,0,,,,0.1173167,0.0,0.0,0.0,50.15
5,18,1,0,,,,1.2941,0.0,0.0,0.0,29.04
5,19,1,0,,,,0.16085002,0.0,0.0,0.0,23.81
5,20,1,0,,,,1.1985834,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.44235,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.1709,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.095033355,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.013983417,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.2953334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.12675002,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.35833335,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5006667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.44781667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.050383393,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.074950054,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.08318336,0.0,0.0,0.0,23.8
5,9,2,0,,,,0.07361667,0.0,0.0,0.0,69.33
5,10,2,0,,,,0.05978339,0.0,0.0,0.0,347.18
5,11,2,0,,,,0.39100003,0.0,0.0,0.0,208.88
5,12,2,0,,,,1.5565,0.0,0.0,0.0,678.8
5,13,2,0,,,,1.1691834,0.0,0.0,0.0,858.65
5,14,2,0,,,,1.8246666,0.0,0.0,0.0,807.12
5,15,2,0,,,,0.8865333,0.0,0.0,0.0,669.32
5,16,2,0,,,,1.5623001,0.0,0.0,0.0,403.2
5,17,2,0,,,,0.8304167,0.0,0.0,0.0,231.07
5,18,2,0,,,,1.1515167,0.0,0.0,0.0,155.38
5,19,2,0,,,,1.3883834,0.0,0.0,0.0,31.72
5,20,2,0,,,,1.3796166,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.88783336,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.20345,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9228,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.10282504,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.29151672,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.08571672,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.44575003,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.55256665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.34988335,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.04983336,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.07456671,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.17348334,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.50401664,0.0,0.0,0.0,487.09
5,10,3,0,,,,1.5105833,0.0,0.0,0.0,638.27
5,11,3,0,,,,0.6803334,0.0,0.0,0.0,753.5
5,12,3,0,,,,0.51253337,0.0,0.0,0.0,773.6
5,13,3,0,,,,1.0071167,0.0,0.0,0.0,357.39
5,14,3,0,,,,1.4307166,0.0,0.0,0.0,95.51
5,15,3,0,,,,0.7988667,0.0,0.0,0.0,700.64
5,16,3,0,,,,1.0304167,0.0,0.0,0.0,474.4
5,17,3,0,,,,2.5177333,0.0,0.0,0.0,236.6
5,18,3,0,,,,2.08945,0.0,0.0,0.0,17.72
5,19,3,0,,,,1.9252167,0.0,0.0,0.0,29.71
5,20,3,0,,,,2.0279,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.76215005,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.09626671,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.33716673,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.05706673,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.027350072,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.0021834266,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.37565002,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6271,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.21155003,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.0693834,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.048016746,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.05100001,0.0,0.0,0.0,189.18
5,9,4,0,,,,0.015433333,0.0,0.0,0.0,326.75
5,10,4,0,,,,0.31768337,0.0,0.0,0.0,123.92
5,11,4,0,,,,0.3394167,0.0,0.0,0.0,255.0
5,12,4,0,,,,0.3801834,0.0,0.0,0.0,550.54
5,13,4,0,,,,0.62268335,0.0,0.0,0.0,123.52
5,14,4,0,,,,3.47125,0.0,0.0,0.0,257.4
5,15,4,0,,,,1.25515,0.0,0.0,0.0,455.87
5,16,4,0,,,,1.14075,0.0,0.0,0.0,510.6
5,17,4,0,,,,1.3076667,0.0,0.0,0.0,327.89
5,18,4,0,,,,3.0271332,0.0,0.0,0.0,155.33
5,19,4,0,,,,1.3046833,0.0,0.0,0.0,25.17
5,20,4,0,,,,0.87735,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.8972,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.20776667,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.3223333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.29950833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.17205003,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.19911669,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.46363336,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5082667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.32838333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.04651669,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.071166694,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.06466671,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.09156667,0.0,0.0,0.0,452.88
5,10,5,0,,,,0.111816704,0.0,0.0,0.0,403.67
5,11,5,0,,,,0.103616714,0.0,0.0,0.0,494.86
5,12,5,0,,,,0.29700002,0.0,0.0,0.0,606.92
5,13,5,0,,,,0.7792,0.0,0.0,0.0,774.57
5,14,5,0,,,,0.6049833,0.0,0.0,0.0,519.66
5,15,5,0,,,,0.7562,0.0,0.0,0.0,355.41
5,16,5,0,,,,3.4453666,0.0,0.0,0.0,365.91
5,17,5,0,,,,0.52685,0.0,0.0,0.0,208.7
5,18,5,0,,,,0.45380002,0.0,0.0,0.0,99.21
5,19,5,0,,,,0.37615,0.0,0.0,0.0,7.69
5,20,5,0,,,,0.37215,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.43315,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.36540002,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.16533336,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.15485835,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.053616688,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.030300012,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.05796669,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.074983366,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.14036669,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.4808167,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.09526671,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.073083386,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.105883375,0.0,0.0,0.0,127.92
5,10,6,0,,,,2.8009834,0.0,0.0,0.0,100.1
5,11,6,0,,,,0.562,0.0,0.0,0.0,164.01
5,12,6,0,,,,0.5715333,0.0,0.0,0.0,117.81
5,13,6,0,,,,0.124916695,0.0,0.0,0.0,209.18
5,14,6,0,,,,0.12893337,0.0,0.0,0.0,55.07
5,15,6,0,,,,0.109816685,0.0,0.0,0.0,43.67
5,16,6,0,,,,0.09015002,0.0,0.0,0.0,60.71
5,17,6,0,,,,0.080666676,0.0,0.0,0.0,133.54
5,18,6,0,,,,0.058616668,0.0,0.0,0.0,29.59
5,19,6,0,,,,0.08221667,0.0,0.0,0.0,33.85
5,20,6,0,,,,0.058033343,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.24426669,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.80471665,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.66798335,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.4300667,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.023033412,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.012766755,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.009066757,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.00483343,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.00045009848,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.001383434,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.020016747,0.0,0.0,0.0,23.14
5,8,7,0,,,,0.35773337,0.0,0.0,0.0,150.5
5,9,7,0,,,,0.58743334,0.0,0.0,0.0,290.96
5,10,7,0,,,,0.85938334,0.0,0.0,0.0,300.74
5,11,7,0,,,,1.06275,0.0,0.0,0.0,183.25
5,12,7,0,,,,0.07653341,0.0,0.0,0.0,264.42
5,13,7,0,,,,0.013416766,0.0,0.0,0.0,487.87
5,14,7,0,,,,0.016133418,0.0,0.0,0.0,638.37
5,15,7,0,,,,0.0070500528,0.0,0.0,0.0,53.98
5,16,7,0,,,,0.007566732,0.0,0.0,0.0,122.5
5,17,7,0,,,,0.28183338,0.0,0.0,0.0,116.59
5,18,7,0,,,,0.7611167,0.0,0.0,0.0,15.96
5,19,7,0,,,,1.57445,0.0,0.0,0.0,37.89
5,20,7,0,,,,0.94771665,0.0,0.0,0.0,0.0
5,21,7,0,,,,3.4450166,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.0457,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.8779834,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.8302334,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.82716674,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.81215006,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.8882667,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.1832334,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.2275167,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.8155,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.7221834,0.0,0.0,0.0,6.34
5,8,1,0,,,,0.77578336,0.0,0.0,0.0,78.7
5,9,1,0,,,,0.70660007,0.0,0.0,0.0,67.47
5,10,1,0,,,,0.6383834,0.0,0.0,0.0,95.75
5,11,1,0,,,,0.5508334,0.0,0.0,0.0,135.55
5,12,1,0,,,,0.009200088,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.28086668,0.0,0.0,0.0,90.22
5,14,1,0,,,,0.37353334,0.0,0.0,0.0,104.55
5,15,1,0,,,,0.036800034,0.0,0.0,0.0,79.64
5,16,1,0,,,,0.03940008,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.031333406,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.62088335,0.0,0.0,0.0,37.53
5,19,1,0,,,,0.64105,0.0,0.0,0.0,22.83
5,20,1,0,,,,0.80373335,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.4990167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.043016724,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.031516735,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.1260834,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5558667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.7936,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.25520003,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.0059333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.38341668,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.03123341,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.039950084,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.08628339,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.09541672,0.0,0.0,0.0,67.68
5,10,2,0,,,,0.073333375,0.0,0.0,0.0,107.36
5,11,2,0,,,,0.0545334,0.0,0.0,0.0,163.04
5,12,2,0,,,,0.022350095,0.0,0.0,0.0,143.55
5,13,2,0,,,,0.026600081,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.035350002,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.46623334,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.68688333,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.57395,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.28501666,0.0,0.0,0.0,36.87
5,19,2,0,,,,0.32631668,0.0,0.0,0.0,27.35
5,20,2,0,,,,0.012800074,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.27420005,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.06300005,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.033316743,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.020450085,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.016383424,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.6797834,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.26695,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.34075,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.37836668,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.37910002,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.04050007,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.03006674,0.0,0.0,0.0,283.84
5,9,3,0,,,,0.032583408,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.035950072,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.043383397,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.037166722,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.025983408,0.0,0.0,0.0,342.95
5,14,3,0,,,,0.021766746,0.0,0.0,0.0,343.73
5,15,3,0,,,,0.026416743,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.022533426,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.0132000875,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.41786668,0.0,0.0,0.0,47.73
5,19,3,0,,,,0.69435,0.0,0.0,0.0,24.34
5,20,3,0,,,,0.7633,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.847,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.03726674,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.0100834165,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.014750082,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.016366744,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.019266749,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.29933336,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.5589167,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2824167,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.052666735,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.05305008,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.13875003,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.13088334,0.0,0.0,0.0,469.37
5,10,4,0,,,,1.4238666,0.0,0.0,0.0,612.91
5,11,4,0,,,,0.9841667,0.0,0.0,0.0,541.82
5,12,4,0,,,,0.5069,0.0,0.0,0.0,389.34
5,13,4,0,,,,0.25911668,0.0,0.0,0.0,275.55
5,14,4,0,,,,1.1340333,0.0,0.0,0.0,74.33
5,15,4,0,,,,0.94375,0.0,0.0,0.0,565.39
5,16,4,0,,,,1.36195,0.0,0.0,0.0,429.88
5,17,4,0,,,,0.21013334,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.17968334,0.0,0.0,0.0,152.96
5,19,4,0,,,,1.8670334,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.19523333,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.16131668,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.17718333,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.13786669,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.03641673,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.023083413,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.019233417,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.31480002,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.39053333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.4266,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.43028337,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.06075006,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.039666716,0.0,0.0,0.0,212.9
5,9,5,0,,,,0.020766666,0.0,0.0,0.0,472.59
5,10,5,0,,,,0.022550086,0.0,0.0,0.0,617.94
5,11,5,0,,,,0.039283413,0.0,0.0,0.0,676.39
5,12,5,0,,,,0.049000084,0.0,0.0,0.0,495.09
5,13,5,0,,,,0.10238334,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.107433334,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.34738335,0.0,0.0,0.0,544.25
5,16,5,0,,,,0.38253337,0.0,0.0,0.0,295.79
5,17,5,0,,,,0.41810003,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.92605,0.0,0.0,0.0,165.75
5,19,5,0,,,,1.2311667,0.0,0.0,0.0,36.73
5,20,5,0,,,,0.22315003,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.35760003,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.4029,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.38938335,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.012816755,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.25380006,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.053183384,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.046983402,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.036000077,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.034250073,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.044183407,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.0764334,0.0,0.0,0.0,92.28
5,8,6,0,,,,0.039566714,0.0,0.0,0.0,264.42
5,9,6,0,,,,0.040983338,0.0,0.0,0.0,416.17
5,10,6,0,,,,0.037916724,0.0,0.0,0.0,564.61
5,11,6,0,,,,0.04470006,0.0,0.0,0.0,664.75
5,12,6,0,,,,0.079700045,0.0,0.0,0.0,471.08
5,13,6,0,,,,0.03915,0.0,0.0,0.0,652.31
5,14,6,0,,,,0.28745,0.0,0.0,0.0,323.02
5,15,6,0,,,,0.45723334,0.0,0.0,0.0,485.83
5,16,6,0,,,,0.82985,0.0,0.0,0.0,329.28
5,17,6,0,,,,0.28568336,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.0353334,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.26260006,0.0,0.0,0.0,5.39
5,20,6,0,,,,0.042916737,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.14875005,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.40540004,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.05235005,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.044350054,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.26176673,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.04680005,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.03523341,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.027516743,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.032166738,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.2675667,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.79508334,0.0,0.0,0.0,7.3
5,8,7,0,,,,0.12768333,0.0,0.0,0.0,37.84
5,9,7,0,,,,0.020633332,0.0,0.0,0.0,162.29
5,10,7,0,,,,0.7984,0.0,0.0,0.0,401.91
5,11,7,0,,,,0.16616671,0.0,0.0,0.0,556.47
5,12,7,0,,,,0.025066728,0.0,0.0,0.0,790.03
5,13,7,0,,,,0.6156,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.017766671,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.026700031,0.0,0.0,0.0,340.23
5,16,7,0,,,,0.0656834,0.0,0.0,0.0,237.46
5,17,7,0,,,,3.0967667,0.0,0.0,0.0,366.75
5,18,7,0,,,,1.4656833,0.0,0.0,0.0,101.29
5,19,7,0,,,,0.43103334,0.0,0.0,0.0,39.57
5,20,7,0,,,,0.07640005,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.6785,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.2531667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.5983667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.019916737,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.56708336,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.071750075,0.0,0.0,0.0,0.0
5,3,1,0,,,,2.1336167,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.5811167,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.41920003,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.04241673,0.0,0.0,0.0,0.17
5,7,1,0,,,,0.04280007,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.023950068,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.017683426,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.007283443,0.0,0.0,0.0,579.76
5,11,1,0,,,,0.003600116,0.0,0.0,0.0,541.52
5,12,1,0,,,,0.00770011,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.2976667,0.0,0.0,0.0,643.37
5,14,1,0,,,,0.3603,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.59103334,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.077483386,0.0,0.0,0.0,65.63
5,17,1,0,,,,0.2016167,0.0,0.0,0.0,211.68
5,18,1,0,,,,0.020383393,0.0,0.0,0.0,156.93
5,19,1,0,,,,0.15535003,0.0,0.0,0.0,44.0
5,20,1,0,,,,0.79675,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.36353335,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.31783333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.09365008,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.6608833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.19531667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.33301666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.38775003,0.0,0.0,0.0,14.18
5,7,2,0,,,,0.0020501083,0.0,0.0,0.0,32.87
5,8,2,0,,,,1.2207032e-07,0.0,0.0,0.0,163.26
5,9,2,0,,,,1.2207032e-07,0.0,0.0,0.0,109.8
5,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,382.5
5,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,610.85
5,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.018283444,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.2535,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.11556674,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.004000086,0.0,0.0,0.0,239.49
5,17,2,0,,,,0.0027834263,0.0,0.0,0.0,185.01
5,18,2,0,,,,0.00011676577,0.0,0.0,0.0,100.48
5,19,2,0,,,,0.0069000935,0.0,0.0,0.0,41.49
5,20,2,0,,,,0.0047167637,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0312398e-07,0.0,0.0,0.0,0.0
5,22,2,0,,,,6.676834e-05,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.00010009847,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,3,0,,,,2.3180168,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5640333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.438,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.014133428,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.009150097,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.024483407,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.15136671,0.0,0.0,0.0,270.18
5,10,3,0,,,,0.08588341,0.0,0.0,0.0,617.08
5,11,3,0,,,,9.1552735e-08,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.0030667572,0.0,0.0,0.0,773.43
5,13,3,0,,,,1.7708,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.7797667,0.0,0.0,0.0,478.25
5,15,3,0,,,,0.46268338,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.30310008,0.0,0.0,0.0,325.95
5,17,3,0,,,,0.12535007,0.0,0.0,0.0,298.36
5,18,3,0,,,,0.8167,0.0,0.0,0.0,154.02
5,19,3,0,,,,1.1314167,0.0,0.0,0.0,46.0
5,20,3,0,,,,1.0213667,0.0,0.0,0.0,0.12
5,21,3,0,,,,0.9343667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.28188342,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.5600834,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5818001,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.6055334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.7860501,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.8178167,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.9487333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.89308333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.3697834,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.5219001,0.0,0.0,0.0,98.23
5,8,4,0,,,,0.3319667,0.0,0.0,0.0,217.68
5,9,4,0,,,,0.25665,0.0,0.0,0.0,415.35
5,10,4,0,,,,0.5131667,0.0,0.0,0.0,506.83
5,11,4,0,,,,0.7194,0.0,0.0,0.0,643.8
5,12,4,0,,,,0.42865,0.0,0.0,0.0,789.11
5,13,4,0,,,,0.4186,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.17971666,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.24290001,0.0,0.0,0.0,637.38
5,16,4,0,,,,1.1241833,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.9374833,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.15181671,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.58975,0.0,0.0,0.0,46.12
5,20,4,0,,,,1.0991083,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.0765,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.11833335,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.09215002,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.07027501,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.06393334,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.050683342,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32946667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.47105,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.50266665,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.20035002,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.06293336,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.13776667,0.0,0.0,0.0,294.89
5,9,5,0,,,,0.23453334,0.0,0.0,0.0,481.11
5,10,5,0,,,,0.746,0.0,0.0,0.0,640.21
5,11,5,0,,,,1.0471833,0.0,0.0,0.0,749.52
5,12,5,0,,,,0.27545002,0.0,0.0,0.0,802.91
5,13,5,0,,,,0.08513334,0.0,0.0,0.0,824.62
5,14,5,0,,,,0.10261667,0.0,0.0,0.0,763.1
5,15,5,0,,,,0.17828333,0.0,0.0,0.0,693.75
5,16,5,0,,,,0.7483,0.0,0.0,0.0,553.23
5,17,5,0,,,,0.8918667,0.0,0.0,0.0,377.72
5,18,5,0,,,,0.88045,0.0,0.0,0.0,170.77
5,19,5,0,,,,0.94593334,0.0,0.0,0.0,42.81
5,20,5,0,,,,1.60115,0.0,0.0,0.0,2.42
5,21,5,0,,,,2.81585,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1987667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.85485,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.599025,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.05473339,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.055750053,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.060550053,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.05338339,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.047600057,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.038916737,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.6882833,0.0,0.0,0.0,91.79
5,8,6,0,,,,0.69085,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.6433833,0.0,0.0,0.0,474.04
5,10,6,0,,,,0.87995,0.0,0.0,0.0,627.77
5,11,6,0,,,,1.078,0.0,0.0,0.0,738.19
5,12,6,0,,,,1.7871166,0.0,0.0,0.0,798.02
5,13,6,0,,,,1.2829666,0.0,0.0,0.0,799.86
5,14,6,0,,,,1.0447,0.0,0.0,0.0,764.4
5,15,6,0,,,,1.5599834,0.0,0.0,0.0,687.4
5,16,6,0,,,,1.4418666,0.0,0.0,0.0,547.75
5,17,6,0,,,,1.5598667,0.0,0.0,0.0,367.92
5,18,6,0,,,,2.4462,0.0,0.0,0.0,170.24
5,19,6,0,,,,1.2563334,0.0,0.0,0.0,46.62
5,20,6,0,,,,0.7993167,0.0,0.0,0.0,6.27
5,21,6,0,,,,1.7042333,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.3704166,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.8209834,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.13020001,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.09778335,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.06545003,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.04935002,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.31613335,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.04128335,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.10348334,0.0,0.0,0.0,0.83
5,7,7,0,,,,1.5438,0.0,0.0,0.0,66.12
5,8,7,0,,,,0.8221667,0.0,0.0,0.0,120.52
5,9,7,0,,,,0.39203334,0.0,0.0,0.0,48.26
5,10,7,0,,,,0.4170667,0.0,0.0,0.0,84.92
5,11,7,0,,,,0.44076666,0.0,0.0,0.0,236.49
5,12,7,0,,,,0.47553337,0.0,0.0,0.0,426.8
5,13,7,0,,,,0.44788337,0.0,0.0,0.0,421.37
5,14,7,0,,,,1.2532667,0.0,0.0,0.0,206.0
5,15,7,0,,,,0.5836667,0.0,0.0,0.0,247.7
5,16,7,0,,,,2.0572834,0.0,0.0,0.0,314.85
5,17,7,0,,,,1.41805,0.0,0.0,0.0,319.27
5,18,7,0,,,,2.1568,0.0,0.0,0.0,168.96
5,19,7,0,,,,3.0774167,0.0,0.0,0.0,31.49
5,20,7,0,,,,0.8254,0.0,0.0,0.0,6.93
5,21,7,0,,,,1.3287166,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.35508335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.06831672,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.3393667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.06648339,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.038283408,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5668,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.56621665,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5771667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.4981,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.07981673,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.05740003,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.29771668,0.0,0.0,0.0,461.92
5,10,1,0,,,,0.2971001,0.0,0.0,0.0,609.47
5,11,1,0,,,,0.003200118,0.0,0.0,0.0,693.08
5,12,1,0,,,,0.2777501,0.0,0.0,0.0,734.46
5,13,1,0,,,,2.2113833,0.0,0.0,0.0,668.29
5,14,1,0,,,,1.1494833,0.0,0.0,0.0,659.32
5,15,1,0,,,,1.2881833,0.0,0.0,0.0,174.89
5,16,1,0,,,,1.4349,0.0,0.0,0.0,241.14
5,17,1,0,,,,1.9522,0.0,0.0,0.0,79.64
5,18,1,0,,,,2.3894668,0.0,0.0,0.0,157.42
5,19,1,0,,,,1.3448167,0.0,0.0,0.0,50.61
5,20,1,0,,,,2.0377166,0.0,0.0,0.0,0.14
5,21,1,0,,,,1.7921667,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6479,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.36793336,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32452503,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.39991668,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.25218335,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.40758333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.49526668,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.2761167,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.09060004,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.11838338,0.0,0.0,0.0,98.23
5,8,2,0,,,,0.11841668,0.0,0.0,0.0,269.37
5,9,2,0,,,,0.35426667,0.0,0.0,0.0,446.38
5,10,2,0,,,,1.1189333,0.0,0.0,0.0,597.65
5,11,2,0,,,,1.43655,0.0,0.0,0.0,679.14
5,12,2,0,,,,0.48181668,0.0,0.0,0.0,674.03
5,13,2,0,,,,2.5569832,0.0,0.0,0.0,361.68
5,14,2,0,,,,1.248,0.0,0.0,0.0,275.19
5,15,2,0,,,,2.2545834,0.0,0.0,0.0,562.53
5,16,2,0,,,,1.7674,0.0,0.0,0.0,490.95
5,17,2,0,,,,1.39495,0.0,0.0,0.0,143.46
5,18,2,0,,,,1.8046167,0.0,0.0,0.0,11.71
5,19,2,0,,,,1.1573833,0.0,0.0,0.0,32.46
5,20,2,0,,,,1.36265,0.0,0.0,0.0,8.49
5,21,2,0,,,,0.9791333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.53938335,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.92265,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.10276667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.28693333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.05873336,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.6989,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.46023336,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.1089,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.09075003,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.11471671,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.5384167,0.0,0.0,0.0,279.55
5,9,3,0,,,,1.35825,0.0,0.0,0.0,279.45
5,10,3,0,,,,0.5709334,0.0,0.0,0.0,524.88
5,11,3,0,,,,0.3304834,0.0,0.0,0.0,491.32
5,12,3,0,,,,0.8054001,0.0,0.0,0.0,404.91
5,13,3,0,,,,0.97103333,0.0,0.0,0.0,499.77
5,14,3,0,,,,0.6195667,0.0,0.0,0.0,556.32
5,15,3,0,,,,1.9051167,0.0,0.0,0.0,320.78
5,16,3,0,,,,0.80481666,0.0,0.0,0.0,340.32
5,17,3,0,,,,1.381,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.75736666,0.0,0.0,0.0,119.89
5,19,3,0,,,,0.9652167,0.0,0.0,0.0,54.19
5,20,3,0,,,,0.3805667,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2388333,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.8645833,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.66786665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.20154166,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.08458337,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.034200057,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.16401668,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.50915,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.02623339,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.12443335,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.10468339,0.0,0.0,0.0,83.72
5,8,4,0,,,,0.011316762,0.0,0.0,0.0,209.66
5,9,4,0,,,,0.053833377,0.0,0.0,0.0,386.94
5,10,4,0,,,,0.0542834,0.0,0.0,0.0,319.41
5,11,4,0,,,,0.013333439,0.0,0.0,0.0,411.72
5,12,4,0,,,,0.063650064,0.0,0.0,0.0,418.14
5,13,4,0,,,,0.04575004,0.0,0.0,0.0,611.11
5,14,4,0,,,,0.042666666,0.0,0.0,0.0,348.78
5,15,4,0,,,,0.21416667,0.0,0.0,0.0,99.21
5,16,4,0,,,,0.32243335,0.0,0.0,0.0,320.46
5,17,4,0,,,,0.07501671,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.07395006,0.0,0.0,0.0,66.27
5,19,4,0,,,,0.023050074,0.0,0.0,0.0,27.34
5,20,4,0,,,,0.06605007,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.059750065,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.18120003,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5891,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.22360836,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.089133374,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.08553338,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.03970005,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.05969114e-07,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5327667,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.9070334,0.0,0.0,0.0,5.5
5,7,5,0,,,,1.7611166,0.0,0.0,0.0,101.66
5,8,5,0,,,,1.0208666,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.43495,0.0,0.0,0.0,487.21
5,10,5,0,,,,0.055550065,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.008750103,0.0,0.0,0.0,658.51
5,12,5,0,,,,0.0117834285,0.0,0.0,0.0,665.76
5,13,5,0,,,,0.01346675,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.013750002,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.021650039,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.03060008,0.0,0.0,0.0,523.3
5,17,5,0,,,,0.0445834,0.0,0.0,0.0,357.92
5,18,5,0,,,,0.04770005,0.0,0.0,0.0,181.31
5,19,5,0,,,,0.04010005,0.0,0.0,0.0,45.58
5,20,5,0,,,,0.054516718,0.0,0.0,0.0,10.29
5,21,5,0,,,,0.052650053,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.045116726,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.036250066,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.027800074,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.02340008,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.019283416,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.020050086,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.017900089,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.014566756,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.01086676,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.008700108,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.0063667316,0.0,0.0,0.0,269.41
5,9,6,0,,,,0.22915001,0.0,0.0,0.0,424.84
5,10,6,0,,,,0.1294834,0.0,0.0,0.0,596.39
5,11,6,0,,,,0.0071834433,0.0,0.0,0.0,682.9
5,12,6,0,,,,0.0058667785,0.0,0.0,0.0,740.18
5,13,6,0,,,,0.0073500243,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.0072666667,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.008550026,0.0,0.0,0.0,523.55
5,16,6,0,,,,0.006666783,0.0,0.0,0.0,275.12
5,17,6,0,,,,0.0036001098,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.0019500976,0.0,0.0,0.0,162.41
5,19,6,0,,,,0.006383425,0.0,0.0,0.0,54.39
5,20,6,0,,,,1.06645,0.0,0.0,0.0,10.07
5,21,6,0,,,,0.0069334228,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.016883418,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.017916745,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.020566741,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.01981674,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.018000066,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.036383405,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.0010167692,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.0031334327,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.003633439,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.0034667787,0.0,0.0,0.0,103.89
5,8,7,0,,,,0.004116705,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.12421667,0.0,0.0,0.0,462.83
5,10,7,0,,,,0.22386673,0.0,0.0,0.0,616.16
5,11,7,0,,,,0.0034167785,0.0,0.0,0.0,688.6
5,12,7,0,,,,0.0035833984,0.0,0.0,0.0,671.87
5,13,7,0,,,,0.00495,0.0,0.0,0.0,592.8
5,14,7,0,,,,0.007333333,0.0,0.0,0.0,518.24
5,15,7,0,,,,0.004333374,0.0,0.0,0.0,320.59
5,16,7,0,,,,0.2084001,0.0,0.0,0.0,372.46
5,17,7,0,,,,1.9963167,0.0,0.0,0.0,329.89
5,18,7,0,,,,0.024266737,0.0,0.0,0.0,159.51
5,19,7,0,,,,0.022116734,0.0,0.0,0.0,49.07
5,20,7,0,,,,2.0802,0.0,0.0,0.0,11.15
5,21,7,0,,,,0.7720667,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.31350008,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.69715,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.22791669,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.2515834,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.032300066,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.078850046,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.09170005,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.062300056,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.03018341,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.009750103,0.0,0.0,0.0,39.63
5,8,1,0,,,,0.008450042,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.0197,0.0,0.0,0.0,383.92
5,10,1,0,,,,0.3058167,0.0,0.0,0.0,599.77
5,11,1,0,,,,0.23463337,0.0,0.0,0.0,711.5
5,12,1,0,,,,2.3844833,0.0,0.0,0.0,781.04
5,13,1,0,,,,0.88926667,0.0,0.0,0.0,710.3
5,14,1,0,,,,1.34175,0.0,0.0,0.0,710.95
5,15,1,0,,,,1.88245,0.0,0.0,0.0,168.35
5,16,1,0,,,,4.229133,0.0,0.0,0.0,179.71
5,17,1,0,,,,2.9669,0.0,0.0,0.0,242.9
5,18,1,0,,,,2.4808333,0.0,0.0,0.0,82.26
5,19,1,0,,,,2.3571167,0.0,0.0,0.0,55.33
5,20,1,0,,,,2.7963166,0.0,0.0,0.0,11.14
5,21,1,0,,,,0.41730002,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.18420002,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.29225,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1943916,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.23515002,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.018766742,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.03216672,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.058133386,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.08053338,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.11628891,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.060500056,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.0505334,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.012116717,0.0,0.0,0.0,448.86
5,10,2,0,,,,0.011650099,0.0,0.0,0.0,489.08
5,11,2,0,,,,0.3287,0.0,0.0,0.0,651.28
5,12,2,0,,,,0.16225007,0.0,0.0,0.0,602.74
5,13,2,0,,,,0.004183409,0.0,0.0,0.0,400.41
5,14,2,0,,,,0.010950002,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.05056669,0.0,0.0,0.0,414.36
5,16,2,0,,,,0.27018335,0.0,0.0,0.0,351.06
5,17,2,0,,,,0.12639585,0.0,0.0,0.0,321.09
5,18,2,0,,,,0.072216675,0.0,0.0,0.0,172.59
5,19,2,0,,,,1.19105,0.0,0.0,0.0,57.51
5,20,2,0,,,,0.15825,0.0,0.0,0.0,1.55
5,21,2,0,,,,1.4336833,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3860667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.22913334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.112825006,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.14695,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.09169003,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.41771665,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5040333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.51561666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.30295002,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.12388337,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.10466672,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.09818339,0.0,0.0,0.0,249.85
5,10,3,0,,,,0.08285006,0.0,0.0,0.0,596.35
5,11,3,0,,,,0.30233335,0.0,0.0,0.0,700.21
5,12,3,0,,,,0.11913336,0.0,0.0,0.0,728.99
5,13,3,0,,,,0.08285002,0.0,0.0,0.0,724.59
5,14,3,0,,,,0.19798334,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.60065,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.6001833,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.23581667,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.11931669,0.0,0.0,0.0,178.77
5,19,3,0,,,,0.2906,0.0,0.0,0.0,59.25
5,20,3,0,,,,0.41508335,0.0,0.0,0.0,1.56
5,21,3,0,,,,1.76805,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1057667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.060783375,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.034733392,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.05863339,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.3328167,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.43826666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.4403,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.54031664,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.07185005,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.040750068,0.0,0.0,0.0,101.88
6,8,4,0,,,,0.05173337,0.0,0.0,0.0,207.69
6,9,4,0,,,,0.08008336,0.0,0.0,0.0,467.3
6,10,4,0,,,,0.060516737,0.0,0.0,0.0,559.41
6,11,4,0,,,,0.059600063,0.0,0.0,0.0,657.04
6,12,4,0,,,,0.06693339,0.0,0.0,0.0,674.11
6,13,4,0,,,,0.13098335,0.0,0.0,0.0,679.42
6,14,4,0,,,,0.21475,0.0,0.0,0.0,683.07
6,15,4,0,,,,0.53328335,0.0,0.0,0.0,647.73
6,16,4,0,,,,1.8105,0.0,0.0,0.0,527.57
6,17,4,0,,,,1.5774833,0.0,0.0,0.0,368.56
6,18,4,0,,,,0.41995,0.0,0.0,0.0,179.42
6,19,4,0,,,,1.02915,0.0,0.0,0.0,47.26
6,20,4,0,,,,0.7556,0.0,0.0,0.0,13.5
6,21,4,0,,,,0.71926665,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.07335,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.11560001,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.109425016,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.08996667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.083000004,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.38541666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.50065005,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.023616737,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.053316705,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.052766725,0.0,0.0,0.0,8.91
6,8,5,0,,,,0.19870006,0.0,0.0,0.0,52.42
6,9,5,0,,,,1.6051834,0.0,0.0,0.0,169.06
6,10,5,0,,,,0.61140007,0.0,0.0,0.0,422.03
6,11,5,0,,,,0.5758334,0.0,0.0,0.0,691.97
6,12,5,0,,,,1.7407334,0.0,0.0,0.0,774.05
6,13,5,0,,,,1.3735167,0.0,0.0,0.0,767.85
6,14,5,0,,,,2.48405,0.0,0.0,0.0,707.11
6,15,5,0,,,,2.0258,0.0,0.0,0.0,661.04
6,16,5,0,,,,1.57595,0.0,0.0,0.0,535.62
6,17,5,0,,,,1.3391334,0.0,0.0,0.0,367.9
6,18,5,0,,,,1.8771167,0.0,0.0,0.0,181.03
6,19,5,0,,,,0.878,0.0,0.0,0.0,47.96
6,20,5,0,,,,0.422025,0.0,0.0,0.0,14.12
6,21,5,0,,,,0.47206667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.4541833,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.2889167,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.15457337,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.64938337,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.12203335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.14146668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41413334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.20528334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.15788335,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.13543335,0.0,0.0,0.0,93.5
6,8,6,0,,,,0.16660002,0.0,0.0,0.0,284.73
6,9,6,0,,,,0.8552333,0.0,0.0,0.0,458.03
6,10,6,0,,,,2.8026667,0.0,0.0,0.0,599.43
6,11,6,0,,,,2.0875833,0.0,0.0,0.0,699.31
6,12,6,0,,,,2.5435834,0.0,0.0,0.0,614.35
6,13,6,0,,,,2.2834,0.0,0.0,0.0,623.28
6,14,6,0,,,,1.6762167,0.0,0.0,0.0,631.41
6,15,6,0,,,,0.2005667,0.0,0.0,0.0,452.89
6,16,6,0,,,,2.5466166,0.0,0.0,0.0,113.14
6,17,6,0,,,,1.23315,0.0,0.0,0.0,156.88
6,18,6,0,,,,0.92831665,0.0,0.0,0.0,126.0
6,19,6,0,,,,0.941,0.0,0.0,0.0,58.44
6,20,6,0,,,,0.5621833,0.0,0.0,0.0,7.26
6,21,6,0,,,,0.5333833,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.67841667,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.26338333,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.9306583,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.4237334,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.0751166,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.51273334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.059266675,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.08825003,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.119283356,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.09845,0.0,0.0,0.0,96.65
6,8,7,0,,,,0.053016677,0.0,0.0,0.0,253.4
6,9,7,0,,,,0.1017,0.0,0.0,0.0,442.11
6,10,7,0,,,,0.11051668,0.0,0.0,0.0,552.07
6,11,7,0,,,,0.08090002,0.0,0.0,0.0,582.93
6,12,7,0,,,,1.7418166,0.0,0.0,0.0,628.32
6,13,7,0,,,,0.2041,0.0,0.0,0.0,486.75
6,14,7,0,,,,1.3689,0.0,0.0,0.0,576.39
6,15,7,0,,,,0.9500667,0.0,0.0,0.0,353.78
6,16,7,0,,,,3.94285,0.0,0.0,0.0,57.29
6,17,7,0,,,,1.0682833,0.0,0.0,0.0,112.89
6,18,7,0,,,,3.3666832,0.0,0.0,0.0,24.39
6,19,7,0,,,,1.59435,0.0,0.0,0.0,37.65
6,20,7,0,,,,1.7812333,0.0,0.0,0.0,14.67
6,21,7,0,,,,1.5516666,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.2991333,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.48216668,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.086116694,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.040466726,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.07235004,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.4605167,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.5291833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.4929,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.27566668,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.05145006,0.0,0.0,0.0,27.99
6,8,1,0,,,,0.040183354,0.0,0.0,0.0,167.36
6,9,1,0,,,,0.052716665,0.0,0.0,0.0,232.89
6,10,1,0,,,,0.07101672,0.0,0.0,0.0,534.78
6,11,1,0,,,,0.08771672,0.0,0.0,0.0,373.23
6,12,1,0,,,,0.06885006,0.0,0.0,0.0,679.51
6,13,1,0,,,,0.14338335,0.0,0.0,0.0,679.59
6,14,1,0,,,,0.923275,0.0,0.0,0.0,749.15
