month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,15,1,0,,,,2.3445833,0.0,0.0,0.0,659.64
6,16,1,0,,,,1.5699834,0.0,0.0,0.0,495.39
6,17,1,0,,,,0.48946667,0.0,0.0,0.0,362.16
6,18,1,0,,,,0.7978667,0.0,0.0,0.0,158.48
6,19,1,0,,,,0.98095006,0.0,0.0,0.0,63.85
6,20,1,0,,,,1.0665667,0.0,0.0,0.0,6.34
6,21,1,0,,,,0.10241669,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.15385003,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.14108336,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.11481671,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.08983336,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.1070667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.55396664,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.60583335,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.52463335,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.06073338,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.09491671,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.13140005,0.0,0.0,0.0,18.27
6,9,2,0,,,,0.37365,0.0,0.0,0.0,284.44
6,10,2,0,,,,0.31011668,0.0,0.0,0.0,565.94
6,11,2,0,,,,0.1890167,0.0,0.0,0.0,577.98
6,12,2,0,,,,0.47416666,0.0,0.0,0.0,660.21
6,13,2,0,,,,0.18883334,0.0,0.0,0.0,562.72
6,14,2,0,,,,0.9815,0.0,0.0,0.0,612.96
6,15,2,0,,,,1.22425,0.0,0.0,0.0,531.3
6,16,2,0,,,,2.3899,0.0,0.0,0.0,434.04
6,17,2,0,,,,2.9371166,0.0,0.0,0.0,346.79
6,18,2,0,,,,1.3293166,0.0,0.0,0.0,179.36
6,19,2,0,,,,0.93486667,0.0,0.0,0.0,43.12
6,20,2,0,,,,0.431,0.0,0.0,0.0,14.08
6,21,2,0,,,,0.43178335,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.062400054,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.34295005,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.06928338,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.046950042,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.02496672,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.38861668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.6062833,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.39723337,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.076350056,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.05938339,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.03901674,0.0,0.0,0.0,77.49
6,9,3,0,,,,0.019783346,0.0,0.0,0.0,49.23
6,10,3,0,,,,0.28756675,0.0,0.0,0.0,452.46
6,11,3,0,,,,0.24563344,0.0,0.0,0.0,410.29
6,12,3,0,,,,0.21690008,0.0,0.0,0.0,744.8
6,13,3,0,,,,0.81515,0.0,0.0,0.0,689.24
6,14,3,0,,,,0.69561666,0.0,0.0,0.0,589.17
6,15,3,0,,,,0.7895833,0.0,0.0,0.0,576.88
6,16,3,0,,,,0.9450667,0.0,0.0,0.0,515.83
6,17,3,0,,,,1.1438667,0.0,0.0,0.0,344.11
6,18,3,0,,,,3.4077334,0.0,0.0,0.0,178.02
6,19,3,0,,,,1.18315,0.0,0.0,0.0,46.45
6,20,3,0,,,,1.37335,0.0,0.0,0.0,15.3
6,21,3,0,,,,2.1683333,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.5263334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.20016669,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.3833167,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.3432,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.110683344,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.4114,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6958167,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4303,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.11468336,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.112616695,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.14403337,0.0,0.0,0.0,281.51
6,9,4,0,,,,0.19328333,0.0,0.0,0.0,464.43
6,10,4,0,,,,0.21051668,0.0,0.0,0.0,599.2
6,11,4,0,,,,0.45356667,0.0,0.0,0.0,709.99
6,12,4,0,,,,2.5192833,0.0,0.0,0.0,765.1
6,13,4,0,,,,1.5136,0.0,0.0,0.0,749.03
6,14,4,0,,,,1.3882834,0.0,0.0,0.0,603.4
6,15,4,0,,,,0.54573333,0.0,0.0,0.0,524.37
6,16,4,0,,,,0.59281665,0.0,0.0,0.0,331.14
6,17,4,0,,,,1.8753667,0.0,0.0,0.0,182.46
6,18,4,0,,,,2.1342332,0.0,0.0,0.0,149.58
6,19,4,0,,,,1.54625,0.0,0.0,0.0,61.58
6,20,4,0,,,,1.8466333,0.0,0.0,0.0,17.16
6,21,4,0,,,,1.7256501,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.5167,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.45387778,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.21484166,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.63346666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.32055002,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.43940002,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.5684,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.1953667,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.22581667,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.1675,0.0,0.0,0.0,274.64
6,9,5,0,,,,0.06821667,0.0,0.0,0.0,442.26
6,10,5,0,,,,0.10011669,0.0,0.0,0.0,585.43
6,11,5,0,,,,0.1102667,0.0,0.0,0.0,692.64
6,12,5,0,,,,0.123716705,0.0,0.0,0.0,503.79
6,13,5,0,,,,0.4255,0.0,0.0,0.0,722.51
6,14,5,0,,,,0.61476666,0.0,0.0,0.0,569.56
6,15,5,0,,,,1.2003,0.0,0.0,0.0,38.68
6,16,5,0,,,,1.4846166,0.0,0.0,0.0,31.44
6,17,5,0,,,,1.5066,0.0,0.0,0.0,55.66
6,18,5,0,,,,1.1429167,0.0,0.0,0.0,136.71
6,19,5,0,,,,1.31675,0.0,0.0,0.0,43.55
6,20,5,0,,,,1.3450667,0.0,0.0,0.0,17.05
6,21,5,0,,,,1.3681667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.4890833,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.96171665,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.12603335,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.05330005,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.091200024,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.11128337,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.106100045,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.084150046,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.101616696,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.45215002,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.51088333,0.0,0.0,0.0,272.61
6,9,6,0,,,,0.56773335,0.0,0.0,0.0,441.44
6,10,6,0,,,,0.45175,0.0,0.0,0.0,551.85
6,11,6,0,,,,0.35573336,0.0,0.0,0.0,669.07
6,12,6,0,,,,0.053566724,0.0,0.0,0.0,737.85
6,13,6,0,,,,0.26595008,0.0,0.0,0.0,751.03
6,14,6,0,,,,0.2935667,0.0,0.0,0.0,708.68
6,15,6,0,,,,0.32255003,0.0,0.0,0.0,631.15
6,16,6,0,,,,0.51425004,0.0,0.0,0.0,509.48
6,17,6,0,,,,0.09165005,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.8944,0.0,0.0,0.0,185.24
6,19,6,0,,,,0.5583834,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.2837167,0.0,0.0,0.0,17.45
6,21,6,0,,,,0.45170003,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.83245,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.9744833,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2463334,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.1597,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.86361665,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.28803337,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.05511672,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.057016715,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.092950046,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.15650003,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.4554,0.0,0.0,0.0,273.32
6,9,7,0,,,,0.24131669,0.0,0.0,0.0,446.34
6,10,7,0,,,,0.03738341,0.0,0.0,0.0,588.07
6,11,7,0,,,,0.02705009,0.0,0.0,0.0,705.44
6,12,7,0,,,,0.020033428,0.0,0.0,0.0,757.32
6,13,7,0,,,,0.019483432,0.0,0.0,0.0,715.73
6,14,7,0,,,,0.015033437,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.01198341,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.012083408,0.0,0.0,0.0,496.18
6,17,7,0,,,,0.15718336,0.0,0.0,0.0,338.42
6,18,7,0,,,,0.6845667,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.9996833,0.0,0.0,0.0,45.38
6,20,7,0,,,,0.72805,0.0,0.0,0.0,18.05
6,21,7,0,,,,0.8577167,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.6766,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.27315003,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.14733335,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.1395667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.14000003,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.3587667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.53118336,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.38273335,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.12593333,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.20565,0.0,0.0,0.0,100.87
6,8,1,0,,,,0.16055,0.0,0.0,0.0,268.33
6,9,1,0,,,,0.09701667,0.0,0.0,0.0,441.24
6,10,1,0,,,,0.13431668,0.0,0.0,0.0,581.58
6,11,1,0,,,,0.11603336,0.0,0.0,0.0,568.89
6,12,1,0,,,,0.1395167,0.0,0.0,0.0,643.2
6,13,1,0,,,,0.20106667,0.0,0.0,0.0,564.08
6,14,1,0,,,,0.24768333,0.0,0.0,0.0,604.86
6,15,1,0,,,,0.19833334,0.0,0.0,0.0,517.95
6,16,1,0,,,,0.43658334,0.0,0.0,0.0,424.09
6,17,1,0,,,,0.12526669,0.0,0.0,0.0,334.87
6,18,1,0,,,,1.1566334,0.0,0.0,0.0,184.88
6,19,1,0,,,,1.0029334,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.57255,0.0,0.0,0.0,18.0
6,21,1,0,,,,0.57951665,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.84138334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.35475,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.099883355,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.065350056,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.037866734,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.34858337,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.48813334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.3093167,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.03318341,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.029316755,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.11540004,0.0,0.0,0.0,247.32
6,9,2,0,,,,0.016666668,0.0,0.0,0.0,444.22
6,10,2,0,,,,0.014633431,0.0,0.0,0.0,584.77
6,11,2,0,,,,0.008066781,0.0,0.0,0.0,696.09
6,12,2,0,,,,0.0034167827,0.0,0.0,0.0,744.58
6,13,2,0,,,,0.01185003,0.0,0.0,0.0,731.57
6,14,2,0,,,,0.23208334,0.0,0.0,0.0,682.1
6,15,2,0,,,,0.92555,0.0,0.0,0.0,184.78
6,16,2,0,,,,0.46758336,0.0,0.0,0.0,193.85
6,17,2,0,,,,0.7216334,0.0,0.0,0.0,91.71
6,18,2,0,,,,0.4149834,0.0,0.0,0.0,169.86
6,19,2,0,,,,1.3269334,0.0,0.0,0.0,46.5
6,20,2,0,,,,1.5520333,0.0,0.0,0.0,18.66
6,21,2,0,,,,1.6424667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.64645,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.36683333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.25815007,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.10021668,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.039000023,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.43111667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.54788333,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.46495003,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.11238335,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.08165003,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.07218337,0.0,0.0,0.0,216.98
6,9,3,0,,,,0.06725,0.0,0.0,0.0,382.04
6,10,3,0,,,,0.2427834,0.0,0.0,0.0,443.39
6,11,3,0,,,,0.12391677,0.0,0.0,0.0,578.44
6,12,3,0,,,,0.56320006,0.0,0.0,0.0,656.74
6,13,3,0,,,,0.6397667,0.0,0.0,0.0,670.77
6,14,3,0,,,,3.5901666,0.0,0.0,0.0,665.37
6,15,3,0,,,,2.7680833,0.0,0.0,0.0,139.97
6,16,3,0,,,,1.6273416,0.0,0.0,0.0,481.83
6,17,3,0,,,,1.71985,0.0,0.0,0.0,306.06
6,18,3,0,,,,1.0280833,0.0,0.0,0.0,102.74
6,19,3,0,,,,0.87469167,0.0,0.0,0.0,50.71
6,20,3,0,,,,1.67355,0.0,0.0,0.0,6.59
6,21,3,0,,,,1.3165,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.8820167,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.79475,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.12846668,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.06620005,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.079183385,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.36866668,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6041333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.09700006,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.055666726,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.104866706,0.0,0.0,0.0,100.33
6,8,4,0,,,,0.12503333,0.0,0.0,0.0,262.23
6,9,4,0,,,,0.11051667,0.0,0.0,0.0,426.71
6,10,4,0,,,,1.13775,0.0,0.0,0.0,567.01
6,11,4,0,,,,2.26205,0.0,0.0,0.0,684.35
6,12,4,0,,,,0.07908338,0.0,0.0,0.0,753.07
6,13,4,0,,,,0.56810004,0.0,0.0,0.0,764.88
6,14,4,0,,,,3.09915,0.0,0.0,0.0,745.51
6,15,4,0,,,,3.0601833,0.0,0.0,0.0,653.6
6,16,4,0,,,,0.5531833,0.0,0.0,0.0,530.65
6,17,4,0,,,,2.7081666,0.0,0.0,0.0,317.01
6,18,4,0,,,,2.2251666,0.0,0.0,0.0,156.81
6,19,4,0,,,,1.3486167,0.0,0.0,0.0,45.0
6,20,4,0,,,,1.6992333,0.0,0.0,0.0,19.77
6,21,4,0,,,,3.1210666,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.3322,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.70353335,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.109150045,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.06525003,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.0171667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.37616667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.7417,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.29083335,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.019350082,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.070200056,0.0,0.0,0.0,106.33
6,8,5,0,,,,0.15635002,0.0,0.0,0.0,159.26
6,9,5,0,,,,1.7880334,0.0,0.0,0.0,153.47
6,10,5,0,,,,2.518725,0.0,0.0,0.0,547.04
6,11,5,0,,,,0.95528334,0.0,0.0,0.0,648.91
6,12,5,0,,,,3.2632167,0.0,0.0,0.0,586.93
6,13,5,0,,,,1.7847834,0.0,0.0,0.0,659.11
6,14,5,0,,,,1.3337834,0.0,0.0,0.0,618.39
6,15,5,0,,,,3.1451166,0.0,0.0,0.0,592.39
6,16,5,0,,,,2.1053,0.0,0.0,0.0,505.43
6,17,5,0,,,,2.4464333,0.0,0.0,0.0,356.52
6,18,5,0,,,,1.8425333,0.0,0.0,0.0,177.03
6,19,5,0,,,,0.9692,0.0,0.0,0.0,50.83
6,20,5,0,,,,1.0276667,0.0,0.0,0.0,19.76
6,21,5,0,,,,1.0037167,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.7360334,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.5528834,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.5418584,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.1232333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.19177501,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.10263334,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.07881668,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.046233337,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.058000028,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.32363334,0.0,0.0,0.0,98.83
6,8,6,0,,,,0.80696666,0.0,0.0,0.0,123.3
6,9,6,0,,,,0.6974,0.0,0.0,0.0,254.65
6,10,6,0,,,,0.9648167,0.0,0.0,0.0,451.96
6,11,6,0,,,,2.2882,0.0,0.0,0.0,646.66
6,12,6,0,,,,3.4062834,0.0,0.0,0.0,695.53
6,13,6,0,,,,2.61325,0.0,0.0,0.0,698.04
6,14,6,0,,,,2.4892833,0.0,0.0,0.0,670.44
6,15,6,0,,,,2.13115,0.0,0.0,0.0,472.62
6,16,6,0,,,,1.3245667,0.0,0.0,0.0,53.13
6,17,6,0,,,,2.7463834,0.0,0.0,0.0,27.22
6,18,6,0,,,,3.0171,0.0,0.0,0.0,49.28
6,19,6,0,,,,1.1821667,0.0,0.0,0.0,61.78
6,20,6,0,,,,0.96713334,0.0,0.0,0.0,17.7
6,21,6,0,,,,1.0508167,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.7353333,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.0747666,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.223875,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.44125,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.41921666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.06338336,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.30498335,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.07141669,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.094700046,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.3644834,0.0,0.0,0.0,103.05
6,8,7,0,,,,0.51100004,0.0,0.0,0.0,266.6
6,9,7,0,,,,1.8881,0.0,0.0,0.0,438.14
6,10,7,0,,,,1.44235,0.0,0.0,0.0,592.77
6,11,7,0,,,,3.1836166,0.0,0.0,0.0,706.28
6,12,7,0,,,,2.13085,0.0,0.0,0.0,748.13
6,13,7,0,,,,1.7352333,0.0,0.0,0.0,754.72
6,14,7,0,,,,2.17905,0.0,0.0,0.0,726.21
6,15,7,0,,,,1.6578333,0.0,0.0,0.0,621.97
6,16,7,0,,,,2.7066333,0.0,0.0,0.0,487.88
6,17,7,0,,,,1.5008667,0.0,0.0,0.0,350.44
6,18,7,0,,,,2.3202834,0.0,0.0,0.0,191.35
6,19,7,0,,,,1.1793667,0.0,0.0,0.0,45.29
6,20,7,0,,,,1.1732833,0.0,0.0,0.0,20.62
6,21,7,0,,,,0.7716667,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.49510005,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.0250666,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.55560833,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.47271666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6979167,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.49195004,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.07735003,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.012150067,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.36815003,0.0,0.0,0.0,2.02
6,7,1,0,,,,0.44098333,0.0,0.0,0.0,107.93
6,8,1,0,,,,0.39990002,0.0,0.0,0.0,277.76
6,9,1,0,,,,0.5765333,0.0,0.0,0.0,459.37
6,10,1,0,,,,1.6994166,0.0,0.0,0.0,578.59
6,11,1,0,,,,0.8294167,0.0,0.0,0.0,656.83
6,12,1,0,,,,0.7759834,0.0,0.0,0.0,689.34
6,13,1,0,,,,3.56565,0.0,0.0,0.0,661.74
6,14,1,0,,,,0.9365,0.0,0.0,0.0,559.16
6,15,1,0,,,,3.3752434,0.0,0.0,0.0,515.85
6,16,1,0,,,,1.9396167,0.0,0.0,0.0,326.35
6,17,1,0,,,,1.6845833,0.0,0.0,0.0,301.12
6,18,1,0,,,,2.41025,0.0,0.0,0.0,189.1
6,19,1,0,,,,3.2182167,0.0,0.0,0.0,44.8
6,20,1,0,,,,3.27345,0.0,0.0,0.0,20.46
6,21,1,0,,,,3.2107666,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.8865833,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.9926833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7908583,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.50373334,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.42335,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6858167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.61733335,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.28221673,0.0,0.0,0.0,1.61
6,6,2,0,,,,0.17475004,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.8732333,0.0,0.0,0.0,94.92
6,8,2,0,,,,2.1689832,0.0,0.0,0.0,263.59
6,9,2,0,,,,0.6912,0.0,0.0,0.0,403.17
6,10,2,0,,,,1.9170667,0.0,0.0,0.0,570.7
6,11,2,0,,,,2.4944,0.0,0.0,0.0,631.56
6,12,2,0,,,,2.7852666,0.0,0.0,0.0,207.91
6,13,2,0,,,,1.6416833,0.0,0.0,0.0,517.15
6,14,2,0,,,,2.0337667,0.0,0.0,0.0,541.0
6,15,2,0,,,,3.0291834,0.0,0.0,0.0,561.06
6,16,2,0,,,,3.8058167,0.0,0.0,0.0,522.32
6,17,2,0,,,,2.47715,0.0,0.0,0.0,363.85
6,18,2,0,,,,4.506067,0.0,0.0,0.0,185.36
6,19,2,0,,,,3.2070668,0.0,0.0,0.0,45.05
6,20,2,0,,,,2.2899666,0.0,0.0,0.0,20.35
6,21,2,0,,,,2.0159667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.5483333,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.2825167,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.2849083,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.2230667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.9817167,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.17845,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.70336664,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.27203333,0.0,0.0,0.0,1.59
6,6,3,0,,,,0.19646667,0.0,0.0,0.0,36.42
6,7,3,0,,,,1.44505,0.0,0.0,0.0,96.18
6,8,3,0,,,,0.23953335,0.0,0.0,0.0,264.84
6,9,3,0,,,,0.61825,0.0,0.0,0.0,435.95
6,10,3,0,,,,1.8143834,0.0,0.0,0.0,569.42
6,11,3,0,,,,1.8246667,0.0,0.0,0.0,670.87
6,12,3,0,,,,1.5309167,0.0,0.0,0.0,702.96
6,13,3,0,,,,2.72385,0.0,0.0,0.0,741.1
6,14,3,0,,,,2.1135166,0.0,0.0,0.0,715.43
6,15,3,0,,,,3.8650832,0.0,0.0,0.0,637.19
6,16,3,0,,,,2.8293,0.0,0.0,0.0,513.6
6,17,3,0,,,,3.0007167,0.0,0.0,0.0,353.18
6,18,3,0,,,,2.5352833,0.0,0.0,0.0,189.49
6,19,3,0,,,,2.2884166,0.0,0.0,0.0,48.79
6,20,3,0,,,,2.26795,0.0,0.0,0.0,20.26
6,21,3,0,,,,3.7138,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.98733336,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.5409167,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.810225,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.4318167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.3544,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6565167,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.68985,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5706584,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.10978335,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.27066675,0.0,0.0,0.0,104.76
6,8,4,0,,,,0.38038337,0.0,0.0,0.0,256.81
6,9,4,0,,,,0.78355,0.0,0.0,0.0,425.56
6,10,4,0,,,,1.5866333,0.0,0.0,0.0,566.63
6,11,4,0,,,,1.25155,0.0,0.0,0.0,671.03
6,12,4,0,,,,1.35105,0.0,0.0,0.0,655.62
6,13,4,0,,,,1.8091167,0.0,0.0,0.0,713.48
6,14,4,0,,,,2.4303,0.0,0.0,0.0,669.16
6,15,4,0,,,,2.1831167,0.0,0.0,0.0,605.15
6,16,4,0,,,,2.2292666,0.0,0.0,0.0,502.21
6,17,4,0,,,,2.47355,0.0,0.0,0.0,363.85
6,18,4,0,,,,2.6018834,0.0,0.0,0.0,190.04
6,19,4,0,,,,1.9244,0.0,0.0,0.0,44.34
6,20,4,0,,,,0.9885,0.0,0.0,0.0,17.18
6,21,4,0,,,,2.4452667,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.60938334,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.66013336,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.37988335,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.38583335,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.37050006,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5593167,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.8965,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.20875,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.34758335,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.08190004,0.0,0.0,0.0,49.49
6,8,5,0,,,,0.2931667,0.0,0.0,0.0,154.93
6,9,5,0,,,,0.8656,0.0,0.0,0.0,54.86
6,10,5,0,,,,0.96585,0.0,0.0,0.0,132.87
6,11,5,0,,,,1.98195,0.0,0.0,0.0,457.67
6,12,5,0,,,,2.9993334,0.0,0.0,0.0,549.23
6,13,5,0,,,,1.8069167,0.0,0.0,0.0,721.52
6,14,5,0,,,,3.0405667,0.0,0.0,0.0,665.51
6,15,5,0,,,,1.9717667,0.0,0.0,0.0,584.31
6,16,5,0,,,,1.8848833,0.0,0.0,0.0,453.34
6,17,5,0,,,,2.4019167,0.0,0.0,0.0,223.53
6,18,5,0,,,,3.2901332,0.0,0.0,0.0,14.31
6,19,5,0,,,,1.3096334,0.0,0.0,0.0,13.09
6,20,5,0,,,,1.2499666,0.0,0.0,0.0,1.48
6,21,5,0,,,,0.8295667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1227666,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.1190833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.4711417,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.3246334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.33020005,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.34911668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.36476672,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.21010004,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.27280003,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.32931674,0.0,0.0,0.0,11.7
6,8,6,0,,,,0.39893338,0.0,0.0,0.0,160.66
6,9,6,0,,,,0.5906334,0.0,0.0,0.0,330.04
6,10,6,0,,,,0.9089,0.0,0.0,0.0,574.0
6,11,6,0,,,,1.3726667,0.0,0.0,0.0,683.91
6,12,6,0,,,,2.3626,0.0,0.0,0.0,733.94
6,13,6,0,,,,2.0282333,0.0,0.0,0.0,758.37
6,14,6,0,,,,1.2992166,0.0,0.0,0.0,744.35
6,15,6,0,,,,2.1601334,0.0,0.0,0.0,649.4
6,16,6,0,,,,2.70765,0.0,0.0,0.0,528.87
6,17,6,0,,,,2.8131166,0.0,0.0,0.0,363.96
6,18,6,0,,,,2.0415168,0.0,0.0,0.0,191.0
6,19,6,0,,,,2.0601332,0.0,0.0,0.0,49.64
6,20,6,0,,,,2.3443832,0.0,0.0,0.0,21.11
6,21,6,0,,,,0.9436833,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.3633,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.2378833,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.55449164,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.38455,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.56180835,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.54795,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.29683334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.37208337,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.28081667,0.0,0.0,0.0,25.73
6,7,7,0,,,,1.7864833,0.0,0.0,0.0,100.01
6,8,7,0,,,,0.67966664,0.0,0.0,0.0,277.41
6,9,7,0,,,,1.5469667,0.0,0.0,0.0,457.01
6,10,7,0,,,,0.9916833,0.0,0.0,0.0,523.89
6,11,7,0,,,,2.1520166,0.0,0.0,0.0,719.59
6,12,7,0,,,,1.67435,0.0,0.0,0.0,783.55
6,13,7,0,,,,0.5168667,0.0,0.0,0.0,797.14
6,14,7,0,,,,3.3742,0.0,0.0,0.0,776.84
6,15,7,0,,,,1.1617833,0.0,0.0,0.0,681.62
6,16,7,0,,,,3.7561417,0.0,0.0,0.0,558.81
6,17,7,0,,,,1.0560555,0.0,0.0,0.0,394.95
6,18,7,0,,,,2.86015,0.0,0.0,0.0,201.59
6,19,7,0,,,,1.7198167,0.0,0.0,0.0,37.66
6,20,7,0,,,,1.4583334,0.0,0.0,0.0,21.12
6,21,7,0,,,,1.6643833,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.30415,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.5254,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6367,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.63185,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.69871664,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.86943334,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.0756167,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.7423,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.49625,0.0,0.0,0.0,29.19
6,7,1,0,,,,0.66181666,0.0,0.0,0.0,104.21
6,8,1,0,,,,1.52495,0.0,0.0,0.0,270.41
6,9,1,0,,,,0.46091667,0.0,0.0,0.0,441.43
6,10,1,0,,,,2.6958,0.0,0.0,0.0,560.78
6,11,1,0,,,,0.74028337,0.0,0.0,0.0,663.13
6,12,1,0,,,,2.6966,0.0,0.0,0.0,713.46
6,13,1,0,,,,2.6899834,0.0,0.0,0.0,739.14
6,14,1,0,,,,2.6357167,0.0,0.0,0.0,704.98
6,15,1,0,,,,3.4841,0.0,0.0,0.0,622.35
6,16,1,0,,,,3.3875334,0.0,0.0,0.0,507.75
6,17,1,0,,,,2.2311833,0.0,0.0,0.0,341.97
6,18,1,0,,,,4.189083,0.0,0.0,0.0,198.14
6,19,1,0,,,,3.8249667,0.0,0.0,0.0,51.17
6,20,1,0,,,,2.5643833,0.0,0.0,0.0,20.95
6,21,1,0,,,,2.5297334,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.0089166,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.6795667,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.6037083,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.64235,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.59311664,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.78141665,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.0067166,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.24286668,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.43155003,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.14420003,0.0,0.0,0.0,95.26
6,8,2,0,,,,1.5642667,0.0,0.0,0.0,217.94
6,9,2,0,,,,0.94555,0.0,0.0,0.0,407.09
6,10,2,0,,,,0.5201667,0.0,0.0,0.0,558.05
6,11,2,0,,,,1.3903,0.0,0.0,0.0,499.53
6,12,2,0,,,,2.3514333,0.0,0.0,0.0,47.7
6,13,2,0,,,,1.7632166,0.0,0.0,0.0,66.82
6,14,2,0,,,,3.5139334,0.0,0.0,0.0,78.57
6,15,2,0,,,,2.8874,0.0,0.0,0.0,85.09
6,16,2,0,,,,3.0745,0.0,0.0,0.0,461.89
6,17,2,0,,,,3.1329,0.0,0.0,0.0,66.6
6,18,2,0,,,,3.6807168,0.0,0.0,0.0,181.32
6,19,2,0,,,,3.8114,0.0,0.0,0.0,47.93
6,20,2,0,,,,1.9684334,0.0,0.0,0.0,2.34
6,21,2,0,,,,1.8151333,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1471666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1067834,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.8342583,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.70883334,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.60941666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.8797167,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.11085,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.5093333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.5168833,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.5436,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.55965,0.0,0.0,0.0,218.56
6,9,3,0,,,,0.49753332,0.0,0.0,0.0,170.65
6,10,3,0,,,,0.51856667,0.0,0.0,0.0,190.47
6,11,3,0,,,,0.9927833,0.0,0.0,0.0,208.76
6,12,3,0,,,,1.0398667,0.0,0.0,0.0,495.0
6,13,3,0,,,,2.6655333,0.0,0.0,0.0,260.66
6,14,3,0,,,,1.0136,0.0,0.0,0.0,242.12
6,15,3,0,,,,1.6023,0.0,0.0,0.0,539.21
6,16,3,0,,,,2.9881334,0.0,0.0,0.0,544.36
6,17,3,0,,,,0.57163334,0.0,0.0,0.0,255.14
6,18,3,0,,,,2.2290168,0.0,0.0,0.0,15.63
6,19,3,0,,,,1.06535,0.0,0.0,0.0,73.2
6,20,3,0,,,,2.1895332,0.0,0.0,0.0,10.31
6,21,3,0,,,,1.0194334,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.42516667,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.39511666,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.40451667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.18198335,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.1848667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.52030003,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.7557667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.17120002,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.19648333,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.28285,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.28606668,0.0,0.0,0.0,287.66
6,9,4,0,,,,0.71991664,0.0,0.0,0.0,483.22
6,10,4,0,,,,1.1108,0.0,0.0,0.0,604.5
6,11,4,0,,,,0.3879667,0.0,0.0,0.0,626.95
6,12,4,0,,,,1.0935833,0.0,0.0,0.0,464.18
6,13,4,0,,,,0.92146665,0.0,0.0,0.0,667.53
6,14,4,0,,,,2.0720832,0.0,0.0,0.0,120.37
6,15,4,0,,,,1.7076833,0.0,0.0,0.0,314.04
6,16,4,0,,,,1.6369,0.0,0.0,0.0,83.74
6,17,4,0,,,,1.2394167,0.0,0.0,0.0,315.22
6,18,4,0,,,,1.1119833,0.0,0.0,0.0,167.09
6,19,4,0,,,,0.6886,0.0,0.0,0.0,40.26
6,20,4,0,,,,0.76168334,0.0,0.0,0.0,20.72
6,21,4,0,,,,0.48515,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.5029667,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.52218336,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.8601,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.32851666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.2586167,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.45975,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.7008,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.18160003,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.15653336,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.18521668,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.46088332,0.0,0.0,0.0,50.33
6,9,5,0,,,,1.5159,0.0,0.0,0.0,92.18
6,10,5,0,,,,0.7308,0.0,0.0,0.0,378.8
6,11,5,0,,,,1.2764834,0.0,0.0,0.0,696.78
6,12,5,0,,,,0.82186675,0.0,0.0,0.0,441.16
6,13,5,0,,,,2.11345,0.0,0.0,0.0,535.93
6,14,5,0,,,,3.46085,0.0,0.0,0.0,584.37
6,15,5,0,,,,0.9788333,0.0,0.0,0.0,680.57
6,16,5,0,,,,1.0315,0.0,0.0,0.0,424.74
6,17,5,0,,,,1.5066,0.0,0.0,0.0,390.19
6,18,5,0,,,,3.59855,0.0,0.0,0.0,192.68
6,19,5,0,,,,3.3130667,0.0,0.0,0.0,44.26
6,20,5,0,,,,2.0213666,0.0,0.0,0.0,21.33
6,21,5,0,,,,1.23865,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.1430167,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.36533335,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7220167,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.38288334,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.38665,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.39515,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.1739167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.41378337,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.19881669,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.39423335,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.29180008,0.0,0.0,0.0,264.07
7,9,6,0,,,,0.89748335,0.0,0.0,0.0,438.36
7,10,6,0,,,,0.95995003,0.0,0.0,0.0,587.05
7,11,6,0,,,,0.8535333,0.0,0.0,0.0,684.31
7,12,6,0,,,,0.97188336,0.0,0.0,0.0,736.15
7,13,6,0,,,,1.1417834,0.0,0.0,0.0,757.63
7,14,6,0,,,,1.4380459,0.0,0.0,0.0,728.24
7,15,6,0,,,,2.5333834,0.0,0.0,0.0,645.67
7,16,6,0,,,,1.5688167,0.0,0.0,0.0,534.61
7,17,6,0,,,,1.4225833,0.0,0.0,0.0,373.48
7,18,6,0,,,,2.0668166,0.0,0.0,0.0,193.25
7,19,6,0,,,,0.80315006,0.0,0.0,0.0,52.03
7,20,6,0,,,,0.9792,0.0,0.0,0.0,19.49
7,21,6,0,,,,1.6410167,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.0221918,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.817,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2591584,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.62210834,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.34003332,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.51771665,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.25255,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.27543333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28203332,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.28551668,0.0,0.0,0.0,97.95
7,8,7,0,,,,0.5140833,0.0,0.0,0.0,225.87
7,9,7,0,,,,0.50056666,0.0,0.0,0.0,393.48
7,10,7,0,,,,0.56738335,0.0,0.0,0.0,319.71
7,11,7,0,,,,0.7586834,0.0,0.0,0.0,652.0
7,12,7,0,,,,1.5964,0.0,0.0,0.0,669.68
7,13,7,0,,,,2.1040833,0.0,0.0,0.0,232.5
7,14,7,0,,,,1.8173167,0.0,0.0,0.0,126.59
7,15,7,0,,,,1.4790167,0.0,0.0,0.0,322.32
7,16,7,0,,,,2.2674167,0.0,0.0,0.0,515.49
7,17,7,0,,,,1.4357333,0.0,0.0,0.0,185.24
7,18,7,0,,,,2.9523335,0.0,0.0,0.0,184.46
7,19,7,0,,,,2.98275,0.0,0.0,0.0,54.69
7,20,7,0,,,,1.9827833,0.0,0.0,0.0,19.44
7,21,7,0,,,,1.3232334,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.6440334,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.41605,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.55661666,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.42206666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.41575,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7442,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.82243335,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.52125,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.8269333,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.38723335,0.0,0.0,0.0,88.42
7,8,1,0,,,,0.30721667,0.0,0.0,0.0,274.14
7,9,1,0,,,,0.93186665,0.0,0.0,0.0,462.98
7,10,1,0,,,,1.3028667,0.0,0.0,0.0,625.08
7,11,1,0,,,,0.5036,0.0,0.0,0.0,723.58
7,12,1,0,,,,0.55943334,0.0,0.0,0.0,605.93
7,13,1,0,,,,1.8612334,0.0,0.0,0.0,636.66
7,14,1,0,,,,2.10295,0.0,0.0,0.0,707.46
7,15,1,0,,,,1.41545,0.0,0.0,0.0,620.33
7,16,1,0,,,,3.14355,0.0,0.0,0.0,526.77
7,17,1,0,,,,1.60055,0.0,0.0,0.0,339.2
7,18,1,0,,,,2.0120332,0.0,0.0,0.0,191.05
7,19,1,0,,,,2.0054,0.0,0.0,0.0,73.8
7,20,1,0,,,,1.2067167,0.0,0.0,0.0,21.66
7,21,1,0,,,,1.8147334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2376667,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.71535,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0349166,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0338111,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.62438333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.4914,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.4811,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.44985002,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.5021833,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.19118337,0.0,0.0,0.0,102.96
7,8,2,0,,,,0.5330667,0.0,0.0,0.0,247.95
7,9,2,0,,,,1.0292333,0.0,0.0,0.0,469.21
7,10,2,0,,,,0.60328335,0.0,0.0,0.0,609.59
7,11,2,0,,,,0.40903333,0.0,0.0,0.0,459.7
7,12,2,0,,,,3.0706334,0.0,0.0,0.0,607.74
7,13,2,0,,,,0.89051664,0.0,0.0,0.0,662.93
7,14,2,0,,,,1.6404834,0.0,0.0,0.0,557.53
7,15,2,0,,,,1.5493166,0.0,0.0,0.0,344.08
7,16,2,0,,,,3.8832333,0.0,0.0,0.0,326.42
7,17,2,0,,,,1.3086166,0.0,0.0,0.0,165.09
7,18,2,0,,,,2.6437666,0.0,0.0,0.0,190.2
7,19,2,0,,,,1.0601667,0.0,0.0,0.0,69.21
7,20,2,0,,,,2.69205,0.0,0.0,0.0,20.63
7,21,2,0,,,,1.3453667,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.90175,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.7740166,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5186667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6274,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.25018334,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.2084,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.16850002,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.16448338,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.20513335,0.0,0.0,0.0,35.76
7,7,3,0,,,,0.57748336,0.0,0.0,0.0,83.0
7,8,3,0,,,,0.78961664,0.0,0.0,0.0,266.19
7,9,3,0,,,,2.78725,0.0,0.0,0.0,451.76
7,10,3,0,,,,0.3757,0.0,0.0,0.0,614.7
7,11,3,0,,,,2.8802834,0.0,0.0,0.0,654.02
7,12,3,0,,,,1.3316833,0.0,0.0,0.0,628.25
7,13,3,0,,,,3.1339834,0.0,0.0,0.0,625.32
7,14,3,0,,,,4.1509333,0.0,0.0,0.0,571.17
7,15,3,0,,,,3.9264,0.0,0.0,0.0,533.06
7,16,3,0,,,,3.08665,0.0,0.0,0.0,391.09
7,17,3,0,,,,1.3189833,0.0,0.0,0.0,283.78
7,18,3,0,,,,2.4830832,0.0,0.0,0.0,142.23
7,19,3,0,,,,2.28575,0.0,0.0,0.0,8.06
7,20,3,0,,,,3.59985,0.0,0.0,0.0,1.16
7,21,3,0,,,,1.8890166,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.171,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0253167,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.7020083,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0198,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.61365,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.0666,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.1516334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.78206664,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.60355,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.47878334,0.0,0.0,0.0,89.89
7,8,4,0,,,,0.76303333,0.0,0.0,0.0,273.5
7,9,4,0,,,,2.7689,0.0,0.0,0.0,419.1
7,10,4,0,,,,1.009,0.0,0.0,0.0,592.35
7,11,4,0,,,,1.4562167,0.0,0.0,0.0,586.01
7,12,4,0,,,,2.72685,0.0,0.0,0.0,666.24
7,13,4,0,,,,3.9623833,0.0,0.0,0.0,641.59
7,14,4,0,,,,3.17945,0.0,0.0,0.0,723.97
7,15,4,0,,,,5.017317,0.0,0.0,0.0,663.62
7,16,4,0,,,,4.6389832,0.0,0.0,0.0,540.39
7,17,4,0,,,,4.8330336,0.0,0.0,0.0,395.86
7,18,4,0,,,,2.9297166,0.0,0.0,0.0,207.82
7,19,4,0,,,,3.9073834,0.0,0.0,0.0,56.89
7,20,4,0,,,,2.4244666,0.0,0.0,0.0,21.01
7,21,4,0,,,,3.7696667,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.5970833,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1552666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0234417,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7963,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.9044333,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.0775666,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.3369583,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.6830333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.44068336,0.0,0.0,0.0,1.21
7,7,5,0,,,,0.40100005,0.0,0.0,0.0,10.1
7,8,5,0,,,,1.2181667,0.0,0.0,0.0,231.17
7,9,5,0,,,,0.75205,0.0,0.0,0.0,304.44
7,10,5,0,,,,1.807,0.0,0.0,0.0,578.77
7,11,5,0,,,,1.90695,0.0,0.0,0.0,76.96
7,12,5,0,,,,2.5807166,0.0,0.0,0.0,173.37
7,13,5,0,,,,2.0962667,0.0,0.0,0.0,520.47
7,14,5,0,,,,3.9572666,0.0,0.0,0.0,461.3
7,15,5,0,,,,4.05245,0.0,0.0,0.0,662.5
7,16,5,0,,,,4.507817,0.0,0.0,0.0,281.98
7,17,5,0,,,,3.6703668,0.0,0.0,0.0,157.07
7,18,5,0,,,,2.3645666,0.0,0.0,0.0,113.83
7,19,5,0,,,,2.00415,0.0,0.0,0.0,5.9
7,20,5,0,,,,1.8890834,0.0,0.0,0.0,0.45
7,21,5,0,,,,1.6241167,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.6046834,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.7089334,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.3964083,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.2142167,0.0,0.0,0.0,0.0
7,2,6,0,,,,2.06075,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.50565,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.51988333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.8973167,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7109167,0.0,0.0,0.0,1.22
7,7,6,0,,,,1.3972334,0.0,0.0,0.0,8.34
7,8,6,0,,,,1.98795,0.0,0.0,0.0,43.51
7,9,6,0,,,,2.33905,0.0,0.0,0.0,193.25
7,10,6,0,,,,1.52545,0.0,0.0,0.0,566.62
7,11,6,0,,,,3.4602168,0.0,0.0,0.0,517.35
7,12,6,0,,,,1.5066,0.0,0.0,0.0,421.59
7,13,6,0,,,,3.8650334,0.0,0.0,0.0,513.75
7,14,6,0,,,,3.9225333,0.0,0.0,0.0,514.16
7,15,6,0,,,,4.857633,0.0,0.0,0.0,133.07
7,16,6,0,,,,4.9686666,0.0,0.0,0.0,323.88
7,17,6,0,,,,4.9091167,0.0,0.0,0.0,272.93
7,18,6,0,,,,4.8814,0.0,0.0,0.0,160.49
7,19,6,0,,,,4.7038,0.0,0.0,0.0,72.47
7,20,6,0,,,,4.4964,0.0,0.0,0.0,20.61
7,21,6,0,,,,4.162783,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.7809833,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.7300668,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9043083,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.16495,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0477667,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.08245,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.0347667,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.0445167,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0691,0.0,0.0,0.0,19.27
7,7,7,0,,,,1.3990166,0.0,0.0,0.0,87.63
7,8,7,0,,,,0.6375167,0.0,0.0,0.0,268.44
7,9,7,0,,,,1.15225,0.0,0.0,0.0,429.86
7,10,7,0,,,,1.5960833,0.0,0.0,0.0,570.93
7,11,7,0,,,,2.1302834,0.0,0.0,0.0,692.09
7,12,7,0,,,,3.1672332,0.0,0.0,0.0,699.43
7,13,7,0,,,,3.3996,0.0,0.0,0.0,416.54
7,14,7,0,,,,4.0024333,0.0,0.0,0.0,661.77
7,15,7,0,,,,2.3485334,0.0,0.0,0.0,555.9
7,16,7,0,,,,3.7113166,0.0,0.0,0.0,484.29
7,17,7,0,,,,3.2132833,0.0,0.0,0.0,227.48
7,18,7,0,,,,2.4189832,0.0,0.0,0.0,199.43
7,19,7,0,,,,2.1327333,0.0,0.0,0.0,51.5
7,20,7,0,,,,2.71845,0.0,0.0,0.0,16.29
7,21,7,0,,,,1.9351833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5529166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1431,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.5126916,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9917333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6382167,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0904167,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.1262833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.87098336,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.61221665,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.59000003,0.0,0.0,0.0,35.45
7,8,1,0,,,,0.92766666,0.0,0.0,0.0,194.93
7,9,1,0,,,,1.4390666,0.0,0.0,0.0,70.24
7,10,1,0,,,,0.9618,0.0,0.0,0.0,157.14
7,11,1,0,,,,2.09145,0.0,0.0,0.0,220.7
7,12,1,0,,,,1.2024333,0.0,0.0,0.0,721.58
7,13,1,0,,,,2.5466,0.0,0.0,0.0,602.41
7,14,1,0,,,,2.8693333,0.0,0.0,0.0,426.88
7,15,1,0,,,,2.5119,0.0,0.0,0.0,314.24
7,16,1,0,,,,2.35055,0.0,0.0,0.0,431.08
7,17,1,0,,,,3.8472834,0.0,0.0,0.0,284.86
7,18,1,0,,,,1.8852834,0.0,0.0,0.0,109.57
7,19,1,0,,,,2.9078333,0.0,0.0,0.0,72.61
7,20,1,0,,,,1.4759333,0.0,0.0,0.0,20.26
7,21,1,0,,,,1.5261834,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2873666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.9323,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.70404166,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.6594333,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.4850167,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.1366334,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0663167,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.6649,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.24446666,0.0,0.0,0.0,0.87
7,7,2,0,,,,0.6665,0.0,0.0,0.0,8.51
7,8,2,0,,,,2.6374667,0.0,0.0,0.0,33.76
7,9,2,0,,,,0.9094667,0.0,0.0,0.0,128.24
7,10,2,0,,,,3.1907666,0.0,0.0,0.0,245.13
7,11,2,0,,,,3.8175833,0.0,0.0,0.0,432.39
7,12,2,0,,,,1.7634833,0.0,0.0,0.0,542.47
7,13,2,0,,,,3.8193667,0.0,0.0,0.0,439.91
7,14,2,0,,,,3.3527,0.0,0.0,0.0,282.27
7,15,2,0,,,,1.6158333,0.0,0.0,0.0,259.16
7,16,2,0,,,,2.6330166,0.0,0.0,0.0,262.77
7,17,2,0,,,,2.5354834,0.0,0.0,0.0,265.21
7,18,2,0,,,,1.8424,0.0,0.0,0.0,186.14
7,19,2,0,,,,2.2554834,0.0,0.0,0.0,15.22
7,20,2,0,,,,2.2947,0.0,0.0,0.0,20.31
7,21,2,0,,,,0.70708334,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.78063333,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4713,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.61645,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.5258833,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.3041,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.97925,0.0,0.0,0.0,0.0
7,4,3,0,,,,2.1295834,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.34115,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.24725,0.0,0.0,0.0,28.73
7,7,3,0,,,,0.21816666,0.0,0.0,0.0,67.63
7,8,3,0,,,,0.5658167,0.0,0.0,0.0,68.28
7,9,3,0,,,,0.81158334,0.0,0.0,0.0,303.87
7,10,3,0,,,,0.7774334,0.0,0.0,0.0,451.04
7,11,3,0,,,,0.8466667,0.0,0.0,0.0,628.65
7,12,3,0,,,,1.24565,0.0,0.0,0.0,275.63
7,13,3,0,,,,1.3888667,0.0,0.0,0.0,377.22
7,14,3,0,,,,2.2387667,0.0,0.0,0.0,120.49
7,15,3,0,,,,2.8400834,0.0,0.0,0.0,463.98
7,16,3,0,,,,4.1555333,0.0,0.0,0.0,414.6
7,17,3,0,,,,0.64711666,0.0,0.0,0.0,385.21
7,18,3,0,,,,2.46175,0.0,0.0,0.0,53.65
7,19,3,0,,,,1.1149,0.0,0.0,0.0,56.4
7,20,3,0,,,,2.7437167,0.0,0.0,0.0,18.85
7,21,3,0,,,,1.7325,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.8348167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.54623336,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.50065,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.48151666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.48211667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.92295,0.0,0.0,0.0,0.0
7,4,4,0,,,,2.0200667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.52708334,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.18675001,0.0,0.0,0.0,28.74
7,7,4,0,,,,0.27511665,0.0,0.0,0.0,87.97
7,8,4,0,,,,0.52445,0.0,0.0,0.0,259.86
7,9,4,0,,,,1.35165,0.0,0.0,0.0,428.57
7,10,4,0,,,,1.32525,0.0,0.0,0.0,587.78
7,11,4,0,,,,0.67588335,0.0,0.0,0.0,667.11
7,12,4,0,,,,1.5593333,0.0,0.0,0.0,707.14
7,13,4,0,,,,1.0013167,0.0,0.0,0.0,712.05
7,14,4,0,,,,2.0623333,0.0,0.0,0.0,682.24
7,15,4,0,,,,2.7854166,0.0,0.0,0.0,502.6
7,16,4,0,,,,1.3393167,0.0,0.0,0.0,540.49
7,17,4,0,,,,3.4667168,0.0,0.0,0.0,252.56
7,18,4,0,,,,3.0836418,0.0,0.0,0.0,190.82
7,19,4,0,,,,2.8801832,0.0,0.0,0.0,48.61
7,20,4,0,,,,2.6791334,0.0,0.0,0.0,18.64
7,21,4,0,,,,3.9079332,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.6095166,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.37631667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.59734166,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7377833,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.34965,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.7484,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0657667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.5315,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.936,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.29641667,0.0,0.0,0.0,49.78
7,8,5,0,,,,0.570725,0.0,0.0,0.0,94.9
7,9,5,0,,,,0.5833167,0.0,0.0,0.0,331.24
7,10,5,0,,,,2.0169168,0.0,0.0,0.0,553.51
7,11,5,0,,,,0.5266,0.0,0.0,0.0,669.94
7,12,5,0,,,,2.94515,0.0,0.0,0.0,511.84
7,13,5,0,,,,1.2295834,0.0,0.0,0.0,289.31
7,14,5,0,,,,5.6427,0.0,0.0,0.0,49.37
7,15,5,0,,,,1.5734167,0.0,0.0,0.0,39.27
7,16,5,0,,,,4.2014666,0.0,0.0,0.0,164.84
7,17,5,0,,,,2.6740832,0.0,0.0,0.0,66.78
7,18,5,0,,,,3.5613666,0.0,0.0,0.0,182.02
7,19,5,0,,,,1.8196,0.0,0.0,0.0,68.23
7,20,5,0,,,,0.96676666,0.0,0.0,0.0,17.6
7,21,5,0,,,,1.2679,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.4776666,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.99275,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.89103335,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.47825,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.6905334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.41993338,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.37135005,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.3271334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.62835,0.0,0.0,0.0,0.85
7,7,6,0,,,,0.83095,0.0,0.0,0.0,7.8
7,8,6,0,,,,0.44618335,0.0,0.0,0.0,27.6
7,9,6,0,,,,1.3808666,0.0,0.0,0.0,89.49
7,10,6,0,,,,0.9235,0.0,0.0,0.0,98.36
7,11,6,0,,,,3.0997334,0.0,0.0,0.0,185.01
7,12,6,0,,,,1.85935,0.0,0.0,0.0,129.13
7,13,6,0,,,,2.9659333,0.0,0.0,0.0,106.53
7,14,6,0,,,,4.2987666,0.0,0.0,0.0,140.36
7,15,6,0,,,,4.127683,0.0,0.0,0.0,357.76
7,16,6,0,,,,4.11665,0.0,0.0,0.0,162.26
7,17,6,0,,,,2.42225,0.0,0.0,0.0,164.05
7,18,6,0,,,,1.4082167,0.0,0.0,0.0,186.08
7,19,6,0,,,,1.57475,0.0,0.0,0.0,69.32
7,20,6,0,,,,1.0616333,0.0,0.0,0.0,17.61
7,21,6,0,,,,0.89015,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0221666,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.81811666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.42419168,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.71405,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.7871,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.3689166,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.49505,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.2382333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.4815667,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.6332167,0.0,0.0,0.0,82.73
7,8,7,0,,,,1.3506167,0.0,0.0,0.0,254.03
7,9,7,0,,,,1.1856834,0.0,0.0,0.0,436.02
7,10,7,0,,,,1.3403667,0.0,0.0,0.0,600.67
7,11,7,0,,,,3.3740168,0.0,0.0,0.0,694.26
7,12,7,0,,,,3.2582,0.0,0.0,0.0,746.07
7,13,7,0,,,,1.8097,0.0,0.0,0.0,776.64
7,14,7,0,,,,2.6938834,0.0,0.0,0.0,748.24
7,15,7,0,,,,4.01755,0.0,0.0,0.0,659.69
7,16,7,0,,,,4.445483,0.0,0.0,0.0,424.99
7,17,7,0,,,,3.97005,0.0,0.0,0.0,313.27
7,18,7,0,,,,2.0866168,0.0,0.0,0.0,38.85
7,19,7,0,,,,2.01515,0.0,0.0,0.0,47.77
7,20,7,0,,,,1.2728667,0.0,0.0,0.0,17.36
7,21,7,0,,,,1.65555,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8100166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0813667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.84654164,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.81905,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.9533333,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.8750167,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4781834,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.84106666,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0115,0.0,0.0,0.0,0.49
7,7,1,0,,,,0.6686,0.0,0.0,0.0,7.79
7,8,1,0,,,,0.9540167,0.0,0.0,0.0,37.04
7,9,1,0,,,,0.97538334,0.0,0.0,0.0,33.23
7,10,1,0,,,,0.7673333,0.0,0.0,0.0,53.35
7,11,1,0,,,,1.1575167,0.0,0.0,0.0,698.47
7,12,1,0,,,,1.3946,0.0,0.0,0.0,463.66
7,13,1,0,,,,3.7044,0.0,0.0,0.0,598.32
7,14,1,0,,,,3.1751168,0.0,0.0,0.0,446.51
7,15,1,0,,,,3.8345168,0.0,0.0,0.0,618.84
7,16,1,0,,,,4.2379665,0.0,0.0,0.0,129.37
7,17,1,0,,,,3.6870167,0.0,0.0,0.0,215.72
7,18,1,0,,,,3.68285,0.0,0.0,0.0,143.62
7,19,1,0,,,,1.0435166,0.0,0.0,0.0,17.75
7,20,1,0,,,,2.2625167,0.0,0.0,0.0,13.37
7,21,1,0,,,,1.8018,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.9229333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.1198666,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0313833,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.68901664,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9641167,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.71143335,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.65718335,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.79576665,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.4878,0.0,0.0,0.0,0.51
7,7,2,0,,,,0.79361665,0.0,0.0,0.0,91.1
7,8,2,0,,,,1.366,0.0,0.0,0.0,245.14
7,9,2,0,,,,1.5232167,0.0,0.0,0.0,430.95
7,10,2,0,,,,1.33265,0.0,0.0,0.0,562.4
7,11,2,0,,,,1.49805,0.0,0.0,0.0,670.32
7,12,2,0,,,,2.6908667,0.0,0.0,0.0,555.84
7,13,2,0,,,,2.5502334,0.0,0.0,0.0,304.63
7,14,2,0,,,,2.2321334,0.0,0.0,0.0,754.45
7,15,2,0,,,,1.2603667,0.0,0.0,0.0,488.89
7,16,2,0,,,,3.9718833,0.0,0.0,0.0,458.91
7,17,2,0,,,,2.0204167,0.0,0.0,0.0,334.04
7,18,2,0,,,,1.7539,0.0,0.0,0.0,159.79
7,19,2,0,,,,1.40735,0.0,0.0,0.0,50.36
7,20,2,0,,,,2.30915,0.0,0.0,0.0,16.88
7,21,2,0,,,,0.9536333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.6204333,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.1978,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8076,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.83945,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.62755,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.1479167,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.3535167,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.96386665,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.661,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.6347333,0.0,0.0,0.0,84.45
7,8,3,0,,,,0.6306667,0.0,0.0,0.0,253.5
7,9,3,0,,,,1.12325,0.0,0.0,0.0,439.39
7,10,3,0,,,,3.0793166,0.0,0.0,0.0,605.75
7,11,3,0,,,,0.53148335,0.0,0.0,0.0,708.68
7,12,3,0,,,,1.20745,0.0,0.0,0.0,660.23
7,13,3,0,,,,2.3578668,0.0,0.0,0.0,558.13
7,14,3,0,,,,2.97585,0.0,0.0,0.0,512.26
7,15,3,0,,,,2.16085,0.0,0.0,0.0,365.76
7,16,3,0,,,,1.43575,0.0,0.0,0.0,195.03
7,17,3,0,,,,1.7170833,0.0,0.0,0.0,290.03
7,18,3,0,,,,2.1728168,0.0,0.0,0.0,203.92
7,19,3,0,,,,2.6687167,0.0,0.0,0.0,41.81
7,20,3,0,,,,2.7424333,0.0,0.0,0.0,16.02
7,21,3,0,,,,2.4017,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.5284333,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.61251664,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.48905835,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.92898333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.60961664,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.40363333,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.20825003,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34915003,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.33623335,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.32480007,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.3455167,0.0,0.0,0.0,242.42
7,9,4,0,,,,0.39873335,0.0,0.0,0.0,421.66
7,10,4,0,,,,0.52680004,0.0,0.0,0.0,575.06
7,11,4,0,,,,1.5566,0.0,0.0,0.0,654.92
7,12,4,0,,,,3.0968,0.0,0.0,0.0,628.97
7,13,4,0,,,,3.6269667,0.0,0.0,0.0,642.21
7,14,4,0,,,,4.8444166,0.0,0.0,0.0,594.14
7,15,4,0,,,,2.5375333,0.0,0.0,0.0,424.9
7,16,4,0,,,,2.9149334,0.0,0.0,0.0,523.15
7,17,4,0,,,,1.6627667,0.0,0.0,0.0,366.68
7,18,4,0,,,,1.6126833,0.0,0.0,0.0,197.05
7,19,4,0,,,,1.6289333,0.0,0.0,0.0,46.23
7,20,4,0,,,,1.43795,0.0,0.0,0.0,14.59
7,21,4,0,,,,0.6742,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9371167,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.5118333,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.79355,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.48481667,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.4258667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.75366664,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0876833,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.04675,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.20178333,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.72511667,0.0,0.0,0.0,6.55
7,8,5,0,,,,0.8261333,0.0,0.0,0.0,149.62
7,9,5,0,,,,0.54878336,0.0,0.0,0.0,369.34
7,10,5,0,,,,0.73005,0.0,0.0,0.0,478.35
7,11,5,0,,,,0.63663334,0.0,0.0,0.0,643.36
7,12,5,0,,,,0.9419,0.0,0.0,0.0,696.16
7,13,5,0,,,,1.2896334,0.0,0.0,0.0,599.73
7,14,5,0,,,,1.3256167,0.0,0.0,0.0,435.01
7,15,5,0,,,,3.0061834,0.0,0.0,0.0,289.92
7,16,5,0,,,,1.3749667,0.0,0.0,0.0,73.44
7,17,5,0,,,,1.5026,0.0,0.0,0.0,38.4
7,18,5,0,,,,2.0393333,0.0,0.0,0.0,83.52
7,19,5,0,,,,1.9451333,0.0,0.0,0.0,44.84
7,20,5,0,,,,2.09745,0.0,0.0,0.0,14.55
7,21,5,0,,,,1.9081833,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.54123336,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.83526665,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2219666,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.298375,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.3953,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.37048334,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.43926665,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.23598333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5108333,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.98905,0.0,0.0,0.0,79.93
7,8,6,0,,,,1.56015,0.0,0.0,0.0,177.99
7,9,6,0,,,,0.45261666,0.0,0.0,0.0,250.03
7,10,6,0,,,,0.7576,0.0,0.0,0.0,99.66
7,11,6,0,,,,1.6962334,0.0,0.0,0.0,156.36
7,12,6,0,,,,2.3914833,0.0,0.0,0.0,192.65
7,13,6,0,,,,1.6967167,0.0,0.0,0.0,176.29
7,14,6,0,,,,2.0751166,0.0,0.0,0.0,538.78
7,15,6,0,,,,1.7723833,0.0,0.0,0.0,578.98
7,16,6,0,,,,2.1562667,0.0,0.0,0.0,381.67
7,17,6,0,,,,2.7476332,0.0,0.0,0.0,231.99
7,18,6,0,,,,1.8463833,0.0,0.0,0.0,186.69
7,19,6,0,,,,2.0147333,0.0,0.0,0.0,55.26
7,20,6,0,,,,2.458,0.0,0.0,0.0,11.97
7,21,6,0,,,,2.05735,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.2980332,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.9264333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.638725,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7722,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.65985,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.47211668,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.61481667,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.2515,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.45181668,0.0,0.0,0.0,2.05
7,7,7,0,,,,0.73635,0.0,0.0,0.0,6.57
7,8,7,0,,,,1.7484,0.0,0.0,0.0,139.54
7,9,7,0,,,,0.5729833,0.0,0.0,0.0,335.52
7,10,7,0,,,,1.0412667,0.0,0.0,0.0,328.64
7,11,7,0,,,,1.00135,0.0,0.0,0.0,631.75
7,12,7,0,,,,1.08305,0.0,0.0,0.0,676.12
7,13,7,0,,,,1.3219,0.0,0.0,0.0,717.78
7,14,7,0,,,,2.9643834,0.0,0.0,0.0,621.32
7,15,7,0,,,,1.8233,0.0,0.0,0.0,533.78
7,16,7,0,,,,2.4548666,0.0,0.0,0.0,459.74
7,17,7,0,,,,1.2204833,0.0,0.0,0.0,299.62
7,18,7,0,,,,2.3819,0.0,0.0,0.0,183.9
7,19,7,0,,,,1.9252167,0.0,0.0,0.0,43.21
7,20,7,0,,,,0.9264,0.0,0.0,0.0,12.52
7,21,7,0,,,,1.07895,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1803666,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.7586167,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.39820004,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.29708338,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3401667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6278667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.8961,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.65,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.38695005,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.329,0.0,0.0,0.0,6.61
7,8,1,0,,,,0.48655003,0.0,0.0,0.0,55.6
7,9,1,0,,,,0.43098333,0.0,0.0,0.0,221.76
7,10,1,0,,,,0.37090003,0.0,0.0,0.0,431.8
7,11,1,0,,,,0.34861672,0.0,0.0,0.0,496.69
7,12,1,0,,,,0.6198334,0.0,0.0,0.0,571.61
7,13,1,0,,,,0.4365334,0.0,0.0,0.0,640.37
7,14,1,0,,,,0.9573,0.0,0.0,0.0,525.91
7,15,1,0,,,,1.2832834,0.0,0.0,0.0,441.14
7,16,1,0,,,,1.1165667,0.0,0.0,0.0,432.56
7,17,1,0,,,,1.3758167,0.0,0.0,0.0,376.76
7,18,1,0,,,,1.3988167,0.0,0.0,0.0,190.36
7,19,1,0,,,,0.9540333,0.0,0.0,0.0,54.68
7,20,1,0,,,,1.0498667,0.0,0.0,0.0,12.57
7,21,1,0,,,,1.4924834,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.5289,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.4290333,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.17461671,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.16368334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.21265002,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.52148336,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.70788336,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.2731,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.26105,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.25696668,0.0,0.0,0.0,80.72
7,8,2,0,,,,0.25825,0.0,0.0,0.0,236.0
7,9,2,0,,,,0.1802,0.0,0.0,0.0,419.0
7,10,2,0,,,,0.15010005,0.0,0.0,0.0,545.85
7,11,2,0,,,,3.0034833,0.0,0.0,0.0,618.07
7,12,2,0,,,,0.19295,0.0,0.0,0.0,705.62
7,13,2,0,,,,0.61301666,0.0,0.0,0.0,749.85
7,14,2,0,,,,0.74978334,0.0,0.0,0.0,739.74
7,15,2,0,,,,3.0242333,0.0,0.0,0.0,643.79
7,16,2,0,,,,3.1806834,0.0,0.0,0.0,303.18
7,17,2,0,,,,0.6198,0.0,0.0,0.0,34.67
7,18,2,0,,,,1.1488333,0.0,0.0,0.0,187.27
7,19,2,0,,,,2.2326667,0.0,0.0,0.0,54.9
7,20,2,0,,,,2.5772,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.63673335,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.34973332,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.58536667,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.23417503,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.75526667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.26751667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.49228334,0.0,0.0,0.0,0.0
7,4,3,0,,,,2.4162333,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.067283385,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.07456671,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.09186671,0.0,0.0,0.0,9.54
7,8,3,0,,,,0.0889167,0.0,0.0,0.0,32.27
7,9,3,0,,,,0.046850003,0.0,0.0,0.0,419.34
7,10,3,0,,,,0.32551673,0.0,0.0,0.0,381.22
7,11,3,0,,,,0.5988667,0.0,0.0,0.0,665.73
7,12,3,0,,,,2.73945,0.0,0.0,0.0,713.68
7,13,3,0,,,,1.5315167,0.0,0.0,0.0,581.5
7,14,3,0,,,,3.5680833,0.0,0.0,0.0,506.12
7,15,3,0,,,,2.5369666,0.0,0.0,0.0,507.56
7,16,3,0,,,,1.3486334,0.0,0.0,0.0,245.98
7,17,3,0,,,,2.1855667,0.0,0.0,0.0,108.36
7,18,3,0,,,,2.9045668,0.0,0.0,0.0,179.78
7,19,3,0,,,,1.1551666,0.0,0.0,0.0,55.98
7,20,3,0,,,,3.0400333,0.0,0.0,0.0,10.05
7,21,3,0,,,,3.4037166,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.8964,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.71278334,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6195167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.50406665,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.252875,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.88636667,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.0571834,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.6092333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.27753332,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.23591666,0.0,0.0,0.0,78.58
7,8,4,0,,,,0.72543335,0.0,0.0,0.0,229.54
7,9,4,0,,,,0.84675,0.0,0.0,0.0,412.26
7,10,4,0,,,,1.02355,0.0,0.0,0.0,567.87
7,11,4,0,,,,3.9765167,0.0,0.0,0.0,671.7
7,12,4,0,,,,2.3337667,0.0,0.0,0.0,701.78
7,13,4,0,,,,1.6430167,0.0,0.0,0.0,666.17
7,14,4,0,,,,2.6001,0.0,0.0,0.0,549.17
7,15,4,0,,,,3.8976667,0.0,0.0,0.0,585.47
7,16,4,0,,,,1.3371,0.0,0.0,0.0,495.43
7,17,4,0,,,,1.63115,0.0,0.0,0.0,359.23
7,18,4,0,,,,1.3202333,0.0,0.0,0.0,183.92
7,19,4,0,,,,2.5382333,0.0,0.0,0.0,44.87
7,20,4,0,,,,0.8966167,0.0,0.0,0.0,9.44
7,21,4,0,,,,0.53943336,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9772,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.789275,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9990417,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.66408336,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.49615,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.20198333,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.94215,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.74595,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.9241667,0.0,0.0,0.0,3.43
7,7,5,0,,,,0.72433335,0.0,0.0,0.0,75.07
7,8,5,0,,,,0.5782,0.0,0.0,0.0,203.72
7,9,5,0,,,,1.6519166,0.0,0.0,0.0,393.62
7,10,5,0,,,,1.2255167,0.0,0.0,0.0,553.44
7,11,5,0,,,,0.5261,0.0,0.0,0.0,660.03
7,12,5,0,,,,0.98723334,0.0,0.0,0.0,738.38
7,13,5,0,,,,1.715,0.0,0.0,0.0,706.56
7,14,5,0,,,,3.9092667,0.0,0.0,0.0,638.19
7,15,5,0,,,,4.2047668,0.0,0.0,0.0,547.92
7,16,5,0,,,,1.6913167,0.0,0.0,0.0,468.54
7,17,5,0,,,,1.9505334,0.0,0.0,0.0,325.65
7,18,5,0,,,,2.4049666,0.0,0.0,0.0,183.26
7,19,5,0,,,,1.99615,0.0,0.0,0.0,49.5
7,20,5,0,,,,2.78815,0.0,0.0,0.0,7.15
7,21,5,0,,,,3.22355,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.3372667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.40555,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.5030416,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.4308,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.35071668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.55535,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.9856167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.33228335,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.27785,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.25506666,0.0,0.0,0.0,72.59
7,8,6,0,,,,1.3782667,0.0,0.0,0.0,207.69
7,9,6,0,,,,1.0799,0.0,0.0,0.0,229.31
7,10,6,0,,,,1.2787666,0.0,0.0,0.0,501.67
7,11,6,0,,,,0.8879167,0.0,0.0,0.0,533.53
7,12,6,0,,,,1.0269,0.0,0.0,0.0,373.62
7,13,6,0,,,,1.7887666,0.0,0.0,0.0,356.12
7,14,6,0,,,,4.2121167,0.0,0.0,0.0,217.8
7,15,6,0,,,,3.86305,0.0,0.0,0.0,573.26
7,16,6,0,,,,3.2965834,0.0,0.0,0.0,82.53
7,17,6,0,,,,1.7469,0.0,0.0,0.0,47.64
7,18,6,0,,,,1.9283,0.0,0.0,0.0,118.6
7,19,6,0,,,,2.3113832,0.0,0.0,0.0,40.92
7,20,6,0,,,,1.5222,0.0,0.0,0.0,8.78
7,21,6,0,,,,1.8435,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.6379167,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.6648167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.381875,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.5071667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.2858,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.21975,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.14263333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.15968333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.41138333,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.12946671,0.0,0.0,0.0,62.14
7,8,7,0,,,,0.17148337,0.0,0.0,0.0,13.56
7,9,7,0,,,,0.8997,0.0,0.0,0.0,81.32
7,10,7,0,,,,0.5242,0.0,0.0,0.0,193.14
7,11,7,0,,,,0.41801667,0.0,0.0,0.0,213.36
7,12,7,0,,,,2.5934167,0.0,0.0,0.0,329.81
7,13,7,0,,,,0.78063333,0.0,0.0,0.0,566.46
7,14,7,0,,,,0.6468667,0.0,0.0,0.0,557.88
7,15,7,0,,,,1.7398834,0.0,0.0,0.0,416.26
7,16,7,0,,,,3.6344,0.0,0.0,0.0,494.9
7,17,7,0,,,,1.0017834,0.0,0.0,0.0,240.32
7,18,7,0,,,,2.1365666,0.0,0.0,0.0,23.16
7,19,7,0,,,,1.9564834,0.0,0.0,0.0,3.68
7,20,7,0,,,,2.35105,0.0,0.0,0.0,0.11
7,21,7,0,,,,1.6248667,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.69195,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.8383333,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.8225,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.36696666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.61976665,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.5732667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.68298334,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.26316667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.23463333,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.27113333,0.0,0.0,0.0,63.1
7,8,1,0,,,,0.21768335,0.0,0.0,0.0,216.56
7,9,1,0,,,,0.39291668,0.0,0.0,0.0,273.82
7,10,1,0,,,,1.0994834,0.0,0.0,0.0,494.33
7,11,1,0,,,,2.9810667,0.0,0.0,0.0,512.92
7,12,1,0,,,,0.1664334,0.0,0.0,0.0,770.84
7,13,1,0,,,,1.2166333,0.0,0.0,0.0,709.22
7,14,1,0,,,,4.04305,0.0,0.0,0.0,732.03
7,15,1,0,,,,3.24665,0.0,0.0,0.0,686.42
7,16,1,0,,,,1.0303667,0.0,0.0,0.0,546.79
7,17,1,0,,,,2.46845,0.0,0.0,0.0,386.45
7,18,1,0,,,,3.7335835,0.0,0.0,0.0,197.98
7,19,1,0,,,,2.0121334,0.0,0.0,0.0,38.38
7,20,1,0,,,,2.54975,0.0,0.0,0.0,6.9
7,21,1,0,,,,3.6390166,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.59195,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.60925,0.0,0.0,0.0,0.0
