month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.77071667,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.89175,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.426,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.23455,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.2353,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.29481667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.2677,0.0,0.0,0.0,0.87
8,7,1,0,,,,0.54735,0.0,0.0,0.0,41.12
8,8,1,0,,,,0.31236666,0.0,0.0,0.0,14.06
8,9,1,0,,,,0.4044,0.0,0.0,0.0,58.05
8,10,1,0,,,,0.6442,0.0,0.0,0.0,310.95
8,11,1,0,,,,0.48046666,0.0,0.0,0.0,309.85
8,12,1,0,,,,0.17113334,0.0,0.0,0.0,408.25
8,13,1,0,,,,0.17153333,0.0,0.0,0.0,253.05
8,14,1,0,,,,0.17206667,0.0,0.0,0.0,171.52
8,15,1,0,,,,0.7431,0.0,0.0,0.0,75.01
8,16,1,0,,,,3.4765666,0.0,0.0,0.0,87.93
8,17,1,0,,,,1.5899667,0.0,0.0,0.0,82.53
8,18,1,0,,,,2.3948667,0.0,0.0,0.0,39.56
8,19,1,0,,,,3.79475,0.0,0.0,0.0,13.2
8,20,1,0,,,,3.3201666,0.0,0.0,0.0,2.03
8,21,1,0,,,,1.70745,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.5115333,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.8765333,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1414167,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.5170833,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.21193333,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.1270334,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6340167,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.2409,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.44166666,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.7873167,0.0,0.0,0.0,11.5
8,8,2,0,,,,0.51225,0.0,0.0,0.0,125.83
8,9,2,0,,,,0.26171666,0.0,0.0,0.0,134.75
8,10,2,0,,,,0.25583333,0.0,0.0,0.0,390.48
8,11,2,0,,,,0.25585,0.0,0.0,0.0,494.46
8,12,2,0,,,,0.2573,0.0,0.0,0.0,330.74
8,13,2,0,,,,0.2564,0.0,0.0,0.0,511.35
8,14,2,0,,,,0.26283333,0.0,0.0,0.0,245.64
8,15,2,0,,,,0.84346664,0.0,0.0,0.0,386.38
8,16,2,0,,,,2.8524168,0.0,0.0,0.0,437.32
8,17,2,0,,,,0.2571,0.0,0.0,0.0,57.81
8,18,2,0,,,,1.77195,0.0,0.0,0.0,191.58
8,19,2,0,,,,4.389117,0.0,0.0,0.0,40.21
8,20,2,0,,,,3.7708833,0.0,0.0,0.0,4.87
8,21,2,0,,,,3.56835,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.0923333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.8373333,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.86795,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5989166,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.21733333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.5158167,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1457334,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.25426668,0.0,0.0,0.0,0.0
8,6,3,0,,,,2.03355,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.7478667,0.0,0.0,0.0,4.99
8,8,3,0,,,,0.5083,0.0,0.0,0.0,141.86
8,9,3,0,,,,0.2511,0.0,0.0,0.0,242.66
8,10,3,0,,,,0.25496668,0.0,0.0,0.0,197.38
8,11,3,0,,,,0.25643334,0.0,0.0,0.0,245.73
8,12,3,0,,,,0.25173333,0.0,0.0,0.0,365.33
8,13,3,0,,,,0.63963336,0.0,0.0,0.0,226.42
8,14,3,0,,,,0.33121666,0.0,0.0,0.0,50.03
8,15,3,0,,,,0.32796666,0.0,0.0,0.0,136.8
8,16,3,0,,,,2.4588833,0.0,0.0,0.0,259.39
8,17,3,0,,,,0.17755,0.0,0.0,0.0,58.79
8,18,3,0,,,,2.59015,0.0,0.0,0.0,64.11
8,19,3,0,,,,3.8147833,0.0,0.0,0.0,16.24
8,20,3,0,,,,3.6865666,0.0,0.0,0.0,0.13
8,21,3,0,,,,3.1592834,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.4235834,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0233166,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.3647,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.3606334,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.2111,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.76776665,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.97103333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.2485,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.46341667,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.98795,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.38068333,0.0,0.0,0.0,183.25
8,9,4,0,,,,0.31406668,0.0,0.0,0.0,419.01
8,10,4,0,,,,0.37316668,0.0,0.0,0.0,566.92
8,11,4,0,,,,0.79036665,0.0,0.0,0.0,631.56
8,12,4,0,,,,0.63735,0.0,0.0,0.0,798.3
8,13,4,0,,,,0.3103,0.0,0.0,0.0,807.67
8,14,4,0,,,,0.303,0.0,0.0,0.0,789.21
8,15,4,0,,,,0.30116665,0.0,0.0,0.0,700.18
8,16,4,0,,,,3.5277333,0.0,0.0,0.0,585.76
8,17,4,0,,,,1.4984833,0.0,0.0,0.0,399.45
8,18,4,0,,,,2.21325,0.0,0.0,0.0,196.43
8,19,4,0,,,,3.7507668,0.0,0.0,0.0,36.93
8,20,4,0,,,,3.6933668,0.0,0.0,0.0,3.39
8,21,4,0,,,,2.6181667,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.3554333,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.5484,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0222334,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.85943335,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.311,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.67438334,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.33345,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.53396666,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.73845,0.0,0.0,0.0,5.03
8,8,5,0,,,,0.7589333,0.0,0.0,0.0,218.46
8,9,5,0,,,,0.6019667,0.0,0.0,0.0,416.38
8,10,5,0,,,,0.3533,0.0,0.0,0.0,574.11
8,11,5,0,,,,0.32471666,0.0,0.0,0.0,360.63
8,12,5,0,,,,0.307,0.0,0.0,0.0,234.37
8,13,5,0,,,,0.30341667,0.0,0.0,0.0,818.82
8,14,5,0,,,,0.22121666,0.0,0.0,0.0,769.98
8,15,5,0,,,,0.4742,0.0,0.0,0.0,102.9
8,16,5,0,,,,0.22931667,0.0,0.0,0.0,519.68
8,17,5,0,,,,1.4871666,0.0,0.0,0.0,311.95
8,18,5,0,,,,3.292,0.0,0.0,0.0,159.32
8,19,5,0,,,,3.2157,0.0,0.0,0.0,46.91
8,20,5,0,,,,3.5708,0.0,0.0,0.0,3.88
8,21,5,0,,,,3.07335,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.6982666,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.61045,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.4213834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.24488333,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.2532333,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.3734,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.21673334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.21758333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.21945,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.25396666,0.0,0.0,0.0,70.93
8,8,6,0,,,,0.36168334,0.0,0.0,0.0,240.35
8,9,6,0,,,,0.6537,0.0,0.0,0.0,443.72
8,10,6,0,,,,0.758,0.0,0.0,0.0,607.61
8,11,6,0,,,,2.2109168,0.0,0.0,0.0,725.41
8,12,6,0,,,,0.6476,0.0,0.0,0.0,741.76
8,13,6,0,,,,0.22891666,0.0,0.0,0.0,797.03
8,14,6,0,,,,0.17983334,0.0,0.0,0.0,776.28
8,15,6,0,,,,0.17606667,0.0,0.0,0.0,688.45
8,16,6,0,,,,0.17491667,0.0,0.0,0.0,555.17
8,17,6,0,,,,0.175,0.0,0.0,0.0,380.07
8,18,6,0,,,,0.17648333,0.0,0.0,0.0,169.46
8,19,6,0,,,,0.17845,0.0,0.0,0.0,34.4
8,20,6,0,,,,3.3214,0.0,0.0,0.0,2.86
8,21,6,0,,,,4.3086667,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.54415,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.1193,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.7952,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.56145,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.22298333,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.1635667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.54788333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.29095,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.2751,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.3681667,0.0,0.0,0.0,61.03
8,8,7,0,,,,0.45153335,0.0,0.0,0.0,224.94
8,9,7,0,,,,0.62876666,0.0,0.0,0.0,371.45
8,10,7,0,,,,0.43661666,0.0,0.0,0.0,497.15
8,11,7,0,,,,0.19965,0.0,0.0,0.0,672.59
8,12,7,0,,,,1.5368333,0.0,0.0,0.0,750.72
8,13,7,0,,,,1.5689833,0.0,0.0,0.0,703.78
8,14,7,0,,,,1.9680166,0.0,0.0,0.0,691.57
8,15,7,0,,,,4.1123166,0.0,0.0,0.0,453.91
8,16,7,0,,,,3.64445,0.0,0.0,0.0,409.35
8,17,7,0,,,,2.9216332,0.0,0.0,0.0,279.89
8,18,7,0,,,,2.07675,0.0,0.0,0.0,18.22
8,19,7,0,,,,3.24825,0.0,0.0,0.0,6.23
8,20,7,0,,,,3.2812667,0.0,0.0,0.0,1.13
8,21,7,0,,,,1.6333166,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.5075667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.3190167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.1796167,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.4389,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.21523333,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.5260667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.24631667,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.41935,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.6423,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.28076667,0.0,0.0,0.0,60.06
8,8,1,0,,,,0.7269,0.0,0.0,0.0,165.84
8,9,1,0,,,,0.19218333,0.0,0.0,0.0,309.42
8,10,1,0,,,,0.18626666,0.0,0.0,0.0,305.84
8,11,1,0,,,,0.18051666,0.0,0.0,0.0,103.57
8,12,1,0,,,,0.17921667,0.0,0.0,0.0,597.7
8,13,1,0,,,,0.17825,0.0,0.0,0.0,729.66
8,14,1,0,,,,0.17836666,0.0,0.0,0.0,724.07
8,15,1,0,,,,0.17516667,0.0,0.0,0.0,34.64
8,16,1,0,,,,1.7849833,0.0,0.0,0.0,38.72
8,17,1,0,,,,1.6466,0.0,0.0,0.0,284.6
8,18,1,0,,,,3.1187668,0.0,0.0,0.0,163.84
8,19,1,0,,,,3.7445166,0.0,0.0,0.0,38.42
8,20,1,0,,,,3.4665334,0.0,0.0,0.0,0.78
8,21,1,0,,,,1.57755,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.0693166,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.4255333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.21961667,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.3927,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.21795,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.21921666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.69063336,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.4726,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.67878336,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.6611,0.0,0.0,0.0,59.68
8,8,2,0,,,,0.66006666,0.0,0.0,0.0,230.1
8,9,2,0,,,,0.31003332,0.0,0.0,0.0,419.02
8,10,2,0,,,,0.23401667,0.0,0.0,0.0,577.06
8,11,2,0,,,,0.19656667,0.0,0.0,0.0,649.32
8,12,2,0,,,,0.18931666,0.0,0.0,0.0,645.71
8,13,2,0,,,,0.18791667,0.0,0.0,0.0,482.87
8,14,2,0,,,,0.24543333,0.0,0.0,0.0,672.78
8,15,2,0,,,,0.29331666,0.0,0.0,0.0,601.63
8,16,2,0,,,,3.3742166,0.0,0.0,0.0,437.42
8,17,2,0,,,,2.68005,0.0,0.0,0.0,220.42
8,18,2,0,,,,1.8736,0.0,0.0,0.0,10.54
8,19,2,0,,,,3.7203166,0.0,0.0,0.0,37.92
8,20,2,0,,,,3.39605,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.82685,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.5526333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3949833,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.22091667,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.27675,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.38418335,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.21908334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.2369,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.4435,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.59885,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.36921668,0.0,0.0,0.0,64.12
8,8,3,0,,,,0.76676667,0.0,0.0,0.0,229.96
8,9,3,0,,,,0.23071666,0.0,0.0,0.0,435.71
8,10,3,0,,,,0.20083334,0.0,0.0,0.0,594.42
8,11,3,0,,,,0.18973333,0.0,0.0,0.0,666.55
8,12,3,0,,,,0.1893,0.0,0.0,0.0,735.62
8,13,3,0,,,,0.18843333,0.0,0.0,0.0,617.61
8,14,3,0,,,,0.18748334,0.0,0.0,0.0,645.71
8,15,3,0,,,,0.18378334,0.0,0.0,0.0,532.54
8,16,3,0,,,,1.6822333,0.0,0.0,0.0,456.28
8,17,3,0,,,,1.9462667,0.0,0.0,0.0,299.33
8,18,3,0,,,,1.5983167,0.0,0.0,0.0,128.01
8,19,3,0,,,,3.4310834,0.0,0.0,0.0,39.12
8,20,3,0,,,,3.55695,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.7803,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6745,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.67455,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0938333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.29031667,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.4971334,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.2932,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.34511667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.549,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.73066664,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.37521666,0.0,0.0,0.0,3.88
8,8,4,0,,,,0.85871667,0.0,0.0,0.0,11.88
8,9,4,0,,,,0.36098334,0.0,0.0,0.0,29.13
8,10,4,0,,,,0.2609,0.0,0.0,0.0,105.58
8,11,4,0,,,,0.24786666,0.0,0.0,0.0,129.26
8,12,4,0,,,,0.24541667,0.0,0.0,0.0,346.04
8,13,4,0,,,,0.24321666,0.0,0.0,0.0,175.43
8,14,4,0,,,,0.24016666,0.0,0.0,0.0,316.09
8,15,4,0,,,,0.23871666,0.0,0.0,0.0,186.53
8,16,4,0,,,,1.7001667,0.0,0.0,0.0,357.68
8,17,4,0,,,,1.2946334,0.0,0.0,0.0,363.48
8,18,4,0,,,,2.3216667,0.0,0.0,0.0,171.27
8,19,4,0,,,,4.3399,0.0,0.0,0.0,33.26
8,20,4,0,,,,3.6067834,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.0436168,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.64075,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.4229167,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.27953333,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.44345,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.27123332,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.26936665,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.7985,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.50346667,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.68846667,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.78526664,0.0,0.0,0.0,59.48
8,8,5,0,,,,0.47305,0.0,0.0,0.0,222.05
8,9,5,0,,,,0.24153334,0.0,0.0,0.0,409.39
8,10,5,0,,,,0.2421,0.0,0.0,0.0,554.53
8,11,5,0,,,,0.24036667,0.0,0.0,0.0,671.46
8,12,5,0,,,,0.2408,0.0,0.0,0.0,737.9
8,13,5,0,,,,0.26276666,0.0,0.0,0.0,730.45
8,14,5,0,,,,0.31205,0.0,0.0,0.0,709.01
8,15,5,0,,,,0.30763334,0.0,0.0,0.0,625.89
8,16,5,0,,,,3.6977,0.0,0.0,0.0,505.84
8,17,5,0,,,,2.3205166,0.0,0.0,0.0,347.67
8,18,5,0,,,,1.9428667,0.0,0.0,0.0,165.43
8,19,5,0,,,,3.3181667,0.0,0.0,0.0,31.98
8,20,5,0,,,,3.2424,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.9378333,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.74145,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.7143167,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2953583,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.2093,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.922,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.8726,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.66366667,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.6757,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.35225,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.42508334,0.0,0.0,0.0,57.57
8,8,6,0,,,,0.4199,0.0,0.0,0.0,208.55
8,9,6,0,,,,0.74165,0.0,0.0,0.0,388.04
8,10,6,0,,,,0.7011,0.0,0.0,0.0,534.47
8,11,6,0,,,,0.50086665,0.0,0.0,0.0,655.22
8,12,6,0,,,,1.5611334,0.0,0.0,0.0,714.57
8,13,6,0,,,,1.1161667,0.0,0.0,0.0,701.48
8,14,6,0,,,,1.7016833,0.0,0.0,0.0,707.11
8,15,6,0,,,,2.1155667,0.0,0.0,0.0,622.17
8,16,6,0,,,,1.8988667,0.0,0.0,0.0,338.6
8,17,6,0,,,,1.7020667,0.0,0.0,0.0,336.62
8,18,6,0,,,,2.3266,0.0,0.0,0.0,156.35
8,19,6,0,,,,5.143717,0.0,0.0,0.0,18.64
8,20,6,0,,,,4.015567,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.7043166,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.8644834,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.78065,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.5502334,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.0861167,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.9011,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.1818666,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.1067667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.37845,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.21578333,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.36505,0.0,0.0,0.0,51.07
8,8,7,0,,,,0.61223334,0.0,0.0,0.0,169.44
8,9,7,0,,,,0.64846665,0.0,0.0,0.0,350.29
8,10,7,0,,,,1.46205,0.0,0.0,0.0,506.89
8,11,7,0,,,,2.26775,0.0,0.0,0.0,649.6
8,12,7,0,,,,0.85038334,0.0,0.0,0.0,714.71
8,13,7,0,,,,3.4163167,0.0,0.0,0.0,740.81
8,14,7,0,,,,3.00925,0.0,0.0,0.0,648.3
8,15,7,0,,,,2.08305,0.0,0.0,0.0,631.32
8,16,7,0,,,,3.6291666,0.0,0.0,0.0,510.95
8,17,7,0,,,,3.2647834,0.0,0.0,0.0,342.73
8,18,7,0,,,,2.8740168,0.0,0.0,0.0,158.62
8,19,7,0,,,,3.5967834,0.0,0.0,0.0,26.55
8,20,7,0,,,,3.3664668,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.2695668,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.302575,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.8541167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.3940834,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.7273834,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0145167,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.0338,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.5175833,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.21361667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.17626667,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.32681668,0.0,0.0,0.0,3.34
8,8,1,0,,,,0.6787,0.0,0.0,0.0,19.19
8,9,1,0,,,,0.65818334,0.0,0.0,0.0,62.13
8,10,1,0,,,,0.31996667,0.0,0.0,0.0,78.96
8,11,1,0,,,,0.19955,0.0,0.0,0.0,96.96
8,12,1,0,,,,0.20023334,0.0,0.0,0.0,147.69
8,13,1,0,,,,0.1917,0.0,0.0,0.0,114.54
8,14,1,0,,,,0.18551667,0.0,0.0,0.0,103.42
8,15,1,0,,,,0.18826666,0.0,0.0,0.0,162.82
8,16,1,0,,,,3.7344,0.0,0.0,0.0,96.52
8,17,1,0,,,,3.6130166,0.0,0.0,0.0,101.23
8,18,1,0,,,,2.74215,0.0,0.0,0.0,94.3
8,19,1,0,,,,3.9813,0.0,0.0,0.0,8.83
8,20,1,0,,,,3.57405,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.01595,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.8596833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.4146833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.6107167,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.2286667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.51303333,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.18205,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.35286668,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.51313335,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6253167,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.5246,0.0,0.0,0.0,2.88
8,8,2,0,,,,0.54285,0.0,0.0,0.0,11.47
8,9,2,0,,,,0.1998,0.0,0.0,0.0,24.9
8,10,2,0,,,,0.19483334,0.0,0.0,0.0,70.53
8,11,2,0,,,,0.19,0.0,0.0,0.0,73.58
8,12,2,0,,,,0.18938333,0.0,0.0,0.0,104.0
8,13,2,0,,,,0.18885,0.0,0.0,0.0,100.73
8,14,2,0,,,,0.18868333,0.0,0.0,0.0,64.79
8,15,2,0,,,,0.19493334,0.0,0.0,0.0,50.29
8,16,2,0,,,,3.6946,0.0,0.0,0.0,44.97
8,17,2,0,,,,2.93015,0.0,0.0,0.0,31.75
8,18,2,0,,,,2.3776,0.0,0.0,0.0,36.06
8,19,2,0,,,,3.8821332,0.0,0.0,0.0,11.96
8,20,2,0,,,,3.93765,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.1949167,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4587,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.2716833,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1674417,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1041833,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.1388,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.24981667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.32463333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.46365,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.41455,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.37856665,0.0,0.0,0.0,2.89
8,8,3,0,,,,0.672,0.0,0.0,0.0,10.88
8,9,3,0,,,,0.18801667,0.0,0.0,0.0,52.24
8,10,3,0,,,,0.19015,0.0,0.0,0.0,97.36
8,11,3,0,,,,0.19028333,0.0,0.0,0.0,132.77
8,12,3,0,,,,0.18885,0.0,0.0,0.0,119.9
8,13,3,0,,,,0.18765,0.0,0.0,0.0,106.17
8,14,3,0,,,,0.18733333,0.0,0.0,0.0,130.23
8,15,3,0,,,,0.19925,0.0,0.0,0.0,120.43
8,16,3,0,,,,3.6366167,0.0,0.0,0.0,132.99
8,17,3,0,,,,2.69725,0.0,0.0,0.0,64.27
8,18,3,0,,,,2.0047166,0.0,0.0,0.0,64.78
8,19,3,0,,,,3.6781332,0.0,0.0,0.0,18.44
8,20,3,0,,,,3.9119167,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.3524666,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.4550834,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2331667,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2432584,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.2224667,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.1476834,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.21718334,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.2496333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.42763335,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.43695,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.33978334,0.0,0.0,0.0,53.86
8,8,4,0,,,,0.68801665,0.0,0.0,0.0,229.11
8,9,4,0,,,,0.1983,0.0,0.0,0.0,430.35
8,10,4,0,,,,0.19041666,0.0,0.0,0.0,586.44
8,11,4,0,,,,0.19091667,0.0,0.0,0.0,707.94
8,12,4,0,,,,0.19015,0.0,0.0,0.0,741.0
8,13,4,0,,,,0.18785,0.0,0.0,0.0,723.98
8,14,4,0,,,,0.18993333,0.0,0.0,0.0,739.31
8,15,4,0,,,,0.20948334,0.0,0.0,0.0,655.09
8,16,4,0,,,,3.6388667,0.0,0.0,0.0,528.89
8,17,4,0,,,,2.62785,0.0,0.0,0.0,354.06
8,18,4,0,,,,3.0333333,0.0,0.0,0.0,160.4
8,19,4,0,,,,4.7251167,0.0,0.0,0.0,25.43
8,20,4,0,,,,3.6986334,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.1964,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.7948667,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.7546833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2907,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.94465,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.94313335,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.7888333,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.5837,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.7072333,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.24488333,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.5606667,0.0,0.0,0.0,49.58
8,8,5,0,,,,0.88495,0.0,0.0,0.0,227.86
8,9,5,0,,,,0.6989667,0.0,0.0,0.0,414.0
8,10,5,0,,,,0.32196668,0.0,0.0,0.0,551.4
8,11,5,0,,,,0.2427,0.0,0.0,0.0,654.96
8,12,5,0,,,,0.24056667,0.0,0.0,0.0,722.94
8,13,5,0,,,,0.24018334,0.0,0.0,0.0,730.33
8,14,5,0,,,,0.24766667,0.0,0.0,0.0,695.43
8,15,5,0,,,,0.26445,0.0,0.0,0.0,607.99
8,16,5,0,,,,3.5968332,0.0,0.0,0.0,476.73
8,17,5,0,,,,3.0702167,0.0,0.0,0.0,335.31
8,18,5,0,,,,3.1952834,0.0,0.0,0.0,152.3
8,19,5,0,,,,3.7559333,0.0,0.0,0.0,25.43
8,20,5,0,,,,3.8195667,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.6734166,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.90665,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.3618,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.4530333,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9336333,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.9030833,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.91655,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.81623334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.5682667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.28351668,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.31585,0.0,0.0,0.0,50.83
8,8,6,0,,,,0.38438332,0.0,0.0,0.0,211.41
8,9,6,0,,,,0.74076664,0.0,0.0,0.0,397.07
8,10,6,0,,,,2.6066167,0.0,0.0,0.0,539.11
8,11,6,0,,,,1.6448833,0.0,0.0,0.0,650.72
8,12,6,0,,,,1.7073833,0.0,0.0,0.0,724.63
8,13,6,0,,,,2.140375,0.0,0.0,0.0,726.67
8,14,6,0,,,,1.6608,0.0,0.0,0.0,687.57
8,15,6,0,,,,1.7554834,0.0,0.0,0.0,603.25
8,16,6,0,,,,2.6087832,0.0,0.0,0.0,487.27
8,17,6,0,,,,2.0038333,0.0,0.0,0.0,327.63
8,18,6,0,,,,1.9079666,0.0,0.0,0.0,145.27
8,19,6,0,,,,4.9909835,0.0,0.0,0.0,23.21
8,20,6,0,,,,3.8357666,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.2949333,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.0186667,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.7500334,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.3331,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.2483,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.89751667,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.1613333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.8462167,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.77456665,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.28105,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.3739,0.0,0.0,0.0,47.77
8,8,7,0,,,,0.71706665,0.0,0.0,0.0,219.31
8,9,7,0,,,,0.81231666,0.0,0.0,0.0,401.17
8,10,7,0,,,,0.65608335,0.0,0.0,0.0,538.8
8,11,7,0,,,,0.71568334,0.0,0.0,0.0,641.65
8,12,7,0,,,,0.5557167,0.0,0.0,0.0,714.7
8,13,7,0,,,,2.28205,0.0,0.0,0.0,716.04
8,14,7,0,,,,0.41866666,0.0,0.0,0.0,681.63
8,15,7,0,,,,0.3482,0.0,0.0,0.0,602.58
8,16,7,0,,,,0.23198333,0.0,0.0,0.0,485.0
8,17,7,0,,,,0.23075,0.0,0.0,0.0,327.42
8,18,7,0,,,,0.22591667,0.0,0.0,0.0,144.16
8,19,7,0,,,,0.21906666,0.0,0.0,0.0,22.45
8,20,7,0,,,,0.22688334,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.22655,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.32118332,0.0,0.0,0.0,0.0
8,23,7,0,,,,3.1671333,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.25125,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.2731167,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.1258833,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.26386666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.26361668,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.67295,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.5831,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.2375,0.0,0.0,0.0,4.87
8,8,1,0,,,,0.72735,0.0,0.0,0.0,57.33
8,9,1,0,,,,0.36795,0.0,0.0,0.0,174.04
8,10,1,0,,,,0.23793334,0.0,0.0,0.0,392.97
8,11,1,0,,,,0.24468334,0.0,0.0,0.0,567.84
8,12,1,0,,,,0.24235,0.0,0.0,0.0,354.83
8,13,1,0,,,,0.2369,0.0,0.0,0.0,329.85
8,14,1,0,,,,0.23966667,0.0,0.0,0.0,642.63
8,15,1,0,,,,0.25196666,0.0,0.0,0.0,330.06
8,16,1,0,,,,3.4622834,0.0,0.0,0.0,431.19
8,17,1,0,,,,3.4381332,0.0,0.0,0.0,344.87
8,18,1,0,,,,1.80735,0.0,0.0,0.0,129.29
8,19,1,0,,,,3.4157667,0.0,0.0,0.0,22.16
8,20,1,0,,,,0.81545,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.66153336,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.07485,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.2798667,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.878225,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8250333,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.27405,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.787,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.26486668,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.26143333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.23931667,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.28306666,0.0,0.0,0.0,44.67
8,8,2,0,,,,0.7757,0.0,0.0,0.0,187.2
8,9,2,0,,,,0.57713336,0.0,0.0,0.0,393.78
8,10,2,0,,,,0.23811667,0.0,0.0,0.0,486.38
8,11,2,0,,,,0.2502,0.0,0.0,0.0,644.69
8,12,2,0,,,,0.24736667,0.0,0.0,0.0,690.71
8,13,2,0,,,,0.24365,0.0,0.0,0.0,666.7
8,14,2,0,,,,1.0711833,0.0,0.0,0.0,557.46
8,15,2,0,,,,1.4931166,0.0,0.0,0.0,524.85
8,16,2,0,,,,3.7662168,0.0,0.0,0.0,375.38
8,17,2,0,,,,2.2301,0.0,0.0,0.0,167.63
8,18,2,0,,,,1.7718834,0.0,0.0,0.0,95.01
8,19,2,0,,,,3.29585,0.0,0.0,0.0,19.36
8,20,2,0,,,,2.0511,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.0366166,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.10945,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.8508667,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.3718667,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.35278332,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.22465,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.21291667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.2112,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.2108,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.18615,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.49005,0.0,0.0,0.0,46.66
8,8,3,0,,,,0.64715,0.0,0.0,0.0,216.55
8,9,3,0,,,,0.33488333,0.0,0.0,0.0,411.73
8,10,3,0,,,,0.19266666,0.0,0.0,0.0,562.77
8,11,3,0,,,,0.21211667,0.0,0.0,0.0,677.49
8,12,3,0,,,,0.49036667,0.0,0.0,0.0,744.81
8,13,3,0,,,,0.20136666,0.0,0.0,0.0,757.37
8,14,3,0,,,,0.23551667,0.0,0.0,0.0,715.71
8,15,3,0,,,,0.23176667,0.0,0.0,0.0,620.23
8,16,3,0,,,,3.4761667,0.0,0.0,0.0,500.71
8,17,3,0,,,,3.5852168,0.0,0.0,0.0,332.16
8,18,3,0,,,,3.1994166,0.0,0.0,0.0,140.75
8,19,3,0,,,,0.72816664,0.0,0.0,0.0,19.27
8,20,3,0,,,,1.1202,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.3003666,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.4344333,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.2331,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.5586834,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.8156667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.75046664,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.7797667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.26311666,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.26581666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.24238333,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.31293333,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.8010333,0.0,0.0,0.0,221.02
8,9,4,0,,,,0.52945,0.0,0.0,0.0,383.08
8,10,4,0,,,,0.25238332,0.0,0.0,0.0,515.9
8,11,4,0,,,,0.25551668,0.0,0.0,0.0,659.04
8,12,4,0,,,,0.2478,0.0,0.0,0.0,729.9
8,13,4,0,,,,0.24053334,0.0,0.0,0.0,657.55
8,14,4,0,,,,0.23736666,0.0,0.0,0.0,702.33
8,15,4,0,,,,0.23455,0.0,0.0,0.0,623.83
8,16,4,0,,,,3.3730667,0.0,0.0,0.0,497.82
8,17,4,0,,,,1.4062667,0.0,0.0,0.0,325.67
8,18,4,0,,,,1.86145,0.0,0.0,0.0,139.45
8,19,4,0,,,,3.7799833,0.0,0.0,0.0,17.8
8,20,4,0,,,,0.59335,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.9599,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.3445168,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.7446666,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.8055583,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.06235,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.21383333,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.6809334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.21426667,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.23591666,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.25236666,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.2771,0.0,0.0,0.0,43.44
8,8,5,0,,,,0.8616167,0.0,0.0,0.0,203.79
8,9,5,0,,,,0.90241665,0.0,0.0,0.0,391.15
8,10,5,0,,,,0.8768,0.0,0.0,0.0,509.4
8,11,5,0,,,,0.75448334,0.0,0.0,0.0,658.56
8,12,5,0,,,,1.7650167,0.0,0.0,0.0,726.66
8,13,5,0,,,,1.3587166,0.0,0.0,0.0,729.96
8,14,5,0,,,,0.39108333,0.0,0.0,0.0,687.34
8,15,5,0,,,,0.5988,0.0,0.0,0.0,595.82
8,16,5,0,,,,1.7049333,0.0,0.0,0.0,481.9
8,17,5,0,,,,1.3532333,0.0,0.0,0.0,318.63
8,18,5,0,,,,1.1173834,0.0,0.0,0.0,133.42
8,19,5,0,,,,3.5629,0.0,0.0,0.0,17.05
8,20,5,0,,,,1.7361667,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.3163667,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.26615,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.25481668,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.24611667,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.2368,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.27228335,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.284,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.28225,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.2825,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.2815,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.36868334,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.54658335,0.0,0.0,0.0,207.72
8,9,6,0,,,,0.68721664,0.0,0.0,0.0,400.92
8,10,6,0,,,,0.70841664,0.0,0.0,0.0,555.59
8,11,6,0,,,,0.5553667,0.0,0.0,0.0,669.89
8,12,6,0,,,,0.26285,0.0,0.0,0.0,741.04
8,13,6,0,,,,0.26783332,0.0,0.0,0.0,754.04
8,14,6,0,,,,0.26543334,0.0,0.0,0.0,724.82
8,15,6,0,,,,0.25103334,0.0,0.0,0.0,622.81
8,16,6,0,,,,0.2182,0.0,0.0,0.0,494.52
8,17,6,0,,,,0.21506667,0.0,0.0,0.0,323.98
8,18,6,0,,,,0.21395,0.0,0.0,0.0,131.54
8,19,6,0,,,,0.58991665,0.0,0.0,0.0,16.34
8,20,6,0,,,,4.468867,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.8435667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.4852834,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.878,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.7827333,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.21898334,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.22043334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.22086667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.21865,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.71666664,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.21275,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.37335,0.0,0.0,0.0,41.1
8,8,7,0,,,,1.5496167,0.0,0.0,0.0,208.13
8,9,7,0,,,,0.72531664,0.0,0.0,0.0,397.91
8,10,7,0,,,,1.2802,0.0,0.0,0.0,544.31
8,11,7,0,,,,0.7223333,0.0,0.0,0.0,659.72
8,12,7,0,,,,2.5954332,0.0,0.0,0.0,700.05
8,13,7,0,,,,4.0174665,0.0,0.0,0.0,682.23
8,14,7,0,,,,3.08485,0.0,0.0,0.0,656.18
8,15,7,0,,,,4.65225,0.0,0.0,0.0,594.6
8,16,7,0,,,,3.0100834,0.0,0.0,0.0,461.37
8,17,7,0,,,,4.530267,0.0,0.0,0.0,304.02
8,18,7,0,,,,1.1243,0.0,0.0,0.0,125.82
8,19,7,0,,,,2.5044832,0.0,0.0,0.0,15.13
8,20,7,0,,,,3.3500834,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.90975,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.9002167,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.5767167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.24735,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.92455,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.1601666,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.8440667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.51096666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.34901667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.68771666,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.77898335,0.0,0.0,0.0,39.07
8,8,1,0,,,,0.5913,0.0,0.0,0.0,210.68
8,9,1,0,,,,0.2634,0.0,0.0,0.0,410.86
8,10,1,0,,,,0.2669,0.0,0.0,0.0,564.25
8,11,1,0,,,,0.66695,0.0,0.0,0.0,678.7
8,12,1,0,,,,0.35485,0.0,0.0,0.0,744.71
8,13,1,0,,,,0.26328334,0.0,0.0,0.0,747.62
8,14,1,0,,,,0.22411667,0.0,0.0,0.0,706.5
8,15,1,0,,,,0.23815,0.0,0.0,0.0,611.63
8,16,1,0,,,,3.6676333,0.0,0.0,0.0,485.78
8,17,1,0,,,,3.1698666,0.0,0.0,0.0,308.98
8,18,1,0,,,,2.5983167,0.0,0.0,0.0,126.61
8,19,1,0,,,,4.2477,0.0,0.0,0.0,14.02
8,20,1,0,,,,2.4530833,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.0026333,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.8936334,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0488167,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0739,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.14325,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.25163335,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.91256666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.23083334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.86895,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.26473334,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.264,0.0,0.0,0.0,39.9
8,8,2,0,,,,0.54728335,0.0,0.0,0.0,205.55
8,9,2,0,,,,0.29991665,0.0,0.0,0.0,386.94
8,10,2,0,,,,0.456,0.0,0.0,0.0,534.28
8,11,2,0,,,,0.7324833,0.0,0.0,0.0,655.21
8,12,2,0,,,,0.7920667,0.0,0.0,0.0,724.07
8,13,2,0,,,,0.3911,0.0,0.0,0.0,723.06
8,14,2,0,,,,0.31951666,0.0,0.0,0.0,673.5
8,15,2,0,,,,0.24833333,0.0,0.0,0.0,581.08
8,16,2,0,,,,3.6294668,0.0,0.0,0.0,458.24
8,17,2,0,,,,3.5627167,0.0,0.0,0.0,299.3
8,18,2,0,,,,2.8391666,0.0,0.0,0.0,121.24
8,19,2,0,,,,3.80435,0.0,0.0,0.0,12.17
8,20,2,0,,,,2.6961334,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.1157334,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.1958,0.0,0.0,0.0,0.0
8,23,2,0,,,,3.2473834,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.5060582,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5890167,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.33755,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.4223666,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.79718333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.32605,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.38265,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.7672,0.0,0.0,0.0,1.04
8,8,3,0,,,,0.40571666,0.0,0.0,0.0,64.93
8,9,3,0,,,,0.33861667,0.0,0.0,0.0,328.17
8,10,3,0,,,,0.72651666,0.0,0.0,0.0,512.0
8,11,3,0,,,,0.73535,0.0,0.0,0.0,631.77
8,12,3,0,,,,0.32381666,0.0,0.0,0.0,694.68
8,13,3,0,,,,0.32136667,0.0,0.0,0.0,712.83
8,14,3,0,,,,0.30386665,0.0,0.0,0.0,614.83
8,15,3,0,,,,0.24078333,0.0,0.0,0.0,85.63
8,16,3,0,,,,3.667,0.0,0.0,0.0,422.67
8,17,3,0,,,,3.9713333,0.0,0.0,0.0,296.94
8,18,3,0,,,,3.9648,0.0,0.0,0.0,113.03
8,19,3,0,,,,3.8641334,0.0,0.0,0.0,10.51
8,20,3,0,,,,1.9275666,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.70825,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.7712166,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.22045,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.6726417,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.5314,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.99885,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.25961667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.74203336,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.48923334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.35901666,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.84138334,0.0,0.0,0.0,26.33
9,8,4,0,,,,0.35971665,0.0,0.0,0.0,184.92
9,9,4,0,,,,0.31936666,0.0,0.0,0.0,380.33
9,10,4,0,,,,0.2698,0.0,0.0,0.0,543.23
9,11,4,0,,,,0.272,0.0,0.0,0.0,659.21
9,12,4,0,,,,0.2704,0.0,0.0,0.0,697.89
9,13,4,0,,,,0.27128333,0.0,0.0,0.0,640.67
9,14,4,0,,,,0.2285,0.0,0.0,0.0,569.86
9,15,4,0,,,,0.18705,0.0,0.0,0.0,436.71
9,16,4,0,,,,3.7444668,0.0,0.0,0.0,358.19
9,17,4,0,,,,3.7800167,0.0,0.0,0.0,257.91
9,18,4,0,,,,2.2995667,0.0,0.0,0.0,110.85
9,19,4,0,,,,3.1104167,0.0,0.0,0.0,9.38
9,20,4,0,,,,1.4306,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.7406,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.84606665,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.20605,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.9937167,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.40601668,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.21181667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.20966667,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.21115,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.3831834,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.6838667,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.56615,0.0,0.0,0.0,34.99
9,8,5,0,,,,0.18925,0.0,0.0,0.0,198.04
9,9,5,0,,,,0.19173333,0.0,0.0,0.0,390.85
9,10,5,0,,,,0.19183333,0.0,0.0,0.0,540.79
9,11,5,0,,,,0.19425,0.0,0.0,0.0,647.86
9,12,5,0,,,,0.19336666,0.0,0.0,0.0,713.33
9,13,5,0,,,,0.1919,0.0,0.0,0.0,690.05
9,14,5,0,,,,0.1905,0.0,0.0,0.0,637.52
9,15,5,0,,,,0.18756667,0.0,0.0,0.0,489.64
9,16,5,0,,,,0.18668333,0.0,0.0,0.0,406.39
9,17,5,0,,,,0.1813,0.0,0.0,0.0,281.66
9,18,5,0,,,,0.17225,0.0,0.0,0.0,112.24
9,19,5,0,,,,0.18076667,0.0,0.0,0.0,8.2
9,20,5,0,,,,0.18035,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.1816,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.17956667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.183,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.183,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.18286666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.18306667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.18586667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.21346667,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.23141667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.23188333,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.223,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.23223333,0.0,0.0,0.0,173.13
9,9,6,0,,,,0.23441666,0.0,0.0,0.0,360.7
9,10,6,0,,,,0.42543334,0.0,0.0,0.0,512.86
9,11,6,0,,,,0.48728332,0.0,0.0,0.0,613.49
9,12,6,0,,,,0.2403,0.0,0.0,0.0,682.27
9,13,6,0,,,,0.23925,0.0,0.0,0.0,621.61
9,14,6,0,,,,0.23606667,0.0,0.0,0.0,285.97
9,15,6,0,,,,0.23181666,0.0,0.0,0.0,151.42
9,16,6,0,,,,0.22801666,0.0,0.0,0.0,40.21
9,17,6,0,,,,0.22581667,0.0,0.0,0.0,122.99
9,18,6,0,,,,0.21765,0.0,0.0,0.0,4.12
9,19,6,0,,,,0.22468333,0.0,0.0,0.0,6.67
9,20,6,0,,,,0.22518334,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.22145,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.22108333,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.22401667,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.22386667,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.22905,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.22756666,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.22736667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.22863333,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.22776666,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.22613333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.22981666,0.0,0.0,0.0,0.65
9,8,7,0,,,,0.23388334,0.0,0.0,0.0,9.63
9,9,7,0,,,,0.2333,0.0,0.0,0.0,35.79
9,10,7,0,,,,0.23238334,0.0,0.0,0.0,64.72
9,11,7,0,,,,0.23748334,0.0,0.0,0.0,319.77
9,12,7,0,,,,0.24078333,0.0,0.0,0.0,364.8
9,13,7,0,,,,0.31543332,0.0,0.0,0.0,414.97
9,14,7,0,,,,0.587,0.0,0.0,0.0,318.45
9,15,7,0,,,,0.2358,0.0,0.0,0.0,80.21
9,16,7,0,,,,0.2314,0.0,0.0,0.0,69.21
9,17,7,0,,,,0.22866666,0.0,0.0,0.0,58.37
9,18,7,0,,,,0.21706666,0.0,0.0,0.0,6.54
9,19,7,0,,,,0.22536667,0.0,0.0,0.0,5.38
9,20,7,0,,,,0.22528334,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.22298333,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.22506666,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.22466667,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.22546667,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.22801666,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.2275,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.2274,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.22951667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.22895,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.22746667,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.22691667,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.23216666,0.0,0.0,0.0,120.58
9,9,1,0,,,,0.2303,0.0,0.0,0.0,210.17
9,10,1,0,,,,0.23591666,0.0,0.0,0.0,218.18
9,11,1,0,,,,0.23928334,0.0,0.0,0.0,541.99
9,12,1,0,,,,0.23738334,0.0,0.0,0.0,524.4
9,13,1,0,,,,0.238,0.0,0.0,0.0,647.9
9,14,1,0,,,,0.23861666,0.0,0.0,0.0,590.99
9,15,1,0,,,,0.23236667,0.0,0.0,0.0,595.21
9,16,1,0,,,,2.11015,0.0,0.0,0.0,471.92
9,17,1,0,,,,3.8574166,0.0,0.0,0.0,280.29
9,18,1,0,,,,1.5427,0.0,0.0,0.0,74.49
9,19,1,0,,,,3.4673667,0.0,0.0,0.0,1.19
9,20,1,0,,,,0.70168334,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.83975,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.7204667,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.21203333,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.21226667,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.22158334,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.25791666,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.25581667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.2752,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.30281666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.50656664,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.66246665,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.7665167,0.0,0.0,0.0,186.58
9,9,2,0,,,,0.51395,0.0,0.0,0.0,344.98
9,10,2,0,,,,0.23696667,0.0,0.0,0.0,338.45
9,11,2,0,,,,0.23888333,0.0,0.0,0.0,566.98
9,12,2,0,,,,0.23965,0.0,0.0,0.0,712.94
9,13,2,0,,,,0.24021667,0.0,0.0,0.0,725.7
9,14,2,0,,,,0.19505,0.0,0.0,0.0,693.25
9,15,2,0,,,,0.2074,0.0,0.0,0.0,543.4
9,16,2,0,,,,3.3923666,0.0,0.0,0.0,430.39
9,17,2,0,,,,1.18845,0.0,0.0,0.0,284.59
9,18,2,0,,,,1.6330556,0.0,0.0,0.0,100.47
9,19,2,0,,,,4.536383,0.0,0.0,0.0,2.42
9,20,2,0,,,,4.4269333,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.3751,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.56565,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.1065834,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.0636667,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.10745,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.62055,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.51135,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.7029833,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.29258335,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.45755,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.6361,0.0,0.0,0.0,28.9
9,8,3,0,,,,0.7719833,0.0,0.0,0.0,191.76
9,9,3,0,,,,0.61293334,0.0,0.0,0.0,385.28
9,10,3,0,,,,0.22025,0.0,0.0,0.0,539.8
9,11,3,0,,,,0.22305,0.0,0.0,0.0,626.77
9,12,3,0,,,,0.22085,0.0,0.0,0.0,621.36
9,13,3,0,,,,0.82846665,0.0,0.0,0.0,614.5
9,14,3,0,,,,0.22003333,0.0,0.0,0.0,449.88
9,15,3,0,,,,0.2296,0.0,0.0,0.0,243.15
9,16,3,0,,,,2.3765082,0.0,0.0,0.0,316.51
9,17,3,0,,,,2.92,0.0,0.0,0.0,257.83
9,18,3,0,,,,1.60205,0.0,0.0,0.0,92.69
9,19,3,0,,,,3.0602667,0.0,0.0,0.0,2.38
9,20,3,0,,,,1.8284167,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.33785,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.2456334,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.24808334,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.24510834,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.23361667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.2342,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.2361,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.35585,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7112667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.5229333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.51448333,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.76386666,0.0,0.0,0.0,174.37
9,9,4,0,,,,0.39721668,0.0,0.0,0.0,357.47
9,10,4,0,,,,0.24383333,0.0,0.0,0.0,500.36
9,11,4,0,,,,0.24511667,0.0,0.0,0.0,637.34
9,12,4,0,,,,0.24721667,0.0,0.0,0.0,710.0
9,13,4,0,,,,0.24231666,0.0,0.0,0.0,725.47
9,14,4,0,,,,0.24255,0.0,0.0,0.0,655.42
9,15,4,0,,,,0.26093334,0.0,0.0,0.0,570.43
9,16,4,0,,,,3.1516666,0.0,0.0,0.0,388.73
9,17,4,0,,,,1.2438667,0.0,0.0,0.0,269.14
9,18,4,0,,,,1.3005167,0.0,0.0,0.0,92.48
9,19,4,0,,,,3.73435,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.43255,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.84653336,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.85256666,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.35878333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.6943,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.2604,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.26408333,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.8413,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.27676666,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.28618333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.5163,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.68365,0.0,0.0,0.0,22.97
9,8,5,0,,,,0.76671666,0.0,0.0,0.0,182.69
9,9,5,0,,,,0.5111667,0.0,0.0,0.0,388.4
9,10,5,0,,,,0.25373334,0.0,0.0,0.0,482.16
9,11,5,0,,,,0.24906667,0.0,0.0,0.0,663.31
9,12,5,0,,,,0.2449,0.0,0.0,0.0,730.3
9,13,5,0,,,,0.2405,0.0,0.0,0.0,715.66
9,14,5,0,,,,0.24073334,0.0,0.0,0.0,636.58
9,15,5,0,,,,0.2615,0.0,0.0,0.0,588.27
9,16,5,0,,,,3.4929166,0.0,0.0,0.0,436.16
9,17,5,0,,,,2.33645,0.0,0.0,0.0,288.1
9,18,5,0,,,,0.9037167,0.0,0.0,0.0,90.08
9,19,5,0,,,,3.6406667,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.78405,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.4164333,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1927167,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.96758336,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.231525,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.21685,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.21325,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.21343334,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.21488333,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.21475,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.23931667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.59543335,0.0,0.0,0.0,27.95
9,8,6,0,,,,0.63086665,0.0,0.0,0.0,168.99
9,9,6,0,,,,0.75051665,0.0,0.0,0.0,405.16
9,10,6,0,,,,1.0212834,0.0,0.0,0.0,565.58
9,11,6,0,,,,2.5224333,0.0,0.0,0.0,681.01
9,12,6,0,,,,2.1992333,0.0,0.0,0.0,727.67
9,13,6,0,,,,2.68925,0.0,0.0,0.0,749.11
9,14,6,0,,,,2.88385,0.0,0.0,0.0,692.77
9,15,6,0,,,,4.1848,0.0,0.0,0.0,584.38
9,16,6,0,,,,3.9516168,0.0,0.0,0.0,453.1
9,17,6,0,,,,4.25935,0.0,0.0,0.0,275.93
9,18,6,0,,,,2.2159333,0.0,0.0,0.0,87.18
9,19,6,0,,,,3.8033834,0.0,0.0,0.0,0.0
9,20,6,0,,,,3.1141834,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.0404,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.96823335,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.82231665,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.7620583,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.24543333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.7895,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.24271667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.24178334,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.2405,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.23653333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.97971666,0.0,0.0,0.0,24.5
9,8,7,0,,,,2.6253166,0.0,0.0,0.0,197.13
9,9,7,0,,,,5.7521334,0.0,0.0,0.0,383.24
9,10,7,0,,,,4.7209835,0.0,0.0,0.0,537.15
9,11,7,0,,,,1.0748333,0.0,0.0,0.0,651.16
9,12,7,0,,,,0.70168334,0.0,0.0,0.0,707.34
9,13,7,0,,,,1.6667167,0.0,0.0,0.0,706.9
9,14,7,0,,,,2.5434833,0.0,0.0,0.0,646.0
9,15,7,0,,,,1.9729834,0.0,0.0,0.0,560.38
9,16,7,0,,,,1.2057166,0.0,0.0,0.0,431.51
9,17,7,0,,,,0.41385,0.0,0.0,0.0,238.56
9,18,7,0,,,,1.96295,0.0,0.0,0.0,85.1
9,19,7,0,,,,3.6873,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.78695,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.1446667,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.98095,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.69638336,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.43350834,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5431,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.20756666,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.2123,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.22891666,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.88273335,0.0,0.0,0.0,0.0
9,6,1,0,,,,2.1479833,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.66005,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.753,0.0,0.0,0.0,185.3
9,9,1,0,,,,1.3333,0.0,0.0,0.0,380.13
9,10,1,0,,,,0.2209,0.0,0.0,0.0,538.7
9,11,1,0,,,,0.22566667,0.0,0.0,0.0,656.89
9,12,1,0,,,,0.10288333,0.0,0.0,0.0,712.38
9,13,1,0,,,,0.08975,0.0,0.0,0.0,688.46
9,14,1,0,,,,0.34364167,0.0,0.0,0.0,655.55
9,15,1,0,,,,0.61905,0.0,0.0,0.0,535.88
9,16,1,0,,,,1.0965667,0.0,0.0,0.0,424.69
9,17,1,0,,,,1.2726667,0.0,0.0,0.0,257.47
9,18,1,0,,,,0.11393341,0.0,0.0,0.0,79.14
9,19,1,0,,,,0.9088333,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.2866334,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.81365,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.19506666,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.54396665,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.18694167,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.18711667,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.18901667,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.21443333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.5001,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.9144167,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.29766667,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.25943333,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.71363336,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.682,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.64016664,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.57626665,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.6656333,0.0,0.0,0.0,701.47
9,13,2,0,,,,1.6429666,0.0,0.0,0.0,702.7
9,14,2,0,,,,1.1021833,0.0,0.0,0.0,660.0
9,15,2,0,,,,2.36105,0.0,0.0,0.0,550.49
9,16,2,0,,,,2.2111332,0.0,0.0,0.0,386.63
9,17,2,0,,,,1.0752833,0.0,0.0,0.0,184.34
9,18,2,0,,,,0.093766734,0.0,0.0,0.0,48.34
9,19,2,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.1952719e-07,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.1291504e-07,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.00060009,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.19518337,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.17776671,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.24355002,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.7780667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.72565,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.9205667,0.0,0.0,0.0,0.0
9,8,3,0,,,,2.2682,0.0,0.0,0.0,63.13
9,9,3,0,,,,3.6826,0.0,0.0,0.0,15.27
9,10,3,0,,,,3.14115,0.0,0.0,0.0,70.18
9,11,3,0,,,,0.2595,0.0,0.0,0.0,177.39
9,12,3,0,,,,0.29775,0.0,0.0,0.0,543.9
9,13,3,0,,,,0.54551667,0.0,0.0,0.0,654.7
9,14,3,0,,,,0.4958,0.0,0.0,0.0,663.29
9,15,3,0,,,,0.6113,0.0,0.0,0.0,548.73
9,16,3,0,,,,0.13475008,0.0,0.0,0.0,412.02
9,17,3,0,,,,0.12736674,0.0,0.0,0.0,276.04
9,18,3,0,,,,3.994306e-08,0.0,0.0,0.0,72.59
9,19,3,0,,,,1.0417334,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.2493834,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.66753334,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.6673833,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.62551665,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.28479168,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.28613332,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.47256666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.35595,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.28543332,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.39405,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.64916664,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.65403336,0.0,0.0,0.0,16.22
9,8,4,0,,,,1.8475667,0.0,0.0,0.0,193.99
9,9,4,0,,,,3.2486832,0.0,0.0,0.0,403.64
9,10,4,0,,,,4.664233,0.0,0.0,0.0,580.13
9,11,4,0,,,,1.2219334,0.0,0.0,0.0,685.78
9,12,4,0,,,,0.32218334,0.0,0.0,0.0,500.39
9,13,4,0,,,,0.4252,0.0,0.0,0.0,455.21
9,14,4,0,,,,0.29113334,0.0,0.0,0.0,562.36
9,15,4,0,,,,0.50335,0.0,0.0,0.0,524.83
9,16,4,0,,,,0.20833342,0.0,0.0,0.0,434.84
9,17,4,0,,,,9.562174e-08,0.0,0.0,0.0,239.23
9,18,4,0,,,,8.0152354e-08,0.0,0.0,0.0,36.4
9,19,4,0,,,,5.645752e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.32705,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.9820167,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.6485667,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.0277166,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.8655667,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.5704833,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.38361666,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.20123333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.38525,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6077667,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.6626667,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.6315333,0.0,0.0,0.0,13.23
9,8,5,0,,,,1.8093333,0.0,0.0,0.0,188.55
9,9,5,0,,,,3.1533,0.0,0.0,0.0,107.08
9,10,5,0,,,,4.6502,0.0,0.0,0.0,307.81
9,11,5,0,,,,1.3705833,0.0,0.0,0.0,568.79
9,12,5,0,,,,0.15343334,0.0,0.0,0.0,297.56
9,13,5,0,,,,0.28961667,0.0,0.0,0.0,459.81
9,14,5,0,,,,0.5425,0.0,0.0,0.0,635.36
9,15,5,0,,,,0.51273334,0.0,0.0,0.0,553.36
9,16,5,0,,,,0.09708341,0.0,0.0,0.0,422.78
9,17,5,0,,,,0.3099334,0.0,0.0,0.0,258.38
9,18,5,0,,,,0.0062167617,0.0,0.0,0.0,34.55
9,19,5,0,,,,0.8987167,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.2332667,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.58675,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.65491664,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.49073333,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.0608667,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.18756667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.18916667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.18911667,0.0,0.0,0.0,0.0
9,4,6,0,,,,2.6640167,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.66478336,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.18383333,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6196333,0.0,0.0,0.0,0.3
9,8,6,0,,,,2.2022834,0.0,0.0,0.0,196.1
9,9,6,0,,,,3.6595,0.0,0.0,0.0,375.69
9,10,6,0,,,,4.07205,0.0,0.0,0.0,581.65
9,11,6,0,,,,2.3650167,0.0,0.0,0.0,687.25
9,12,6,0,,,,0.86088336,0.0,0.0,0.0,705.48
9,13,6,0,,,,0.7252667,0.0,0.0,0.0,752.2
9,14,6,0,,,,0.9608167,0.0,0.0,0.0,700.73
9,15,6,0,,,,0.64815,0.0,0.0,0.0,568.53
9,16,6,0,,,,0.004600111,0.0,0.0,0.0,423.33
9,17,6,0,,,,3.06635,0.0,0.0,0.0,245.37
9,18,6,0,,,,0.39183334,0.0,0.0,0.0,65.54
9,19,6,0,,,,1.2796333,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.8737333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.38356668,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.4537,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.7949166,0.0,0.0,0.0,0.0
9,24,6,0,,,,3.4892583,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.7499666,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.1794667,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0783167,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1370833,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.73985,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.23913333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6762667,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.6229,0.0,0.0,0.0,147.14
9,9,7,0,,,,2.7714334,0.0,0.0,0.0,171.32
9,10,7,0,,,,4.37405,0.0,0.0,0.0,109.08
9,11,7,0,,,,2.1083333,0.0,0.0,0.0,179.01
9,12,7,0,,,,0.26098335,0.0,0.0,0.0,546.81
9,13,7,0,,,,0.31443334,0.0,0.0,0.0,240.93
9,14,7,0,,,,0.47983333,0.0,0.0,0.0,621.13
9,15,7,0,,,,0.55018336,0.0,0.0,0.0,101.72
9,16,7,0,,,,0.009216772,0.0,0.0,0.0,392.67
9,17,7,0,,,,2.7414668,0.0,0.0,0.0,103.26
9,18,7,0,,,,3.4672,0.0,0.0,0.0,66.18
9,19,7,0,,,,3.5651,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.5599666,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.8089666,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.43165,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.11885,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.1987667,0.0,0.0,0.0,0.0
9,1,1,0,,,,2.30125,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.2432166,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.3876333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.7309833,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.61913335,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.4688,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.68545,0.0,0.0,0.0,5.75
9,8,1,0,,,,1.1376166,0.0,0.0,0.0,71.78
9,9,1,0,,,,2.3043666,0.0,0.0,0.0,356.55
9,10,1,0,,,,3.5060833,0.0,0.0,0.0,526.84
9,11,1,0,,,,3.5237834,0.0,0.0,0.0,560.03
9,12,1,0,,,,0.6228,0.0,0.0,0.0,348.54
9,13,1,0,,,,9.6654894e-08,0.0,0.0,0.0,240.91
9,14,1,0,,,,0.7780834,0.0,0.0,0.0,289.58
9,15,1,0,,,,0.109550096,0.0,0.0,0.0,429.3
9,16,1,0,,,,0.06758334,0.0,0.0,0.0,290.98
9,17,1,0,,,,0.10948337,0.0,0.0,0.0,260.67
9,18,1,0,,,,0.60586673,0.0,0.0,0.0,62.16
9,19,1,0,,,,3.7196667,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.93936664,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.2147167,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.0695167,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.2837334,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.18155,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.88196665,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.47576666,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.1378,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.20415,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.22738333,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.42023334,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.58711666,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.81593335,0.0,0.0,0.0,26.79
9,9,2,0,,,,0.8631333,0.0,0.0,0.0,121.4
9,10,2,0,,,,2.219,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.88463336,0.0,0.0,0.0,372.58
9,12,2,0,,,,0.80195,0.0,0.0,0.0,447.1
9,13,2,0,,,,0.45485002,0.0,0.0,0.0,595.9
9,14,2,0,,,,0.7266,0.0,0.0,0.0,158.7
9,15,2,0,,,,0.44745004,0.0,0.0,0.0,46.22
9,16,2,0,,,,0.58376664,0.0,0.0,0.0,78.32
9,17,2,0,,,,0.57535005,0.0,0.0,0.0,138.78
9,18,2,0,,,,0.07090007,0.0,0.0,0.0,31.03
9,19,2,0,,,,2.3337333,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.3821,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.21126667,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.22696666,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.4741334,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.18750833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.18611667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.18718334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.18981667,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.2542666,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.64701664,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.52625,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.29161668,0.0,0.0,0.0,1.17
9,8,3,0,,,,1.2801833,0.0,0.0,0.0,123.54
9,9,3,0,,,,1.7590834,0.0,0.0,0.0,417.59
9,10,3,0,,,,1.1834,0.0,0.0,0.0,577.66
9,11,3,0,,,,2.2985,0.0,0.0,0.0,658.48
9,12,3,0,,,,2.6288834,0.0,0.0,0.0,756.22
9,13,3,0,,,,1.5221833,0.0,0.0,0.0,775.81
9,14,3,0,,,,0.6142167,0.0,0.0,0.0,700.16
9,15,3,0,,,,0.25561675,0.0,0.0,0.0,350.85
9,16,3,0,,,,0.00018344625,0.0,0.0,0.0,64.23
9,17,3,0,,,,0.26900005,0.0,0.0,0.0,49.59
9,18,3,0,,,,1.3658834,0.0,0.0,0.0,24.54
9,19,3,0,,,,3.3481834,0.0,0.0,0.0,0.0
