month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,20,3,0,,,,3.1993334,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.5359333,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.63455,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.2233167,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.3134416,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.6975,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.93081665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.8231,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.21315,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.23838334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.3669,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.60015,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.73693335,0.0,0.0,0.0,25.38
9,9,4,0,,,,1.7440667,0.0,0.0,0.0,57.71
9,10,4,0,,,,3.7944,0.0,0.0,0.0,90.7
9,11,4,0,,,,2.84935,0.0,0.0,0.0,121.06
9,12,4,0,,,,1.2673,0.0,0.0,0.0,180.22
9,13,4,0,,,,1.0883666,0.0,0.0,0.0,69.67
9,14,4,0,,,,0.54788333,0.0,0.0,0.0,293.18
9,15,4,0,,,,0.49305004,0.0,0.0,0.0,293.49
9,16,4,0,,,,1.0199348e-07,0.0,0.0,0.0,310.96
9,17,4,0,,,,0.11671673,0.0,0.0,0.0,201.65
9,18,4,0,,,,5.1116942e-08,0.0,0.0,0.0,45.19
9,19,4,0,,,,0.37535,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.61406666,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.48993334,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.6741,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.28473333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.26615,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.2666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.2624,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26303333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.26418334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.30266666,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.7306833,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.70808333,0.0,0.0,0.0,0.0
9,8,5,0,,,,1.6303166,0.0,0.0,0.0,26.67
9,9,5,0,,,,3.6107,0.0,0.0,0.0,76.42
9,10,5,0,,,,4.17165,0.0,0.0,0.0,307.88
9,11,5,0,,,,1.6885166,0.0,0.0,0.0,482.41
9,12,5,0,,,,0.32235,0.0,0.0,0.0,707.2
9,13,5,0,,,,0.2168,0.0,0.0,0.0,764.12
9,14,5,0,,,,0.42601666,0.0,0.0,0.0,690.11
9,15,5,0,,,,0.53230006,0.0,0.0,0.0,547.95
9,16,5,0,,,,0.32901677,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.6634834,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.4282167,0.0,0.0,0.0,46.17
9,19,5,0,,,,8.341471e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.7667834,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.30818334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.23321667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.21095,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.18981667,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.18945,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.18891667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.18915,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.18875,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.18713333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.18791667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6666833,0.0,0.0,0.0,5.67
9,8,6,0,,,,2.2939334,0.0,0.0,0.0,199.07
9,9,6,0,,,,3.7154,0.0,0.0,0.0,430.43
9,10,6,0,,,,4.5825334,0.0,0.0,0.0,598.82
9,11,6,0,,,,1.5272833,0.0,0.0,0.0,703.61
9,12,6,0,,,,3.5352833,0.0,0.0,0.0,756.32
9,13,6,0,,,,0.59465,0.0,0.0,0.0,747.81
9,14,6,0,,,,0.29998332,0.0,0.0,0.0,634.34
9,15,6,0,,,,0.62738335,0.0,0.0,0.0,554.24
9,16,6,0,,,,0.09543341,0.0,0.0,0.0,433.91
9,17,6,0,,,,1.0189613e-07,0.0,0.0,0.0,234.51
9,18,6,0,,,,0.009033374,0.0,0.0,0.0,41.22
9,19,6,0,,,,1.2447,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.206033,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.8534334,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6930166,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.3855333,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.5157167,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.4751,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.6161667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.19255,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.19256666,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.5813667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.19123334,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6946,0.0,0.0,0.0,0.0
9,8,7,0,,,,2.15095,0.0,0.0,0.0,86.08
9,9,7,0,,,,2.5071666,0.0,0.0,0.0,302.08
9,10,7,0,,,,4.4014835,0.0,0.0,0.0,302.25
9,11,7,0,,,,2.4516833,0.0,0.0,0.0,190.39
9,12,7,0,,,,1.6091666,0.0,0.0,0.0,522.38
9,13,7,0,,,,3.81575,0.0,0.0,0.0,281.39
9,14,7,0,,,,3.1910334,0.0,0.0,0.0,167.7
9,15,7,0,,,,1.4852834,0.0,0.0,0.0,164.79
9,16,7,0,,,,1.3758667,0.0,0.0,0.0,17.33
9,17,7,0,,,,0.56743336,0.0,0.0,0.0,6.07
9,18,7,0,,,,7.400513e-08,0.0,0.0,0.0,25.0
9,19,7,0,,,,0.8965667,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.5963167,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.4699,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.1443834,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.3646333,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.7822584,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.1799333,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.0761833,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2596166,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6059333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.34731665,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.60108334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.57678336,0.0,0.0,0.0,0.0
9,8,1,0,,,,1.9173833,0.0,0.0,0.0,13.0
9,9,1,0,,,,3.3632166,0.0,0.0,0.0,33.24
9,10,1,0,,,,3.5961332,0.0,0.0,0.0,95.16
9,11,1,0,,,,1.7781667,0.0,0.0,0.0,126.57
9,12,1,0,,,,0.25125,0.0,0.0,0.0,138.28
9,13,1,0,,,,0.22703333,0.0,0.0,0.0,83.28
9,14,1,0,,,,0.52743334,0.0,0.0,0.0,69.15
9,15,1,0,,,,0.34971666,0.0,0.0,0.0,30.73
9,16,1,0,,,,0.018400105,0.0,0.0,0.0,13.8
9,17,1,0,,,,1.1855501,0.0,0.0,0.0,8.06
9,18,1,0,,,,2.3998168,0.0,0.0,0.0,0.0
9,19,1,0,,,,3.7662334,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.0843,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.24375,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.3115,0.0,0.0,0.0,0.0
9,23,1,0,,,,3.2742167,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.1511166,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.79035,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.24095,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.2416667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.9997,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.29076666,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.9129666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.68653333,0.0,0.0,0.0,0.0
9,8,2,0,,,,1.1086,0.0,0.0,0.0,17.19
9,9,2,0,,,,1.53765,0.0,0.0,0.0,38.95
9,10,2,0,,,,2.1380832,0.0,0.0,0.0,66.71
9,11,2,0,,,,2.5467167,0.0,0.0,0.0,91.91
9,12,2,0,,,,0.76515,0.0,0.0,0.0,75.06
9,13,2,0,,,,2.16615,0.0,0.0,0.0,59.21
9,14,2,0,,,,1.5749167,0.0,0.0,0.0,45.23
9,15,2,0,,,,0.60508335,0.0,0.0,0.0,30.32
9,16,2,0,,,,6.8918865e-08,0.0,0.0,0.0,33.22
9,17,2,0,,,,0.60995,0.0,0.0,0.0,15.57
9,18,2,0,,,,2.0870333,0.0,0.0,0.0,4.01
9,19,2,0,,,,3.78295,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.2202667,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.6323667,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.29036668,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.14995,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.81991667,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.54331666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.19266666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.6854333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.5311583,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.33161667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.59608334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.6557,0.0,0.0,0.0,0.0
9,8,3,0,,,,2.0358167,0.0,0.0,0.0,20.66
9,9,3,0,,,,3.383,0.0,0.0,0.0,170.37
9,10,3,0,,,,2.17475,0.0,0.0,0.0,533.29
9,11,3,0,,,,2.2332833,0.0,0.0,0.0,583.05
9,12,3,0,,,,1.0384333,0.0,0.0,0.0,672.18
9,13,3,0,,,,0.7945667,0.0,0.0,0.0,697.42
9,14,3,0,,,,0.013583429,0.0,0.0,0.0,390.29
9,15,3,0,,,,0.67881674,0.0,0.0,0.0,211.31
9,16,3,0,,,,0.099233374,0.0,0.0,0.0,81.01
9,17,3,0,,,,0.006466717,0.0,0.0,0.0,81.15
9,18,3,0,,,,2.24335,0.0,0.0,0.0,8.74
9,19,3,0,,,,3.57805,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.7489166,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.9769332,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.9673166,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.14265,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.0486,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.19378333,0.0,0.0,0.0,0.0
9,2,4,0,,,,2.1024833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.194,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.19816667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.23395,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.33671665,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.72675,0.0,0.0,0.0,0.0
9,8,4,0,,,,1.6938,0.0,0.0,0.0,25.3
9,9,4,0,,,,2.2421,0.0,0.0,0.0,193.94
9,10,4,0,,,,2.8408334,0.0,0.0,0.0,138.42
9,11,4,0,,,,2.2100334,0.0,0.0,0.0,255.02
9,12,4,0,,,,0.48203334,0.0,0.0,0.0,351.88
9,13,4,0,,,,0.47778332,0.0,0.0,0.0,556.18
9,14,4,0,,,,0.9351583,0.0,0.0,0.0,394.74
9,15,4,0,,,,0.6117167,0.0,0.0,0.0,365.55
9,16,4,0,,,,0.10383339,0.0,0.0,0.0,281.16
9,17,4,0,,,,0.3097,0.0,0.0,0.0,157.97
9,18,4,0,,,,0.8722834,0.0,0.0,0.0,8.15
9,19,4,0,,,,3.7067332,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.0771666,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.2323,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.108289,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.772725,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.22925,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.1972,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.8909389,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.8292556,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.6263,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.22738333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.42765,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.59818333,0.0,0.0,0.0,0.0
9,8,5,0,,,,2.1414833,0.0,0.0,0.0,65.96
9,9,5,0,,,,3.6108,0.0,0.0,0.0,270.75
9,10,5,0,,,,4.85705,0.0,0.0,0.0,122.3
9,11,5,0,,,,0.21498333,0.0,0.0,0.0,136.97
9,12,5,0,,,,0.24176666,0.0,0.0,0.0,156.26
9,13,5,0,,,,0.25548333,0.0,0.0,0.0,266.71
9,14,5,0,,,,0.51163334,0.0,0.0,0.0,306.09
9,15,5,0,,,,0.62266666,0.0,0.0,0.0,119.28
9,16,5,0,,,,0.86396676,0.0,0.0,0.0,48.76
9,17,5,0,,,,8.773804e-08,0.0,0.0,0.0,16.92
9,18,5,0,,,,7.629395e-09,0.0,0.0,0.0,6.89
9,19,5,0,,,,2.49715,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3957334,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.0159833,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.46281666,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.3077166,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.22056666,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.21046667,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.2610834,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.20846666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.20858334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.20655,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.20803334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.60113335,0.0,0.0,0.0,0.0
10,8,6,0,,,,2.4072165,0.0,0.0,0.0,50.37
10,9,6,0,,,,2.9220166,0.0,0.0,0.0,96.3
10,10,6,0,,,,3.7165,0.0,0.0,0.0,127.46
10,11,6,0,,,,1.8918667,0.0,0.0,0.0,195.39
10,12,6,0,,,,0.07558333,0.0,0.0,0.0,173.02
10,13,6,0,,,,0.31665,0.0,0.0,0.0,419.71
10,14,6,0,,,,0.37278333,0.0,0.0,0.0,531.01
10,15,6,0,,,,0.52955,0.0,0.0,0.0,112.98
10,16,6,0,,,,0.22423342,0.0,0.0,0.0,326.63
10,17,6,0,,,,8.036296e-08,0.0,0.0,0.0,208.36
10,18,6,0,,,,0.48523334,0.0,0.0,0.0,5.5
10,19,6,0,,,,2.9304,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.9550333,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.3726833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.21736667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.9105,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.269775,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.19423333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.18575,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.1841,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.20546667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.22813334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.22705,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.7248167,0.0,0.0,0.0,0.0
10,8,7,0,,,,2.0716667,0.0,0.0,0.0,172.47
10,9,7,0,,,,3.816,0.0,0.0,0.0,391.49
10,10,7,0,,,,4.7077665,0.0,0.0,0.0,565.22
10,11,7,0,,,,0.113966666,0.0,0.0,0.0,679.34
10,12,7,0,,,,0.50191665,0.0,0.0,0.0,728.94
10,13,7,0,,,,2.1814,0.0,0.0,0.0,718.99
10,14,7,0,,,,0.35513332,0.0,0.0,0.0,654.68
10,15,7,0,,,,0.6995,0.0,0.0,0.0,513.91
10,16,7,0,,,,0.6102,0.0,0.0,0.0,383.48
10,17,7,0,,,,0.25710005,0.0,0.0,0.0,179.62
10,18,7,0,,,,0.5979,0.0,0.0,0.0,3.85
10,19,7,0,,,,3.0048,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.7191167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.9792334,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3457,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.84436667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.742375,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.2021,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5531333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.22448333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.22815,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.25366667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.4214,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.67121667,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.4704666,0.0,0.0,0.0,52.49
10,9,1,0,,,,3.2054167,0.0,0.0,0.0,150.52
10,10,1,0,,,,3.6469834,0.0,0.0,0.0,222.14
10,11,1,0,,,,1.78405,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.38228333,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.634,0.0,0.0,0.0,689.95
10,14,1,0,,,,0.48663333,0.0,0.0,0.0,648.48
10,15,1,0,,,,0.5574667,0.0,0.0,0.0,516.37
10,16,1,0,,,,0.18745011,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.09380008,0.0,0.0,0.0,173.69
10,18,1,0,,,,0.00013343201,0.0,0.0,0.0,3.33
10,19,1,0,,,,3.8146972e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2105306e-07,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.53815,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.2683,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.23725,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.22915833,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.2294,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.2297,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.22638333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.22638333,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.27746665,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.39676666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.6576167,0.0,0.0,0.0,0.0
10,8,2,0,,,,2.07195,0.0,0.0,0.0,9.35
10,9,2,0,,,,3.1219168,0.0,0.0,0.0,48.36
10,10,2,0,,,,5.0165,0.0,0.0,0.0,131.92
10,11,2,0,,,,0.33735,0.0,0.0,0.0,135.9
10,12,2,0,,,,0.23633334,0.0,0.0,0.0,157.64
10,13,2,0,,,,0.28975,0.0,0.0,0.0,285.53
10,14,2,0,,,,0.45161667,0.0,0.0,0.0,249.81
10,15,2,0,,,,0.57233334,0.0,0.0,0.0,153.11
10,16,2,0,,,,0.05308345,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.07710008,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.004900082,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.1062622e-07,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.2919333,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.0077,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.2143,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.3162,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.7026833,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.22858334,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.22641666,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.22565,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.23203333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.25291666,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.45991668,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.6016167,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.0057666,0.0,0.0,0.0,6.97
10,9,3,0,,,,2.3919168,0.0,0.0,0.0,88.99
10,10,3,0,,,,4.1497664,0.0,0.0,0.0,214.96
10,11,3,0,,,,2.0912666,0.0,0.0,0.0,228.66
10,12,3,0,,,,1.4270333,0.0,0.0,0.0,184.34
10,13,3,0,,,,0.25536665,0.0,0.0,0.0,115.39
10,14,3,0,,,,0.55378336,0.0,0.0,0.0,188.08
10,15,3,0,,,,0.44895,0.0,0.0,0.0,42.57
10,16,3,0,,,,0.22701675,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.050066736,0.0,0.0,0.0,78.79
10,18,3,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.99515,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.76065,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.5987667,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.23008333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.24775,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.22409166,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.22876666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.22425,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.22463334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.22603333,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.25245,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.40941668,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.67616665,0.0,0.0,0.0,0.0
10,8,4,0,,,,1.5841833,0.0,0.0,0.0,49.62
10,9,4,0,,,,2.9373333,0.0,0.0,0.0,59.34
10,10,4,0,,,,5.398433,0.0,0.0,0.0,295.7
10,11,4,0,,,,0.52681667,0.0,0.0,0.0,435.19
10,12,4,0,,,,0.10046667,0.0,0.0,0.0,385.39
10,13,4,0,,,,0.3183,0.0,0.0,0.0,458.96
10,14,4,0,,,,0.75263333,0.0,0.0,0.0,66.45
10,15,4,0,,,,0.48161668,0.0,0.0,0.0,48.39
10,16,4,0,,,,1.1198334,0.0,0.0,0.0,130.51
10,17,4,0,,,,0.45046672,0.0,0.0,0.0,56.86
10,18,4,0,,,,7.807414e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.0187083,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.1046667,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.7485,0.0,0.0,0.0,0.0
10,22,4,0,,,,2.3913333,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.18238333,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.50760835,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.85836667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.18008333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.17906667,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.0420834,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.21946667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.94596666,0.0,0.0,0.0,0.0
10,7,5,0,,,,3.0979166,0.0,0.0,0.0,0.0
10,8,5,0,,,,1.1202834,0.0,0.0,0.0,146.36
10,9,5,0,,,,2.59695,0.0,0.0,0.0,398.4
10,10,5,0,,,,4.1427,0.0,0.0,0.0,576.24
10,11,5,0,,,,1.40445,0.0,0.0,0.0,567.32
10,12,5,0,,,,1.0660167,0.0,0.0,0.0,298.56
10,13,5,0,,,,0.5309333,0.0,0.0,0.0,87.98
10,14,5,0,,,,0.549,0.0,0.0,0.0,105.09
10,15,5,0,,,,0.20423333,0.0,0.0,0.0,21.1
10,16,5,0,,,,1.07025,0.0,0.0,0.0,80.85
10,17,5,0,,,,0.28935006,0.0,0.0,0.0,22.54
10,18,5,0,,,,0.006150066,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.42345,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.7826834,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.9378667,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.9596,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.3237166,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.21119167,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.18546666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.18266666,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.4595333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.18116666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.18056667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.18023333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.46386668,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.6368,0.0,0.0,0.0,158.22
10,9,6,0,,,,3.6404834,0.0,0.0,0.0,379.61
10,10,6,0,,,,4.5860667,0.0,0.0,0.0,584.66
10,11,6,0,,,,0.36408332,0.0,0.0,0.0,692.53
10,12,6,0,,,,0.62451667,0.0,0.0,0.0,739.81
10,13,6,0,,,,2.4627666,0.0,0.0,0.0,731.03
10,14,6,0,,,,2.22065,0.0,0.0,0.0,646.85
10,15,6,0,,,,1.4289167,0.0,0.0,0.0,429.2
10,16,6,0,,,,1.2512,0.0,0.0,0.0,180.71
10,17,6,0,,,,0.78768337,0.0,0.0,0.0,52.06
10,18,6,0,,,,8.087158e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.21621676,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.33896667,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.5682833,0.0,0.0,0.0,0.0
10,23,6,0,,,,2.9565666,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.19329166,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.18025,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.217,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.17971666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.18016666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.17936666,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.18123333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.2534,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.8785333,0.0,0.0,0.0,9.46
10,9,7,0,,,,2.69935,0.0,0.0,0.0,20.25
10,10,7,0,,,,4.4302,0.0,0.0,0.0,42.59
10,11,7,0,,,,3.7663167,0.0,0.0,0.0,74.0
10,12,7,0,,,,4.2405167,0.0,0.0,0.0,260.71
10,13,7,0,,,,0.56325,0.0,0.0,0.0,157.12
10,14,7,0,,,,0.34926668,0.0,0.0,0.0,252.93
10,15,7,0,,,,0.5426,0.0,0.0,0.0,176.64
10,16,7,0,,,,0.009316782,0.0,0.0,0.0,147.17
10,17,7,0,,,,7.0714954e-08,0.0,0.0,0.0,188.94
10,18,7,0,,,,0.21623333,0.0,0.0,0.0,0.0
10,19,7,0,,,,3.7139666,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.5514333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.28765,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.20343333,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.09805,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.80165,0.0,0.0,0.0,0.0
10,1,1,0,,,,2.65875,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.23255,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.60403335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.61518335,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.21546666,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.20975,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.4583,0.0,0.0,0.0,0.0
10,8,1,0,,,,2.0649,0.0,0.0,0.0,44.1
10,9,1,0,,,,3.5366,0.0,0.0,0.0,210.86
10,10,1,0,,,,4.76945,0.0,0.0,0.0,318.61
10,11,1,0,,,,0.29636666,0.0,0.0,0.0,67.27
10,12,1,0,,,,0.19661666,0.0,0.0,0.0,138.7
10,13,1,0,,,,0.27985,0.0,0.0,0.0,575.54
10,14,1,0,,,,0.37885,0.0,0.0,0.0,439.51
10,15,1,0,,,,0.42276666,0.0,0.0,0.0,206.71
10,16,1,0,,,,1.1933833,0.0,0.0,0.0,222.25
10,17,1,0,,,,0.32320008,0.0,0.0,0.0,70.73
10,18,1,0,,,,0.0007500509,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.84183335,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.6159833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.3054334,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.66536665,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.6785833,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.4607,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.20693333,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.19391666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.21888334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.22838333,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.48845,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.22025,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.70463336,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.8051333,0.0,0.0,0.0,52.18
10,9,2,0,,,,3.5307167,0.0,0.0,0.0,358.0
10,10,2,0,,,,5.073117,0.0,0.0,0.0,523.13
10,11,2,0,,,,0.26258335,0.0,0.0,0.0,174.33
10,12,2,0,,,,0.24653333,0.0,0.0,0.0,285.71
10,13,2,0,,,,0.25078332,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.5444833,0.0,0.0,0.0,64.25
10,15,2,0,,,,0.5330333,0.0,0.0,0.0,118.4
10,16,2,0,,,,1.2805166,0.0,0.0,0.0,220.51
10,17,2,0,,,,0.56335,0.0,0.0,0.0,121.62
10,18,2,0,,,,4.1707356e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.6148667,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.7266833,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.55523336,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.23395,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.24876666,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.2238,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.22426666,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.22226667,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.22255,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.22226667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.25216666,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.32875,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.59425,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.6770833,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.8580833,0.0,0.0,0.0,148.28
10,10,3,0,,,,1.6619166,0.0,0.0,0.0,435.32
10,11,3,0,,,,1.8767333,0.0,0.0,0.0,315.93
10,12,3,0,,,,2.36915,0.0,0.0,0.0,335.89
10,13,3,0,,,,4.3504167,0.0,0.0,0.0,308.81
10,14,3,0,,,,0.5273,0.0,0.0,0.0,154.6
10,15,3,0,,,,0.5700833,0.0,0.0,0.0,209.12
10,16,3,0,,,,0.00750012,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.21105006,0.0,0.0,0.0,103.7
10,18,3,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
10,19,3,0,,,,6.510417e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.180013e-07,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.8187332,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.4898,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.97225,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.21741667,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.44703335,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.22351667,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.2211,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.21711667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.23546667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.24358334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.36581665,0.0,0.0,0.0,0.0
10,8,4,0,,,,1.88475,0.0,0.0,0.0,114.19
10,9,4,0,,,,3.4025,0.0,0.0,0.0,350.64
10,10,4,0,,,,4.8414335,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.8980833,0.0,0.0,0.0,621.55
10,12,4,0,,,,0.58178335,0.0,0.0,0.0,695.28
10,13,4,0,,,,0.36561668,0.0,0.0,0.0,635.82
10,14,4,0,,,,0.44285,0.0,0.0,0.0,598.71
10,15,4,0,,,,9.918213e-08,0.0,0.0,0.0,454.11
10,16,4,0,,,,1.1378667,0.0,0.0,0.0,315.62
10,17,4,0,,,,9.5144905e-08,0.0,0.0,0.0,114.08
10,18,4,0,,,,8.1634525e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.75946665,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.5985167,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.0644834,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.9669667,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.7094167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.45411667,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.44303334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.20548333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.21773334,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.22121666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.27048334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6131833,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.61975,0.0,0.0,0.0,0.0
10,8,5,0,,,,1.6836833,0.0,0.0,0.0,102.87
10,9,5,0,,,,3.3087666,0.0,0.0,0.0,341.51
10,10,5,0,,,,4.5907664,0.0,0.0,0.0,512.26
10,11,5,0,,,,1.5297834,0.0,0.0,0.0,616.88
10,12,5,0,,,,0.32033333,0.0,0.0,0.0,689.12
10,13,5,0,,,,0.37626666,0.0,0.0,0.0,667.51
10,14,5,0,,,,0.40803334,0.0,0.0,0.0,614.15
10,15,5,0,,,,0.53721666,0.0,0.0,0.0,439.55
10,16,5,0,,,,1.200358e-07,0.0,0.0,0.0,334.67
10,17,5,0,,,,0.1634834,0.0,0.0,0.0,113.82
10,18,5,0,,,,0.6360334,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0604858e-07,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.2277167,0.0,0.0,0.0,0.0
10,23,5,0,,,,3.0559833,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.782375,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.20748334,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.69818336,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.20975,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.21651667,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.21688333,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.21515,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.3981,0.0,0.0,0.0,0.0
10,8,6,0,,,,2.0881333,0.0,0.0,0.0,85.12
10,9,6,0,,,,3.7472,0.0,0.0,0.0,320.97
10,10,6,0,,,,4.1957335,0.0,0.0,0.0,482.42
10,11,6,0,,,,0.71791667,0.0,0.0,0.0,587.74
10,12,6,0,,,,0.6415,0.0,0.0,0.0,646.51
10,13,6,0,,,,0.84405,0.0,0.0,0.0,634.19
10,14,6,0,,,,0.407,0.0,0.0,0.0,571.79
10,15,6,0,,,,0.55193335,0.0,0.0,0.0,411.3
10,16,6,0,,,,0.004650115,0.0,0.0,0.0,298.94
10,17,6,0,,,,0.7137334,0.0,0.0,0.0,62.23
10,18,6,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
10,19,6,0,,,,6.00179e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.6756167,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.8969166,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.77245,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.25301668,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.25425,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.2891,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.29043335,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.29138333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.29038334,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.8095,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.3225167,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.26218334,0.0,0.0,0.0,16.68
10,9,7,0,,,,0.3359,0.0,0.0,0.0,148.64
10,10,7,0,,,,2.1132667,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.48488337,0.0,0.0,0.0,642.48
10,12,7,0,,,,1.8448666,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.64626664,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.6494333,0.0,0.0,0.0,617.35
10,15,7,0,,,,1.2395167,0.0,0.0,0.0,434.6
10,16,7,0,,,,0.87708336,0.0,0.0,0.0,312.34
10,17,7,0,,,,0.60431665,0.0,0.0,0.0,99.86
10,18,7,0,,,,0.71486664,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.36385,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.4166167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.96605,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.73978335,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6558,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.43246666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.43731666,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.1853,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.22471666,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.23315,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.25688332,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.22676666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.2043,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.59375,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.6120833,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.66438335,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.37136668,0.0,0.0,0.0,617.88
10,12,1,0,,,,1.1949834,0.0,0.0,0.0,683.31
10,13,1,0,,,,1.0100833,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.8484333,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.30405,0.0,0.0,0.0,448.02
10,16,1,0,,,,1.0274251e-07,0.0,0.0,0.0,321.02
10,17,1,0,,,,0.04510008,0.0,0.0,0.0,88.25
10,18,1,0,,,,0.40051666,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.78275,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.81546664,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.4018167,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.22943333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.23293333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.22285834,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.22238334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.22151667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.22091667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.2214,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.2463,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.46545,0.0,0.0,0.0,0.0
10,7,2,0,,,,3.4846666,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.8515667,0.0,0.0,0.0,84.71
10,9,2,0,,,,3.83895,0.0,0.0,0.0,322.43
10,10,2,0,,,,4.373017,0.0,0.0,0.0,487.72
10,11,2,0,,,,0.35688335,0.0,0.0,0.0,605.1
10,12,2,0,,,,0.30683333,0.0,0.0,0.0,656.0
10,13,2,0,,,,0.25513333,0.0,0.0,0.0,637.9
10,14,2,0,,,,0.39944166,0.0,0.0,0.0,589.97
10,15,2,0,,,,0.53526664,0.0,0.0,0.0,464.19
10,16,2,0,,,,0.18911676,0.0,0.0,0.0,321.8
10,17,2,0,,,,0.06035007,0.0,0.0,0.0,83.01
10,18,2,0,,,,0.001066742,0.0,0.0,0.0,0.0
10,19,2,0,,,,7.324219e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.6534,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.4602,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.8257,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.65506667,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.18484166,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.58105,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.1778,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.6160333,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.17778334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.21533333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.21123333,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.56005,0.0,0.0,0.0,0.0
10,8,3,0,,,,2.09375,0.0,0.0,0.0,46.59
10,9,3,0,,,,3.6259832,0.0,0.0,0.0,259.5
10,10,3,0,,,,4.7783833,0.0,0.0,0.0,450.24
10,11,3,0,,,,0.30725,0.0,0.0,0.0,578.9
10,12,3,0,,,,0.051233333,0.0,0.0,0.0,638.69
10,13,3,0,,,,0.27761668,0.0,0.0,0.0,643.3
10,14,3,0,,,,0.67615,0.0,0.0,0.0,594.41
10,15,3,0,,,,0.49025,0.0,0.0,0.0,490.18
10,16,3,0,,,,0.21263342,0.0,0.0,0.0,304.12
10,17,3,0,,,,0.22910008,0.0,0.0,0.0,79.36
10,18,3,0,,,,0.034566775,0.0,0.0,0.0,0.0
10,19,3,0,,,,8.138021e-09,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.6817167,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.1705666,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.5825666,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.7853,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6780083,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.59355,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.60646665,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.6644,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.17948334,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.22741666,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.19563334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.58510834,0.0,0.0,0.0,0.0
10,8,4,0,,,,2.2122333,0.0,0.0,0.0,51.33
10,9,4,0,,,,3.9798167,0.0,0.0,0.0,126.78
10,10,4,0,,,,4.367717,0.0,0.0,0.0,482.24
10,11,4,0,,,,0.057633333,0.0,0.0,0.0,591.97
10,12,4,0,,,,0.046883333,0.0,0.0,0.0,653.12
10,13,4,0,,,,0.05886667,0.0,0.0,0.0,650.32
10,14,4,0,,,,0.7562,0.0,0.0,0.0,597.65
10,15,4,0,,,,0.65265,0.0,0.0,0.0,483.27
10,16,4,0,,,,0.08145008,0.0,0.0,0.0,313.17
10,17,4,0,,,,0.25738338,0.0,0.0,0.0,70.85
10,18,4,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.31643334,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.1212,0.0,0.0,0.0,0.0
10,21,4,0,,,,3.2039165,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.3125,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.87796664,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.86855,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.72361666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.8584667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.8772333,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.36881667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.20318334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.22625,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.58108336,0.0,0.0,0.0,0.0
10,8,5,0,,,,2.0441666,0.0,0.0,0.0,6.32
10,9,5,0,,,,4.0797668,0.0,0.0,0.0,54.81
10,10,5,0,,,,3.95615,0.0,0.0,0.0,102.13
10,11,5,0,,,,0.08386666,0.0,0.0,0.0,124.42
10,12,5,0,,,,0.25735,0.0,0.0,0.0,108.67
10,13,5,0,,,,0.83231664,0.0,0.0,0.0,124.74
10,14,5,0,,,,0.47935,0.0,0.0,0.0,193.63
10,15,5,0,,,,0.49975002,0.0,0.0,0.0,209.19
10,16,5,0,,,,0.3739501,0.0,0.0,0.0,295.68
10,17,5,0,,,,0.3434,0.0,0.0,0.0,79.64
10,18,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,19,5,0,,,,3.3271832,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.4398667,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.3757917,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.19895,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.18321666,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.0441333,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.24566667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.18121667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.18071666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.17895,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.18003333,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.17956667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.4283,0.0,0.0,0.0,0.0
10,8,6,0,,,,2.5762832,0.0,0.0,0.0,5.21
10,9,6,0,,,,4.045467,0.0,0.0,0.0,87.74
10,10,6,0,,,,4.9238,0.0,0.0,0.0,103.69
10,11,6,0,,,,1.7942166,0.0,0.0,0.0,310.13
10,12,6,0,,,,0.21521667,0.0,0.0,0.0,490.44
10,13,6,0,,,,0.26626667,0.0,0.0,0.0,517.11
10,14,6,0,,,,0.48546666,0.0,0.0,0.0,540.17
10,15,6,0,,,,0.34351668,0.0,0.0,0.0,405.7
10,16,6,0,,,,0.21048343,0.0,0.0,0.0,230.77
10,17,6,0,,,,0.22130007,0.0,0.0,0.0,60.4
10,18,6,0,,,,0.09428344,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.200358e-07,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3976,0.0,0.0,0.0,0.0
10,21,6,0,,,,3.0304,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.2632667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.19245,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.9597417,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.7296667,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.0196834,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27508333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.6313,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.17798333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.17968333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.19601667,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.13835,0.0,0.0,0.0,0.0
10,9,7,0,,,,1.2882167,0.0,0.0,0.0,87.77
10,10,7,0,,,,2.0994,0.0,0.0,0.0,174.81
10,11,7,0,,,,2.7221668,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.51685,0.0,0.0,0.0,267.16
10,13,7,0,,,,0.91768336,0.0,0.0,0.0,494.24
10,14,7,0,,,,1.1074166,0.0,0.0,0.0,440.26
10,15,7,0,,,,0.13985005,0.0,0.0,0.0,254.45
10,16,7,0,,,,0.0033667134,0.0,0.0,0.0,210.98
10,17,7,0,,,,0.0132167805,0.0,0.0,0.0,39.83
10,18,7,0,,,,0.8919333,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.7388667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.2818,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.24281667,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.23943333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.22975,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.6147417,0.0,0.0,0.0,0.0
10,1,1,0,,,,2.3115666,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.9202667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.76475,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.19965,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.23548333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.24863334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.29795,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.65793335,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.69155,0.0,0.0,0.0,52.73
10,10,1,0,,,,1.3436167,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.3174,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.6619667,0.0,0.0,0.0,136.33
10,13,1,0,,,,1.02545,0.0,0.0,0.0,144.82
10,14,1,0,,,,1.2958,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.060050067,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.088033386,0.0,0.0,0.0,74.71
10,17,1,0,,,,0.0023500938,0.0,0.0,0.0,5.05
10,18,1,0,,,,9.4604495e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.50713336,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.75423336,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.84115,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.55625,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.22135,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.219475,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.21526666,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.22178334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.21551667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.21541667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.2647,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.59901667,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.62006664,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.7999,0.0,0.0,0.0,0.69
10,9,2,0,,,,3.5683167,0.0,0.0,0.0,34.14
10,10,2,0,,,,4.6795335,0.0,0.0,0.0,63.18
10,11,2,0,,,,1.0437833,0.0,0.0,0.0,77.86
10,12,2,0,,,,0.2709,0.0,0.0,0.0,55.1
10,13,2,0,,,,0.28286666,0.0,0.0,0.0,55.01
10,14,2,0,,,,0.54976666,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.45721668,0.0,0.0,0.0,23.76
10,16,2,0,,,,0.30368343,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.08261675,0.0,0.0,0.0,0.87
10,18,2,0,,,,1.1952719e-07,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.36135,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.62306666,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.0059667,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.07385,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.8211,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.50115836,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.43291667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.17243333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.17581667,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.21476667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.24206667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.24108334,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.612,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.4853,0.0,0.0,0.0,0.33
10,9,3,0,,,,3.4076,0.0,0.0,0.0,31.49
10,10,3,0,,,,4.73665,0.0,0.0,0.0,68.72
10,11,3,0,,,,1.37465,0.0,0.0,0.0,98.06
10,12,3,0,,,,0.25766668,0.0,0.0,0.0,48.44
10,13,3,0,,,,0.5155333,0.0,0.0,0.0,126.24
10,14,3,0,,,,0.4862167,0.0,0.0,0.0,188.5
10,15,3,0,,,,1.0172526e-07,0.0,0.0,0.0,27.39
10,16,3,0,,,,0.29778337,0.0,0.0,0.0,12.28
10,17,3,0,,,,0.12936674,0.0,0.0,0.0,4.51
10,18,3,0,,,,5.1879884e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,7.73112e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0605167,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.4193,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.5037167,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.0562,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.8852583,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.68258333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.5693833,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.4397,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.33373332,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.20813334,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.19263333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.20138334,0.0,0.0,0.0,0.0
10,8,4,0,,,,1.0594167,0.0,0.0,0.0,1.56
10,9,4,0,,,,2.6978834,0.0,0.0,0.0,39.94
10,10,4,0,,,,2.4743834,0.0,0.0,0.0,90.43
10,11,4,0,,,,1.19865,0.0,0.0,0.0,125.52
10,12,4,0,,,,1.3911667,0.0,0.0,0.0,237.18
10,13,4,0,,,,1.4075834,0.0,0.0,0.0,564.47
10,14,4,0,,,,1.5936,0.0,0.0,0.0,579.4
10,15,4,0,,,,1.05158485e-07,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.13750006,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.0073000914,0.0,0.0,0.0,8.25
10,18,4,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
10,19,4,0,,,,5.9509276e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.52155,0.0,0.0,0.0,0.0
10,22,4,0,,,,3.00065,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.97246665,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.9928,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.1746,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.7205667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.17105,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.2122,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.25601667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.4369,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.69735,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.61191666,0.0,0.0,0.0,0.0
10,9,5,0,,,,1.21475,0.0,0.0,0.0,18.41
10,10,5,0,,,,1.6905333,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.8768833,0.0,0.0,0.0,110.36
10,12,5,0,,,,1.4348333,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.84613335,0.0,0.0,0.0,18.38
10,14,5,0,,,,1.2032,0.0,0.0,0.0,40.2
10,15,5,0,,,,1.3328834,0.0,0.0,0.0,32.06
10,16,5,0,,,,1.06,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.09426672,0.0,0.0,0.0,0.18
10,18,5,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.001166776,0.0,0.0,0.0,0.0
10,20,5,0,,,,7.73112e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.52245003,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.8107,0.0,0.0,0.0,0.0
10,23,5,0,,,,2.7191334,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.1443,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7884333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.2199,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.22136667,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.81698334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.19355,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.22021666,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.2192,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.13995,0.0,0.0,0.0,20.2
10,9,6,0,,,,1.9628834,0.0,0.0,0.0,271.07
10,10,6,0,,,,3.2926166,0.0,0.0,0.0,449.5
10,11,6,0,,,,3.7942,0.0,0.0,0.0,197.89
10,12,6,0,,,,1.2911333,0.0,0.0,0.0,256.09
10,13,6,0,,,,0.8219667,0.0,0.0,0.0,631.42
10,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,79.35
10,15,6,0,,,,0.8819834,0.0,0.0,0.0,179.73
10,16,6,0,,,,9.559934e-08,0.0,0.0,0.0,170.74
10,17,6,0,,,,0.06568339,0.0,0.0,0.0,6.78
10,18,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.14628337,0.0,0.0,0.0,21.06
10,9,7,0,,,,0.41386667,0.0,0.0,0.0,302.22
10,10,7,0,,,,0.7165667,0.0,0.0,0.0,134.21
10,11,7,0,,,,1.8678666,0.0,0.0,0.0,259.65
10,12,7,0,,,,1.5815667,0.0,0.0,0.0,74.77
10,13,7,0,,,,0.30130002,0.0,0.0,0.0,628.21
10,14,7,0,,,,0.16340007,0.0,0.0,0.0,615.04
10,15,7,0,,,,0.001916772,0.0,0.0,0.0,478.08
10,16,7,0,,,,0.39070004,0.0,0.0,0.0,279.61
10,17,7,0,,,,0.74475,0.0,0.0,0.0,5.3
10,18,7,0,,,,0.79338336,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.4795833,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7905333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.71603334,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.66695,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.22231667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.22330834,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.22206667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.22286667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.22253333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.2209,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.24913333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.31121665,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.58195,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.6928667,0.0,0.0,0.0,0.0
10,9,1,0,,,,1.6112666,0.0,0.0,0.0,78.81
10,10,1,0,,,,2.53715,0.0,0.0,0.0,470.04
10,11,1,0,,,,3.11325,0.0,0.0,0.0,566.17
10,12,1,0,,,,1.4974166,0.0,0.0,0.0,631.42
10,13,1,0,,,,2.1597834,0.0,0.0,0.0,57.98
10,14,1,0,,,,1.0521168,0.0,0.0,0.0,48.35
10,15,1,0,,,,1.0070801e-07,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.27545002,0.0,0.0,0.0,89.8
10,17,1,0,,,,0.032300077,0.0,0.0,0.0,0.23
10,18,1,0,,,,1.1291504e-07,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.36445007,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.4523,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.22765,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.216725,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.21616666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.21771666,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.21688333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.21605,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28531668,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.26216668,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.6156167,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.6995,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.63593334,0.0,0.0,0.0,273.17
11,10,2,0,,,,1.80985,0.0,0.0,0.0,481.86
11,11,2,0,,,,2.5124166,0.0,0.0,0.0,592.95
11,12,2,0,,,,2.2524667,0.0,0.0,0.0,202.49
11,13,2,0,,,,2.3173332,0.0,0.0,0.0,270.32
11,14,2,0,,,,1.7283,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.02356676,0.0,0.0,0.0,395.21
11,16,2,0,,,,0.36078343,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.3085334,0.0,0.0,0.0,1.82
11,18,2,0,,,,1.11134845e-07,0.0,0.0,0.0,0.0
11,19,2,0,,,,7.73112e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.0097000785,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.122583374,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.21683334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.21728334,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.21698333,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.21545,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.26645,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.2443,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.46323332,0.0,0.0,0.0,0.0
11,8,3,0,,,,2.0901334,0.0,0.0,0.0,0.0
11,9,3,0,,,,3.8287334,0.0,0.0,0.0,88.85
11,10,3,0,,,,4.7330832,0.0,0.0,0.0,286.82
11,11,3,0,,,,0.20311667,0.0,0.0,0.0,463.1
11,12,3,0,,,,0.054266665,0.0,0.0,0.0,431.49
11,13,3,0,,,,0.55465,0.0,0.0,0.0,419.72
11,14,3,0,,,,0.42113334,0.0,0.0,0.0,503.96
11,15,3,0,,,,0.64530003,0.0,0.0,0.0,343.88
11,16,3,0,,,,0.13403344,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.29595006,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.9393167,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2054443e-07,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.13932295e-07,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.8080333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.6236167,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.83271664,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.17436667,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.2217833,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.37876666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.17418334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.21736667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.2015,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.50708336,0.0,0.0,0.0,0.0
11,8,4,0,,,,3.1639166,0.0,0.0,0.0,0.0
11,9,4,0,,,,3.71205,0.0,0.0,0.0,11.99
11,10,4,0,,,,4.9005833,0.0,0.0,0.0,52.69
11,11,4,0,,,,0.9055667,0.0,0.0,0.0,40.99
11,12,4,0,,,,0.17103334,0.0,0.0,0.0,40.13
11,13,4,0,,,,0.31583333,0.0,0.0,0.0,59.53
11,14,4,0,,,,0.4987,0.0,0.0,0.0,40.67
11,15,4,0,,,,0.4598667,0.0,0.0,0.0,15.81
11,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,64.26
11,17,4,0,,,,0.03300008,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
11,19,4,0,,,,5.3405763e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,4,0,,,,3.19875,0.0,0.0,0.0,0.0
11,22,4,0,,,,3.0467334,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.20536667,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.126025,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.29403332,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.17598334,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.36806667,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.12465,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.20215,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.2838,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.5758,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.7290666,0.0,0.0,0.0,0.0
11,9,5,0,,,,3.5449667,0.0,0.0,0.0,60.92
11,10,5,0,,,,4.613217,0.0,0.0,0.0,15.03
11,11,5,0,,,,1.3356167,0.0,0.0,0.0,70.98
11,12,5,0,,,,0.25286666,0.0,0.0,0.0,68.2
11,13,5,0,,,,0.48156667,0.0,0.0,0.0,87.32
11,14,5,0,,,,0.451,0.0,0.0,0.0,66.1
11,15,5,0,,,,0.51663333,0.0,0.0,0.0,142.97
11,16,5,0,,,,0.89265,0.0,0.0,0.0,78.83
11,17,5,0,,,,0.023533434,0.0,0.0,0.0,0.0
11,18,5,0,,,,5.493164e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.13503337,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.0473,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.5735833,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.21455,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.19713333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.232925,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2293,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.23163334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.6048667,0.0,0.0,0.0,0.0
11,4,6,0,,,,2.9427166,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.7747,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.2178,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.34796667,0.0,0.0,0.0,0.0
11,8,6,0,,,,2.0793333,0.0,0.0,0.0,0.0
11,9,6,0,,,,3.5716333,0.0,0.0,0.0,92.5
11,10,6,0,,,,4.4587,0.0,0.0,0.0,430.35
11,11,6,0,,,,0.3868,0.0,0.0,0.0,535.39
11,12,6,0,,,,0.19945,0.0,0.0,0.0,538.59
11,13,6,0,,,,0.43606666,0.0,0.0,0.0,620.93
11,14,6,0,,,,0.5790333,0.0,0.0,0.0,557.96
11,15,6,0,,,,0.6006334,0.0,0.0,0.0,424.6
11,16,6,0,,,,0.24081674,0.0,0.0,0.0,222.81
11,17,6,0,,,,1.14313764e-07,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.1571248e-07,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.021950094,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.18741667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.43111667,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.1927667,0.0,0.0,0.0,0.0
11,23,6,0,,,,4.531433,0.0,0.0,0.0,0.0
11,24,6,0,,,,3.1655166,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.4031,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.29113334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.22091667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.21838333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.21683334,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.14921668,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.8763167,0.0,0.0,0.0,0.0
11,8,7,0,,,,2.9321,0.0,0.0,0.0,0.0
11,9,7,0,,,,3.8205667,0.0,0.0,0.0,68.12
11,10,7,0,,,,3.4219666,0.0,0.0,0.0,191.29
11,11,7,0,,,,0.8782833,0.0,0.0,0.0,333.95
11,12,7,0,,,,0.6872333,0.0,0.0,0.0,187.93
11,13,7,0,,,,0.6487167,0.0,0.0,0.0,426.45
11,14,7,0,,,,1.3939834,0.0,0.0,0.0,172.47
11,15,7,0,,,,0.55975,0.0,0.0,0.0,75.09
11,16,7,0,,,,0.003616768,0.0,0.0,0.0,177.33
11,17,7,0,,,,1.13932295e-07,0.0,0.0,0.0,0.0
11,18,7,0,,,,4.4759116e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.05283341,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.2007,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.9049332,0.0,0.0,0.0,0.0
11,22,7,0,,,,2.6820333,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.20188333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.5708166,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.21263333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.213,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.2146,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.22811666,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3706833,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.36655,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.3960167,0.0,0.0,0.0,0.0
11,8,1,0,,,,3.3108666,0.0,0.0,0.0,0.0
11,9,1,0,,,,4.5912833,0.0,0.0,0.0,3.62
11,10,1,0,,,,1.762,0.0,0.0,0.0,18.85
11,11,1,0,,,,0.1311,0.0,0.0,0.0,54.79
11,12,1,0,,,,0.34985,0.0,0.0,0.0,56.95
11,13,1,0,,,,0.35908332,0.0,0.0,0.0,99.47
11,14,1,0,,,,0.40935007,0.0,0.0,0.0,84.35
11,15,1,0,,,,1.14822384e-07,0.0,0.0,0.0,38.31
11,16,1,0,,,,0.010016758,0.0,0.0,0.0,6.89
11,17,1,0,,,,0.26183343,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.27755007,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.30110008,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.5812833,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.7800666,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.19395,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.18528333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.18546666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.17963333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.17315,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.173,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.2187,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.6493833,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.323,0.0,0.0,0.0,0.0
11,8,2,0,,,,2.4938166,0.0,0.0,0.0,0.0
11,9,2,0,,,,4.471783,0.0,0.0,0.0,79.91
11,10,2,0,,,,2.8053167,0.0,0.0,0.0,52.54
11,11,2,0,,,,0.14818333,0.0,0.0,0.0,185.68
11,12,2,0,,,,0.36415,0.0,0.0,0.0,87.27
11,13,2,0,,,,0.33548334,0.0,0.0,0.0,50.99
11,14,2,0,,,,0.46551666,0.0,0.0,0.0,34.17
11,15,2,0,,,,0.024283448,0.0,0.0,0.0,49.98
11,16,2,0,,,,0.004950096,0.0,0.0,0.0,2.96
11,17,2,0,,,,0.20240009,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.0345052e-09,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.5274668,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.798,0.0,0.0,0.0,0.0
11,21,2,0,,,,3.3615,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.3635833,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.24138333,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.6690416,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.17365,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.6745666,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.1746,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.18423334,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.7525834,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.42716667,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.6319833,0.0,0.0,0.0,0.0
11,8,3,0,,,,3.4664333,0.0,0.0,0.0,0.0
11,9,3,0,,,,4.42815,0.0,0.0,0.0,1.54
11,10,3,0,,,,1.6619834,0.0,0.0,0.0,11.13
11,11,3,0,,,,0.16345,0.0,0.0,0.0,98.26
11,12,3,0,,,,0.22506666,0.0,0.0,0.0,66.94
11,13,3,0,,,,0.32205,0.0,0.0,0.0,49.67
11,14,3,0,,,,0.48283333,0.0,0.0,0.0,28.71
11,15,3,0,,,,0.03390011,0.0,0.0,0.0,54.08
11,16,3,0,,,,9.9579495e-08,0.0,0.0,0.0,61.02
11,17,3,0,,,,0.0041000983,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,7.5785316e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.0228,0.0,0.0,0.0,0.0
11,21,3,0,,,,3.5866334,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.5636,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.18435,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.18593334,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.17788333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.17253333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.17468333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.1725,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.2877,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.11448336,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.9227834,0.0,0.0,0.0,0.0
11,8,4,0,,,,3.47555,0.0,0.0,0.0,0.0
11,9,4,0,,,,4.4270334,0.0,0.0,0.0,2.48
11,10,4,0,,,,1.1904666,0.0,0.0,0.0,28.53
11,11,4,0,,,,1.1033167,0.0,0.0,0.0,46.5
11,12,4,0,,,,0.91751665,0.0,0.0,0.0,30.56
11,13,4,0,,,,1.0447834,0.0,0.0,0.0,25.4
11,14,4,0,,,,1.5479667,0.0,0.0,0.0,37.77
11,15,4,0,,,,0.8395501,0.0,0.0,0.0,93.35
11,16,4,0,,,,0.17901674,0.0,0.0,0.0,30.6
11,17,4,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.6865833,0.0,0.0,0.0,0.0
11,20,4,0,,,,3.3274667,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.13705,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.8638333,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.6415833,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.16105,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.3476666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.15871666,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.15805,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.15721667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.0550667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.14271669,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.4946667,0.0,0.0,0.0,0.0
11,8,5,0,,,,3.2418833,0.0,0.0,0.0,0.0
11,9,5,0,,,,4.419417,0.0,0.0,0.0,24.51
11,10,5,0,,,,2.4771,0.0,0.0,0.0,15.88
11,11,5,0,,,,0.24466667,0.0,0.0,0.0,15.86
11,12,5,0,,,,0.27221668,0.0,0.0,0.0,41.23
