month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,13,5,0,,,,0.48996666,0.0,0.0,0.0,13.74
11,14,5,0,,,,0.3109167,0.0,0.0,0.0,110.97
11,15,5,0,,,,0.018766776,0.0,0.0,0.0,119.86
11,16,5,0,,,,0.028583415,0.0,0.0,0.0,155.34
11,17,5,0,,,,7.476807e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.13800004,0.0,0.0,0.0,0.0
11,19,5,0,,,,3.1955667,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.7798,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.7250834,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.83961666,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.95846665,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.16791667,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.15985,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.16063334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.15925,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.1578,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.15615,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.10968335,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.3444834,0.0,0.0,0.0,0.0
11,8,6,0,,,,2.3090668,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.6196834,0.0,0.0,0.0,111.97
11,10,6,0,,,,1.3018833,0.0,0.0,0.0,278.12
11,11,6,0,,,,0.5008001,0.0,0.0,0.0,392.32
11,12,6,0,,,,1.7281333,0.0,0.0,0.0,557.0
11,13,6,0,,,,1.9370334,0.0,0.0,0.0,404.09
11,14,6,0,,,,1.6470333,0.0,0.0,0.0,338.47
11,15,6,0,,,,0.6745834,0.0,0.0,0.0,295.0
11,16,6,0,,,,0.09455007,0.0,0.0,0.0,101.39
11,17,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.43855,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.4823,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.73293334,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.13081667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.13075,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.13173333,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.13183333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.13148333,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.13295,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.13156667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.12983334,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.12521668,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.8899,0.0,0.0,0.0,0.0
11,8,7,0,,,,3.6745667,0.0,0.0,0.0,0.0
11,9,7,0,,,,4.14715,0.0,0.0,0.0,5.73
11,10,7,0,,,,0.0497,0.0,0.0,0.0,41.52
11,11,7,0,,,,0.24025,0.0,0.0,0.0,74.45
11,12,7,0,,,,0.47156668,0.0,0.0,0.0,84.52
11,13,7,0,,,,0.69023335,0.0,0.0,0.0,124.12
11,14,7,0,,,,1.739,0.0,0.0,0.0,138.95
11,15,7,0,,,,1.0076001,0.0,0.0,0.0,51.06
11,16,7,0,,,,0.37820002,0.0,0.0,0.0,12.36
11,17,7,0,,,,1.6243334,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.5959667,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.6735666,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.948,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.78978336,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6813,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.5995667,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.29895,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.67688054,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6202833,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.68978333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.16486667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.2588,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.28565,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.2096167,0.0,0.0,0.0,0.0
11,8,1,0,,,,3.1456332,0.0,0.0,0.0,0.0
11,9,1,0,,,,4.2472835,0.0,0.0,0.0,15.5
11,10,1,0,,,,2.9064834,0.0,0.0,0.0,52.61
11,11,1,0,,,,0.03765,0.0,0.0,0.0,72.09
11,12,1,0,,,,0.29375,0.0,0.0,0.0,70.15
11,13,1,0,,,,0.3371,0.0,0.0,0.0,61.2
11,14,1,0,,,,0.48983333,0.0,0.0,0.0,99.63
11,15,1,0,,,,1.180013e-07,0.0,0.0,0.0,57.03
11,16,1,0,,,,0.1596334,0.0,0.0,0.0,156.48
11,17,1,0,,,,0.24100007,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.206136e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.5914834,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.2509167,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.92955,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.1866167,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.58573335,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.2032,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.02955,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.19808333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.1996,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.20003334,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.2335,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.29308334,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.3339334,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.1752834,0.0,0.0,0.0,0.0
11,9,2,0,,,,4.421,0.0,0.0,0.0,19.83
11,10,2,0,,,,2.4042666,0.0,0.0,0.0,56.87
11,11,2,0,,,,0.04545001,0.0,0.0,0.0,42.24
11,12,2,0,,,,0.35821667,0.0,0.0,0.0,62.51
11,13,2,0,,,,0.14091676,0.0,0.0,0.0,38.73
11,14,2,0,,,,0.05071677,0.0,0.0,0.0,33.29
11,15,2,0,,,,0.49573335,0.0,0.0,0.0,9.37
11,16,2,0,,,,0.049250066,0.0,0.0,0.0,0.71
11,17,2,0,,,,0.1242334,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.020666754,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.5311,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.6865168,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.57075,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.2822,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.27498335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.26863334,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.26488334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.26571667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.26598334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.26638332,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.27423334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.27331668,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.6721667,0.0,0.0,0.0,0.0
11,8,3,0,,,,3.2134166,0.0,0.0,0.0,0.0
11,9,3,0,,,,3.98125,0.0,0.0,0.0,8.2
11,10,3,0,,,,3.1529834,0.0,0.0,0.0,23.8
11,11,3,0,,,,0.056766704,0.0,0.0,0.0,51.8
11,12,3,0,,,,0.85395,0.0,0.0,0.0,31.72
11,13,3,0,,,,0.0023000895,0.0,0.0,0.0,25.75
11,14,3,0,,,,0.8454334,0.0,0.0,0.0,42.83
11,15,3,0,,,,1.1329651e-07,0.0,0.0,0.0,13.12
11,16,3,0,,,,0.09458339,0.0,0.0,0.0,0.7
11,17,3,0,,,,0.03833342,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.16056667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.6439667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.6882667,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.37585,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.78496665,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.1952584,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.21455,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.21695,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.20686667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.20973334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.21611667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.31461668,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.3867,0.0,0.0,0.0,0.0
11,8,4,0,,,,3.4433668,0.0,0.0,0.0,0.0
11,9,4,0,,,,4.7574835,0.0,0.0,0.0,59.5
11,10,4,0,,,,1.5377,0.0,0.0,0.0,48.1
11,11,4,0,,,,0.207,0.0,0.0,0.0,50.56
11,12,4,0,,,,0.35936666,0.0,0.0,0.0,93.49
11,13,4,0,,,,0.5121833,0.0,0.0,0.0,29.97
11,14,4,0,,,,0.50813335,0.0,0.0,0.0,50.39
11,15,4,0,,,,1.1647543e-07,0.0,0.0,0.0,91.94
11,16,4,0,,,,0.024400089,0.0,0.0,0.0,22.08
11,17,4,0,,,,0.0016667646,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.1291504e-07,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.180013e-07,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.013516746,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.0015500986,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.1593667,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.20993334,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.20998333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.22283334,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.2092,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.4271166,0.0,0.0,0.0,0.0
11,8,5,0,,,,3.4581332,0.0,0.0,0.0,0.0
11,9,5,0,,,,4.7581334,0.0,0.0,0.0,7.15
11,10,5,0,,,,1.8217167,0.0,0.0,0.0,33.48
11,11,5,0,,,,0.05558333,0.0,0.0,0.0,38.09
11,12,5,0,,,,0.28658333,0.0,0.0,0.0,25.81
11,13,5,0,,,,0.58751667,0.0,0.0,0.0,22.08
11,14,5,0,,,,0.5473167,0.0,0.0,0.0,16.34
11,15,5,0,,,,1.1901855e-07,0.0,0.0,0.0,7.71
11,16,5,0,,,,0.22656672,0.0,0.0,0.0,1.63
11,17,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.1545817e-07,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.23071675,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.2105306e-07,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.13503337,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2076,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.20685,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.20705,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.20456667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.20725,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.15796667,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.24425,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.9422334,0.0,0.0,0.0,0.0
11,9,6,0,,,,3.9868333,0.0,0.0,0.0,6.45
11,10,6,0,,,,2.6705,0.0,0.0,0.0,31.43
11,11,6,0,,,,2.1116333,0.0,0.0,0.0,42.04
11,12,6,0,,,,1.6564333,0.0,0.0,0.0,60.8
11,13,6,0,,,,0.20323342,0.0,0.0,0.0,39.55
11,14,6,0,,,,1.2358,0.0,0.0,0.0,47.25
11,15,6,0,,,,0.5019834,0.0,0.0,0.0,28.2
11,16,6,0,,,,0.009333443,0.0,0.0,0.0,8.19
11,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.01968345,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.3987,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.6525,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.21073334,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.18433334,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.8490334,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.6692917,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.42923334,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.21586667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.21476667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.2129,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.21576667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.21248333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.25595,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.4644333,0.0,0.0,0.0,0.0
11,9,7,0,,,,3.1189666,0.0,0.0,0.0,4.74
11,10,7,0,,,,2.7672834,0.0,0.0,0.0,13.53
11,11,7,0,,,,2.1346333,0.0,0.0,0.0,47.9
11,12,7,0,,,,2.5871832,0.0,0.0,0.0,36.2
11,13,7,0,,,,0.0581834,0.0,0.0,0.0,29.36
11,14,7,0,,,,0.40956673,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.06238342,0.0,0.0,0.0,22.72
11,16,7,0,,,,8.748373e-08,0.0,0.0,0.0,46.5
11,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.5889,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.7037333,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.34261668,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.7932,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.24333334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.23938334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.23098333,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.21843334,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.21618333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.21625,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.22018333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.243,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.45105,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.6052333,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.87315,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.2528167,0.0,0.0,0.0,5.42
11,10,1,0,,,,1.4336333,0.0,0.0,0.0,18.08
11,11,1,0,,,,0.7032667,0.0,0.0,0.0,35.47
11,12,1,0,,,,0.11100004,0.0,0.0,0.0,35.49
11,13,1,0,,,,0.25653338,0.0,0.0,0.0,31.63
11,14,1,0,,,,0.21593335,0.0,0.0,0.0,28.59
11,15,1,0,,,,0.08340005,0.0,0.0,0.0,27.09
11,16,1,0,,,,1.0197957e-07,0.0,0.0,0.0,127.52
11,17,1,0,,,,0.1200167,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.18336667,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.28313333,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.66653335,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6653,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.67148334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.4178,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.21584167,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.21693334,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.2167,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.2146639,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.22013333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.23645,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.36058334,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.2440166,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.1443167,0.0,0.0,0.0,0.0
11,9,2,0,,,,4.420133,0.0,0.0,0.0,116.2
11,10,2,0,,,,3.0577,0.0,0.0,0.0,437.88
11,11,2,0,,,,0.07626667,0.0,0.0,0.0,460.32
11,12,2,0,,,,0.25773335,0.0,0.0,0.0,693.35
11,13,2,0,,,,0.69055,0.0,0.0,0.0,673.82
11,14,2,0,,,,0.10190009,0.0,0.0,0.0,563.46
11,15,2,0,,,,0.87545,0.0,0.0,0.0,464.11
11,16,2,0,,,,9.881457e-08,0.0,0.0,0.0,241.78
11,17,2,0,,,,0.8575667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.083374e-07,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.006633408,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.51260006,0.0,0.0,0.0,0.0
11,21,2,0,,,,3.4682333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.27948335,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.28253335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.27823332,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.26891667,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.2550166,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.27015,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.26535,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.38133332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.63526666,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.184,0.0,0.0,0.0,0.0
11,8,3,0,,,,3.2395334,0.0,0.0,0.0,0.0
11,9,3,0,,,,4.1473,0.0,0.0,0.0,68.44
11,10,3,0,,,,3.3889334,0.0,0.0,0.0,289.2
11,11,3,0,,,,0.17855,0.0,0.0,0.0,419.51
11,12,3,0,,,,0.29736668,0.0,0.0,0.0,562.04
11,13,3,0,,,,0.96185,0.0,0.0,0.0,569.83
11,14,3,0,,,,0.3268834,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.03358342,0.0,0.0,0.0,305.49
11,16,3,0,,,,1.0019938e-07,0.0,0.0,0.0,117.75
11,17,3,0,,,,8.646647e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.20070004,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.10925,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.8017667,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.1920667,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.22645,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.58951664,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.23354167,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.22298333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.22048333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.21988334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.21971667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.2218,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.18943334,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.5226333,0.0,0.0,0.0,0.0
11,8,4,0,,,,3.3298666,0.0,0.0,0.0,0.0
11,9,4,0,,,,4.6383834,0.0,0.0,0.0,27.98
11,10,4,0,,,,2.3386333,0.0,0.0,0.0,156.04
11,11,4,0,,,,3.2714167,0.0,0.0,0.0,356.68
11,12,4,0,,,,2.0207834,0.0,0.0,0.0,481.8
11,13,4,0,,,,2.9170666,0.0,0.0,0.0,595.13
11,14,4,0,,,,2.09585,0.0,0.0,0.0,502.39
11,15,4,0,,,,1.28815,0.0,0.0,0.0,391.34
11,16,4,0,,,,0.047600087,0.0,0.0,0.0,200.96
11,17,4,0,,,,0.039550055,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.0045001046,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.200358e-07,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,4,0,,,,3.46155,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.8289167,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.80661666,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.48225,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.33105,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.3319,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.7216333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.3351,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.33211666,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.3067,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.5979667,0.0,0.0,0.0,0.0
11,8,5,0,,,,3.3118834,0.0,0.0,0.0,0.0
11,9,5,0,,,,2.9190333,0.0,0.0,0.0,3.33
11,10,5,0,,,,3.7309916,0.0,0.0,0.0,42.83
11,11,5,0,,,,1.2374834,0.0,0.0,0.0,121.48
11,12,5,0,,,,4.3036833,0.0,0.0,0.0,104.71
11,13,5,0,,,,0.6552,0.0,0.0,0.0,205.9
11,14,5,0,,,,0.44528335,0.0,0.0,0.0,138.84
11,15,5,0,,,,1.1850993e-07,0.0,0.0,0.0,266.7
11,16,5,0,,,,1.0305643e-07,0.0,0.0,0.0,106.64
11,17,5,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.3206167,0.0,0.0,0.0,0.0
11,8,6,0,,,,3.38355,0.0,0.0,0.0,0.0
11,9,6,0,,,,3.9984334,0.0,0.0,0.0,31.5
11,10,6,0,,,,0.26538333,0.0,0.0,0.0,191.92
11,11,6,0,,,,0.33175,0.0,0.0,0.0,488.91
11,12,6,0,,,,0.49531665,0.0,0.0,0.0,577.96
11,13,6,0,,,,0.90573335,0.0,0.0,0.0,599.8
11,14,6,0,,,,1.0165942e-07,0.0,0.0,0.0,494.55
11,15,6,0,,,,1.01343794e-07,0.0,0.0,0.0,364.3
11,16,6,0,,,,1.02233884e-07,0.0,0.0,0.0,24.04
11,17,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.0031334332,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.2229834,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.4279333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.68345,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.23731667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.20903334,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.21031667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.20745,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.8651834,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.9685833,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.5639334,0.0,0.0,0.0,55.47
11,10,7,0,,,,0.5365833,0.0,0.0,0.0,205.03
11,11,7,0,,,,0.9231333,0.0,0.0,0.0,80.0
11,12,7,0,,,,0.8365333,0.0,0.0,0.0,56.98
11,13,7,0,,,,0.8244,0.0,0.0,0.0,42.33
11,14,7,0,,,,0.7948,0.0,0.0,0.0,39.84
11,15,7,0,,,,0.76638335,0.0,0.0,0.0,26.76
11,16,7,0,,,,4.0003834,0.0,0.0,0.0,3.18
11,17,7,0,,,,0.72756666,0.0,0.0,0.0,0.0
11,18,7,0,,,,3.8979666,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.0684,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.73976666,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.71886665,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.5946,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.28601667,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.265,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.26981667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.26473334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.26616666,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.26576668,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.30146667,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.94755,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9616333,0.0,0.0,0.0,0.0
11,8,1,0,,,,2.0496166,0.0,0.0,0.0,0.0
11,9,1,0,,,,2.1683333,0.0,0.0,0.0,1.24
11,10,1,0,,,,3.8998334,0.0,0.0,0.0,26.39
11,11,1,0,,,,3.1455166,0.0,0.0,0.0,43.51
11,12,1,0,,,,0.8161167,0.0,0.0,0.0,38.65
11,13,1,0,,,,0.0046167444,0.0,0.0,0.0,28.48
11,14,1,0,,,,0.87056667,0.0,0.0,0.0,16.63
11,15,1,0,,,,0.24688339,0.0,0.0,0.0,34.54
11,16,1,0,,,,1.04173026e-07,0.0,0.0,0.0,7.25
11,17,1,0,,,,9.5113116e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.46806666,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.503,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.80523336,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6825333,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.38448334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.22398333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.213125,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.21061666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.20956667,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.9838166,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.20796667,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.6279334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.21791667,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.2130334,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.1726,0.0,0.0,0.0,0.0
11,9,2,0,,,,4.60185,0.0,0.0,0.0,0.0
11,10,2,0,,,,2.326,0.0,0.0,0.0,6.53
11,11,2,0,,,,0.3189,0.0,0.0,0.0,22.8
11,12,2,0,,,,0.31706667,0.0,0.0,0.0,12.91
11,13,2,0,,,,1.7568834,0.0,0.0,0.0,36.34
11,14,2,0,,,,0.69413334,0.0,0.0,0.0,14.97
11,15,2,0,,,,1.17492675e-07,0.0,0.0,0.0,25.76
11,16,2,0,,,,0.015783407,0.0,0.0,0.0,9.65
11,17,2,0,,,,3.051758e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.2203001,0.0,0.0,0.0,0.0
11,19,2,0,,,,4.2614665,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.6795167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.6064,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.21311666,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.21095,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.21068333,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.21096666,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.2105,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.20933333,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.20928334,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.40136668,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.56811666,0.0,0.0,0.0,0.0
11,7,3,0,,,,2.6282167,0.0,0.0,0.0,0.0
11,8,3,0,,,,3.54915,0.0,0.0,0.0,0.0
11,9,3,0,,,,4.4211,0.0,0.0,0.0,36.91
11,10,3,0,,,,4.469967,0.0,0.0,0.0,302.03
11,11,3,0,,,,0.97686666,0.0,0.0,0.0,513.19
11,12,3,0,,,,0.061683334,0.0,0.0,0.0,339.64
11,13,3,0,,,,0.21816666,0.0,0.0,0.0,132.6
11,14,3,0,,,,0.48981667,0.0,0.0,0.0,136.84
11,15,3,0,,,,1.1876424e-07,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.0028500948,0.0,0.0,0.0,4.77
11,17,3,0,,,,9.104411e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,6.052653e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.5136666,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.6937833,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.7018,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.27196667,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.21011667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.21149166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.21063334,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.21465,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.21,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.21018334,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.22411667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.23335,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.64598334,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.2034167,0.0,0.0,0.0,0.0
12,9,4,0,,,,2.7957,0.0,0.0,0.0,1.7
12,10,4,0,,,,2.13145,0.0,0.0,0.0,71.08
12,11,4,0,,,,2.3042834,0.0,0.0,0.0,532.17
12,12,4,0,,,,1.7945167,0.0,0.0,0.0,656.48
12,13,4,0,,,,1.2681667,0.0,0.0,0.0,636.67
12,14,4,0,,,,0.4474834,0.0,0.0,0.0,582.72
12,15,4,0,,,,1.180013e-07,0.0,0.0,0.0,367.53
12,16,4,0,,,,0.048266742,0.0,0.0,0.0,2.16
12,17,4,0,,,,5.0354004e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.63195,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.81726664,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.7366167,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.47788334,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.26485,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.24036667,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.24711667,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.21648334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.21761666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.21405,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.21381667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.22721666,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.25275,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0638,0.0,0.0,0.0,0.0
12,8,5,0,,,,2.3805833,0.0,0.0,0.0,0.0
12,9,5,0,,,,5.308417,0.0,0.0,0.0,2.2
12,10,5,0,,,,5.398,0.0,0.0,0.0,36.91
12,11,5,0,,,,1.8406,0.0,0.0,0.0,111.48
12,12,5,0,,,,0.25978333,0.0,0.0,0.0,90.37
12,13,5,0,,,,0.41068333,0.0,0.0,0.0,187.16
12,14,5,0,,,,0.55128336,0.0,0.0,0.0,75.9
12,15,5,0,,,,1.1545817e-07,0.0,0.0,0.0,31.47
12,16,5,0,,,,0.0413334,0.0,0.0,0.0,8.93
12,17,5,0,,,,3.051758e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.002500116,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.59821665,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.63446665,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.31823334,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.1802,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.1808,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.18188334,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.5774167,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.75886667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.51381665,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.21221666,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.21285,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.19318333,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4382334,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.7895,0.0,0.0,0.0,0.0
12,9,6,0,,,,4.57615,0.0,0.0,0.0,0.8
12,10,6,0,,,,3.35545,0.0,0.0,0.0,10.53
12,11,6,0,,,,0.10476667,0.0,0.0,0.0,38.68
12,12,6,0,,,,0.23876667,0.0,0.0,0.0,35.46
12,13,6,0,,,,0.47815,0.0,0.0,0.0,29.25
12,14,6,0,,,,0.4634667,0.0,0.0,0.0,17.37
12,15,6,0,,,,1.17492675e-07,0.0,0.0,0.0,27.75
12,16,6,0,,,,0.006450102,0.0,0.0,0.0,13.38
12,17,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.0076000905,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.31785,0.0,0.0,0.0,0.0
12,8,7,0,,,,3.1952333,0.0,0.0,0.0,0.0
12,9,7,0,,,,3.6182168,0.0,0.0,0.0,32.24
12,10,7,0,,,,0.19695,0.0,0.0,0.0,189.37
12,11,7,0,,,,0.22676666,0.0,0.0,0.0,457.36
12,12,7,0,,,,0.2313,0.0,0.0,0.0,574.37
12,13,7,0,,,,0.54941666,0.0,0.0,0.0,507.33
12,14,7,0,,,,0.36811677,0.0,0.0,0.0,540.24
12,15,7,0,,,,0.039833434,0.0,0.0,0.0,173.46
12,16,7,0,,,,0.7367667,0.0,0.0,0.0,10.77
12,17,7,0,,,,2.94,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.1968167,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.75104445,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.33078334,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.28841665,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.28505,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.27658334,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.27096668,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.2661,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.26808333,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.2665,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.26721665,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.27865,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.27558333,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.78356665,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.9385166,0.0,0.0,0.0,0.0
12,9,1,0,,,,3.0886166,0.0,0.0,0.0,0.02
12,10,1,0,,,,2.9720666,0.0,0.0,0.0,37.9
12,11,1,0,,,,2.4346,0.0,0.0,0.0,100.67
12,12,1,0,,,,1.5403833,0.0,0.0,0.0,53.11
12,13,1,0,,,,0.0064333985,0.0,0.0,0.0,77.51
12,14,1,0,,,,0.85156673,0.0,0.0,0.0,533.48
12,15,1,0,,,,0.0027167452,0.0,0.0,0.0,391.25
12,16,1,0,,,,0.00073342246,0.0,0.0,0.0,11.87
12,17,1,0,,,,0.034816768,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.19708335,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.0924501,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.81028336,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.85105,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.7697,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.29935,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.28831667,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.28603333,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.2797,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.27508333,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.27503332,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.27773333,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.29473335,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.34063333,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.6714333,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.1862333,0.0,0.0,0.0,41.53
12,10,2,0,,,,1.9130666,0.0,0.0,0.0,351.52
12,11,2,0,,,,1.6190333,0.0,0.0,0.0,531.12
12,12,2,0,,,,2.18695,0.0,0.0,0.0,613.7
12,13,2,0,,,,0.42253333,0.0,0.0,0.0,627.16
12,14,2,0,,,,0.28296667,0.0,0.0,0.0,571.46
12,15,2,0,,,,0.05680007,0.0,0.0,0.0,397.52
12,16,2,0,,,,1.0172526e-07,0.0,0.0,0.0,11.9
12,17,2,0,,,,0.0036500979,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.7814667,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.9113834,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.7474667,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.82343334,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.87325,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6723667,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.29843333,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.29426667,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.28833333,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.2816,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.28446665,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.283,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.27951667,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.323,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.91695,0.0,0.0,0.0,0.0
12,9,3,0,,,,3.63855,0.0,0.0,0.0,2.22
12,10,3,0,,,,4.1246166,0.0,0.0,0.0,231.05
12,11,3,0,,,,4.078467,0.0,0.0,0.0,408.42
12,12,3,0,,,,2.7231,0.0,0.0,0.0,480.08
12,13,3,0,,,,2.961,0.0,0.0,0.0,585.65
12,14,3,0,,,,1.5912501,0.0,0.0,0.0,598.62
12,15,3,0,,,,0.25223336,0.0,0.0,0.0,459.59
12,16,3,0,,,,0.010683442,0.0,0.0,0.0,11.97
12,17,3,0,,,,5.8492024e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.2993334,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.0459334,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.6150333,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.49145,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.56116664,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.1824,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.53665,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.36488333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.28273332,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.27821666,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.28295,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.28786665,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.40045,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.6898,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.696,0.0,0.0,0.0,0.0
12,9,4,0,,,,3.9785833,0.0,0.0,0.0,24.96
12,10,4,0,,,,4.67185,0.0,0.0,0.0,217.95
12,11,4,0,,,,0.3418,0.0,0.0,0.0,163.5
12,12,4,0,,,,0.68965,0.0,0.0,0.0,155.5
12,13,4,0,,,,0.57848334,0.0,0.0,0.0,73.94
12,14,4,0,,,,1.4215333,0.0,0.0,0.0,496.38
12,15,4,0,,,,1.0665667,0.0,0.0,0.0,151.35
12,16,4,0,,,,6.676661e-05,0.0,0.0,0.0,10.56
12,17,4,0,,,,1.6766866e-05,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.0024501171,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.034900054,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.058300037,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.11131672,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.30980834,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.3002,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.29408333,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.2945,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.29306668,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.32483333,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.2982,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.6695833,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.7861,0.0,0.0,0.0,0.0
12,9,5,0,,,,2.94965,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.2083666,0.0,0.0,0.0,93.55
12,11,5,0,,,,0.2748334,0.0,0.0,0.0,435.37
12,12,5,0,,,,3.1110666,0.0,0.0,0.0,257.47
12,13,5,0,,,,3.1977832,0.0,0.0,0.0,637.97
12,14,5,0,,,,2.2827833,0.0,0.0,0.0,481.42
12,15,5,0,,,,1.61775,0.0,0.0,0.0,388.75
12,16,5,0,,,,0.13386674,0.0,0.0,0.0,10.57
12,17,5,0,,,,0.00018343328,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.1952719e-07,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.1057668,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3436333,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.72318333,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.70835,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.7225,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.28061667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.27695,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.27638334,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.27528334,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.2747,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.27391666,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.8947333,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.63645,0.0,0.0,0.0,0.0
12,9,6,0,,,,3.2914667,0.0,0.0,0.0,0.0
12,10,6,0,,,,3.37345,0.0,0.0,0.0,15.99
12,11,6,0,,,,2.1912167,0.0,0.0,0.0,43.04
12,12,6,0,,,,1.6460583,0.0,0.0,0.0,40.41
12,13,6,0,,,,1.85245,0.0,0.0,0.0,26.5
12,14,6,0,,,,2.2780333,0.0,0.0,0.0,28.71
12,15,6,0,,,,1.1017833,0.0,0.0,0.0,8.35
12,16,6,0,,,,0.034933414,0.0,0.0,0.0,5.33
12,17,6,0,,,,0.00041676304,0.0,0.0,0.0,0.0
12,18,6,0,,,,8.748373e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.6205,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.837,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.4713,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.3026,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.21555,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.21306667,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.21413334,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.21383333,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.21331666,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.2146,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.213,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.21265,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.22616667,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.26666668,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.2411166,0.0,0.0,0.0,0.0
12,10,7,0,,,,3.6229334,0.0,0.0,0.0,36.89
12,11,7,0,,,,0.66013336,0.0,0.0,0.0,68.85
12,12,7,0,,,,0.7129833,0.0,0.0,0.0,89.77
12,13,7,0,,,,0.82858336,0.0,0.0,0.0,164.65
12,14,7,0,,,,0.18341666,0.0,0.0,0.0,170.97
12,15,7,0,,,,0.1691,0.0,0.0,0.0,107.58
12,16,7,0,,,,0.17708333,0.0,0.0,0.0,6.5
12,17,7,0,,,,0.18143333,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.18385,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.18086667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.18115,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.18173334,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.18181667,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.18295,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.22365,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.6385667,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.6084167,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.2121,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.21205,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.21113333,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.2039,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.21571666,0.0,0.0,0.0,0.0
12,8,1,0,,,,2.1501167,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.6540834,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.0607834,0.0,0.0,0.0,22.24
12,11,1,0,,,,0.75208336,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.7719333,0.0,0.0,0.0,45.93
12,13,1,0,,,,1.1958667,0.0,0.0,0.0,30.34
12,14,1,0,,,,1.0620667,0.0,0.0,0.0,52.84
12,15,1,0,,,,0.19955002,0.0,0.0,0.0,10.3
12,16,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.22
12,17,1,0,,,,9.689331e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.31638336,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.8258834,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.59405,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.5603667,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.62075,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.5642667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.21908334,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.2139,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.21185,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.21135,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.20988333,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.21088333,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.20448333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.79436666,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.6138667,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.6240666,0.0,0.0,0.0,0.0
12,10,2,0,,,,4.0628667,0.0,0.0,0.0,11.14
12,11,2,0,,,,3.3236833,0.0,0.0,0.0,28.49
12,12,2,0,,,,0.31503335,0.0,0.0,0.0,18.81
12,13,2,0,,,,0.35050002,0.0,0.0,0.0,20.98
12,14,2,0,,,,0.116833374,0.0,0.0,0.0,25.41
12,15,2,0,,,,0.45610005,0.0,0.0,0.0,4.29
12,16,2,0,,,,1.0378758e-07,0.0,0.0,0.0,0.0
12,17,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,18,2,0,,,,6.866455e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,7.93457e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.16821675,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.7319667,0.0,0.0,0.0,0.0
12,22,2,0,,,,3.4542832,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6394,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.6289167,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.21535,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.21191667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.2109,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.21101667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.20935,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.20101666,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.1365666,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.7735167,0.0,0.0,0.0,0.0
12,9,3,0,,,,2.0338833,0.0,0.0,0.0,0.0
12,10,3,0,,,,3.8871,0.0,0.0,0.0,35.12
12,11,3,0,,,,4.15325,0.0,0.0,0.0,37.73
12,12,3,0,,,,0.38555,0.0,0.0,0.0,54.4
12,13,3,0,,,,0.51613337,0.0,0.0,0.0,23.83
12,14,3,0,,,,1.1901855e-07,0.0,0.0,0.0,19.41
12,15,3,0,,,,0.5909334,0.0,0.0,0.0,21.57
12,16,3,0,,,,0.16306672,0.0,0.0,0.0,0.98
12,17,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.0012001101,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.1545817e-07,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.417,0.0,0.0,0.0,0.0
12,21,3,0,,,,3.3425834,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.6837,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.22126667,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.933525,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.21076667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.21118334,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.21158333,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.21091667,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.211,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.2112,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.15675002,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.4031167,0.0,0.0,0.0,0.0
12,9,4,0,,,,2.2194834,0.0,0.0,0.0,0.0
12,10,4,0,,,,3.6274166,0.0,0.0,0.0,146.87
12,11,4,0,,,,1.3717333,0.0,0.0,0.0,487.41
12,12,4,0,,,,1.3464667,0.0,0.0,0.0,590.6
12,13,4,0,,,,1.468,0.0,0.0,0.0,597.53
12,14,4,0,,,,0.0040667667,0.0,0.0,0.0,554.18
12,15,4,0,,,,0.040700074,0.0,0.0,0.0,253.26
12,16,4,0,,,,1.02233884e-07,0.0,0.0,0.0,8.69
12,17,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.7910565e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.206136e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,6.154378e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,7.5276695e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.91551673,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.1416167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.721375,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.68941665,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.23813333,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.22016667,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.21965,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.22041667,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.21876666,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.20896667,0.0,0.0,0.0,0.0
12,8,5,0,,,,2.10375,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.4645,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.6351333,0.0,0.0,0.0,5.85
12,11,5,0,,,,2.53335,0.0,0.0,0.0,348.83
12,12,5,0,,,,1.40035,0.0,0.0,0.0,515.66
12,13,5,0,,,,2.6935833,0.0,0.0,0.0,576.92
12,14,5,0,,,,2.8423834,0.0,0.0,0.0,545.45
12,15,5,0,,,,0.3802834,0.0,0.0,0.0,377.29
12,16,5,0,,,,0.55918336,0.0,0.0,0.0,7.41
12,17,5,0,,,,3.4839666,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.6152,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.6421,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.2488,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.4867,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.6385334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.1001834,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.24398333,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.22588333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.21926667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.21835,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.2173,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.21783334,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.2169,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.0427,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.5002334,0.0,0.0,0.0,0.0
12,9,6,0,,,,4.0014334,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.5131166,0.0,0.0,0.0,289.83
12,11,6,0,,,,0.64986664,0.0,0.0,0.0,473.75
12,12,6,0,,,,2.5370333,0.0,0.0,0.0,550.88
12,13,6,0,,,,1.01145,0.0,0.0,0.0,484.41
12,14,6,0,,,,0.40716666,0.0,0.0,0.0,481.74
12,15,6,0,,,,0.078900106,0.0,0.0,0.0,274.68
12,16,6,0,,,,9.7910565e-08,0.0,0.0,0.0,6.84
12,17,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.46443337,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.1189778e-07,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.22646675,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.7392666,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.32875,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.29516667,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.23906666,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.23046666,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.21855,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.2155,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.21575,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.2172,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.21671666,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.2679334,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.95605,0.0,0.0,0.0,0.0
12,9,7,0,,,,5.3774333,0.0,0.0,0.0,0.0
12,10,7,0,,,,5.1243834,0.0,0.0,0.0,210.17
12,11,7,0,,,,1.5812334,0.0,0.0,0.0,462.44
12,12,7,0,,,,2.8392167,0.0,0.0,0.0,356.03
12,13,7,0,,,,2.50765,0.0,0.0,0.0,442.92
12,14,7,0,,,,1.7372501,0.0,0.0,0.0,516.67
12,15,7,0,,,,5.5846334,0.0,0.0,0.0,298.96
12,16,7,0,,,,1.25855,0.0,0.0,0.0,9.62
12,17,7,0,,,,0.81775,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.7582333,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.48995,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.0381,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.81005,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.38076666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.23896667,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.2309,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.23118334,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.23128334,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.23106667,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.22945,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.23945,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.4032333,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.95715,0.0,0.0,0.0,0.0
12,8,1,0,,,,2.436,0.0,0.0,0.0,0.0
12,9,1,0,,,,3.5568333,0.0,0.0,0.0,0.0
12,10,1,0,,,,4.8855667,0.0,0.0,0.0,148.53
12,11,1,0,,,,0.49831668,0.0,0.0,0.0,521.39
12,12,1,0,,,,0.39015,0.0,0.0,0.0,587.01
12,13,1,0,,,,0.2726,0.0,0.0,0.0,579.65
12,14,1,0,,,,0.55116665,0.0,0.0,0.0,532.63
12,15,1,0,,,,0.15476677,0.0,0.0,0.0,380.77
12,16,1,0,,,,3.4332274e-08,0.0,0.0,0.0,8.07
12,17,1,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.01852415e-07,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.1639834,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.8795,0.0,0.0,0.0,0.0
12,21,1,0,,,,3.8955166,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.0660833,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.23616667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.22553334,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.2243,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.2248,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.22281666,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.22358334,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.2272,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.23378333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.68258333,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.68185,0.0,0.0,0.0,0.0
12,9,2,0,,,,4.39775,0.0,0.0,0.0,0.0
12,10,2,0,,,,3.5414834,0.0,0.0,0.0,155.12
12,11,2,0,,,,0.8551667,0.0,0.0,0.0,396.59
12,12,2,0,,,,0.28543332,0.0,0.0,0.0,526.48
12,13,2,0,,,,0.22096667,0.0,0.0,0.0,435.46
12,14,2,0,,,,0.4847667,0.0,0.0,0.0,512.66
12,15,2,0,,,,9.818077e-08,0.0,0.0,0.0,342.57
12,16,2,0,,,,0.002800102,0.0,0.0,0.0,6.49
12,17,2,0,,,,0.047100104,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.0935465e-07,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.2130738e-07,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.16836667,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.18916667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.18931666,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.18921667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.19043334,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.18858333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.17953333,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.31763333,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.24388333,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.3315,0.0,0.0,0.0,22.04
12,11,3,0,,,,0.67828333,0.0,0.0,0.0,36.54
12,12,3,0,,,,0.72315,0.0,0.0,0.0,51.92
12,13,3,0,,,,0.80785,0.0,0.0,0.0,48.72
12,14,3,0,,,,0.61411667,0.0,0.0,0.0,20.18
12,15,3,0,,,,0.18263337,0.0,0.0,0.0,99.91
12,16,3,0,,,,0.04840007,0.0,0.0,0.0,9.76
12,17,3,0,,,,0.0017167862,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.18548334,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.18538333,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.18618333,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.18701667,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.18796666,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.18836667,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.18915,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.18933333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.18888333,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.1882,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.18985,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.18955,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.18906666,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.1385,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.19688334,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.46441665,0.0,0.0,0.0,0.0
12,10,4,0,,,,0.68535,0.0,0.0,0.0,7.6
12,11,4,0,,,,0.6663667,0.0,0.0,0.0,99.98
12,12,4,0,,,,0.8246,0.0,0.0,0.0,57.01
12,13,4,0,,,,1.1057167,0.0,0.0,0.0,25.09
12,14,4,0,,,,0.58108336,0.0,0.0,0.0,15.22
12,15,4,0,,,,0.12143337,0.0,0.0,0.0,3.0
12,16,4,0,,,,0.027316747,0.0,0.0,0.0,5.67
12,17,4,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.4375,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.85655,0.0,0.0,0.0,0.0
12,21,4,0,,,,6.9049835,0.0,0.0,0.0,0.0
12,22,4,0,,,,4.6506333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.0181,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.69965833,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.36923334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.23191667,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.22945,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.23066667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.23033333,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.27101666,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.63825,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.61723334,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.60073334,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.5994833,0.0,0.0,0.0,5.79
12,11,5,0,,,,0.75988334,0.0,0.0,0.0,20.09
12,12,5,0,,,,1.3079,0.0,0.0,0.0,12.5
12,13,5,0,,,,1.3832834,0.0,0.0,0.0,12.45
12,14,5,0,,,,1.0777167,0.0,0.0,0.0,7.41
12,15,5,0,,,,0.11148338,0.0,0.0,0.0,176.25
12,16,5,0,,,,0.035466745,0.0,0.0,0.0,11.36
12,17,5,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.17438334,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.52993333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.64880836,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.20231667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.19308333,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.19296667,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.1937,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.19431667,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.19293334,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.1269,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.5201,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.6042,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.84655,0.0,0.0,0.0,73.79
12,11,6,0,,,,1.3243667,0.0,0.0,0.0,53.49
12,12,6,0,,,,2.0672834,0.0,0.0,0.0,27.62
12,13,6,0,,,,2.28305,0.0,0.0,0.0,38.84
12,14,6,0,,,,1.0889,0.0,0.0,0.0,16.07
12,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,34.59
12,16,6,0,,,,1.0375977e-07,0.0,0.0,0.0,11.61
12,17,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.1164347e-07,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.1978149e-07,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.015850093,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.007933437,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.5004333,0.0,0.0,0.0,0.0
12,8,7,0,,,,3.1104834,0.0,0.0,0.0,0.0
12,9,7,0,,,,4.172233,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.48145,0.0,0.0,0.0,6.49
12,11,7,0,,,,0.269925,0.0,0.0,0.0,14.9
12,12,7,0,,,,0.08545833,0.0,0.0,0.0,32.33
12,13,7,0,,,,0.33086666,0.0,0.0,0.0,16.94
12,14,7,0,,,,0.4673667,0.0,0.0,0.0,7.06
12,15,7,0,,,,1.1738141e-07,0.0,0.0,0.0,5.87
12,16,7,0,,,,0.01805009,0.0,0.0,0.0,0.0
12,17,7,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.13780001,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.06885,0.0,0.0,0.0,0.0
12,9,1,0,,,,2.0102668,0.0,0.0,0.0,0.0
12,10,1,0,,,,3.5637333,0.0,0.0,0.0,4.74
12,11,1,0,,,,2.6153667,0.0,0.0,0.0,10.87
12,12,1,0,,,,0.89860004,0.0,0.0,0.0,16.26
12,13,1,0,,,,0.4560001,0.0,0.0,0.0,12.17
12,14,1,0,,,,0.3393001,0.0,0.0,0.0,14.18
12,15,1,0,,,,0.5435834,0.0,0.0,0.0,6.47
12,16,1,0,,,,0.00411673,0.0,0.0,0.0,0.0
12,17,1,0,,,,0.5766667,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.67195,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.3503168,0.0,0.0,0.0,0.0
12,20,1,0,,,,6.4772835,0.0,0.0,0.0,0.0
12,21,1,0,,,,4.090133,0.0,0.0,0.0,0.0
12,22,1,0,,,,3.2842166,0.0,0.0,0.0,0.0
12,23,1,0,,,,3.1260166,0.0,0.0,0.0,0.0
12,24,1,0,,,,3.09195,0.0,0.0,0.0,0.0
12,1,2,0,,,,3.028175,0.0,0.0,0.0,0.0
12,2,2,0,,,,3.0713,0.0,0.0,0.0,0.0
12,3,2,0,,,,3.0700333,0.0,0.0,0.0,0.0
12,4,2,0,,,,3.0698667,0.0,0.0,0.0,0.0
12,5,2,0,,,,3.4471,0.0,0.0,0.0,0.0
12,6,2,0,,,,3.0916,0.0,0.0,0.0,0.0
12,7,2,0,,,,3.1429334,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.5023167,0.0,0.0,0.0,0.0
12,9,2,0,,,,4.1172833,0.0,0.0,0.0,0.0
12,10,2,0,,,,4.23725,0.0,0.0,0.0,26.52
12,11,2,0,,,,0.60008335,0.0,0.0,0.0,29.85
12,12,2,0,,,,0.11473333,0.0,0.0,0.0,48.64
12,13,2,0,,,,0.36855,0.0,0.0,0.0,31.36
12,14,2,0,,,,0.5568333,0.0,0.0,0.0,38.36
12,15,2,0,,,,0.113033436,0.0,0.0,0.0,134.36
12,16,2,0,,,,9.994507e-08,0.0,0.0,0.0,12.62
12,17,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4670666,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.2076333,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.0829334,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.8206334,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.8434833,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.2516,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.236,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.22948334,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.22923334,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.22985,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.224,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.25751665,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.23053333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.4282,0.0,0.0,0.0,0.0
12,8,3,0,,,,3.1502666,0.0,0.0,0.0,0.0
12,9,3,0,,,,3.3908834,0.0,0.0,0.0,0.0
12,10,3,0,,,,3.4319,0.0,0.0,0.0,15.22
12,11,3,0,,,,3.5146832,0.0,0.0,0.0,29.13
12,12,3,0,,,,3.0833166,0.0,0.0,0.0,23.79
12,13,3,0,,,,4.94335,0.0,0.0,0.0,19.36
12,14,3,0,,,,2.5205834,0.0,0.0,0.0,24.45
12,15,3,0,,,,0.17981675,0.0,0.0,0.0,20.06
12,16,3,0,,,,0.006666739,0.0,0.0,0.0,6.58
12,17,3,0,,,,0.021500088,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
12,20,3,0,,,,8.69751e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.0045000697,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.07018344,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.446,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.23205,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.23011667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.23145,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.2309,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.23136666,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.1232333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.2440166,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.22780004,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.3859334,0.0,0.0,0.0,0.0
12,9,4,0,,,,4.1931834,0.0,0.0,0.0,0.0
12,10,4,0,,,,4.226733,0.0,0.0,0.0,87.02
12,11,4,0,,,,0.7615833,0.0,0.0,0.0,91.35
12,12,4,0,,,,0.26708335,0.0,0.0,0.0,51.64
12,13,4,0,,,,0.34781668,0.0,0.0,0.0,30.91
12,14,4,0,,,,0.7269,0.0,0.0,0.0,27.03
12,15,4,0,,,,0.020266756,0.0,0.0,0.0,13.88
12,16,4,0,,,,0.034783367,0.0,0.0,0.0,4.3
12,17,4,0,,,,0.032183364,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.104411e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.1850993e-07,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.005833423,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.070750065,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.2153,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.23296666,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.2336,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.2314,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.2327,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.23233333,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.23488334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.26328334,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.44505,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.66926664,0.0,0.0,0.0,0.0
12,9,5,0,,,,2.6623166,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.0733833,0.0,0.0,0.0,17.66
12,11,5,0,,,,1.5414833,0.0,0.0,0.0,30.43
12,12,5,0,,,,0.7286,0.0,0.0,0.0,131.62
12,13,5,0,,,,0.87975,0.0,0.0,0.0,20.44
12,14,5,0,,,,1.5899667,0.0,0.0,0.0,9.89
12,15,5,0,,,,0.17048337,0.0,0.0,0.0,4.33
12,16,5,0,,,,2.2910166,0.0,0.0,0.0,0.03
12,17,5,0,,,,1.2639834,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.19025,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.22083333,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.65293336,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.7674,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.72726667,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.70595,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.35204166,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.23475,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.23601666,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.23538333,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.23435,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.2363,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.2344,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.23308334,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.22243333,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.39631668,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.2149334,0.0,0.0,0.0,318.81
12,11,6,0,,,,0.65021664,0.0,0.0,0.0,440.61
12,12,6,0,,,,0.62256664,0.0,0.0,0.0,547.75
12,13,6,0,,,,0.56193334,0.0,0.0,0.0,30.19
12,14,6,0,,,,0.21931666,0.0,0.0,0.0,24.95
12,15,6,0,,,,0.17796667,0.0,0.0,0.0,25.72
12,16,6,0,,,,0.18203333,0.0,0.0,0.0,8.37
12,17,6,0,,,,0.18911667,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.18931666,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.6096833,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.4443834,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.3256834,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.78428334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.6874833,0.0,0.0,0.0,0.0
