month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,24,6,0,,,,1.343525,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.31561667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.23326667,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.23291667,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.2346,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.23611666,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.23395,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.35261667,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.9717,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.4364667,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.5655667,0.0,0.0,0.0,1.25
1,11,7,0,,,,3.8028734,0.0,0.0,0.0,33.36
1,12,7,0,,,,6.49215,0.0,0.0,0.0,43.51
1,13,7,0,,,,2.4456,0.0,0.0,0.0,9.84
1,14,7,0,,,,0.63991666,0.0,0.0,0.0,117.26
1,15,7,0,,,,0.46235,0.0,0.0,0.0,21.69
1,16,7,0,,,,0.20078333,0.0,0.0,0.0,0.78
1,17,7,0,,,,0.199,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.19063333,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.18911667,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.19283333,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.64295,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.0626667,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.90625,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.4184334,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.69736665,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.2329,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.22851667,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.22738333,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.23026666,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.22935,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.19355,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.55560833,0.0,0.0,0.0,0.0
1,9,1,0,,,,3.0648,0.0,0.0,0.0,0.0
1,10,1,0,,,,4.333433,0.0,0.0,0.0,309.29
1,11,1,0,,,,7.0986667,0.0,0.0,0.0,279.12
1,12,1,0,,,,3.5722,0.0,0.0,0.0,72.17
1,13,1,0,,,,0.62555,0.0,0.0,0.0,28.42
1,14,1,0,,,,0.75376666,0.0,0.0,0.0,42.39
1,15,1,0,,,,0.7797667,0.0,0.0,0.0,56.22
1,16,1,0,,,,0.8944833,0.0,0.0,0.0,0.02
1,17,1,0,,,,1.5706,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.68483335,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.6433,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.61578333,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.22783333,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.22845,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.2295,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.22991666,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.2289,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.22768334,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.2302,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.23446667,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.25581667,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.2085,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.5107,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.73613334,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.32755,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.44035,0.0,0.0,0.0,112.76
1,11,2,0,,,,1.8162167,0.0,0.0,0.0,127.45
1,12,2,0,,,,2.0264666,0.0,0.0,0.0,210.95
1,13,2,0,,,,1.7993333,0.0,0.0,0.0,461.88
1,14,2,0,,,,1.27735,0.0,0.0,0.0,74.03
1,15,2,0,,,,0.62483335,0.0,0.0,0.0,12.54
1,16,2,0,,,,0.0670334,0.0,0.0,0.0,5.49
1,17,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.6400834,0.0,0.0,0.0,0.0
1,19,2,0,,,,5.643733,0.0,0.0,0.0,0.0
1,20,2,0,,,,4.2985168,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.779,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.38825,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.25501665,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.24695,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.24408333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.24216667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.23541667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.23216666,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.25401667,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.79011667,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.31175,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.1501167,0.0,0.0,0.0,0.0
1,9,3,0,,,,3.1739333,0.0,0.0,0.0,0.0
1,10,3,0,,,,4.64715,0.0,0.0,0.0,27.01
1,11,3,0,,,,1.4660834,0.0,0.0,0.0,59.67
1,12,3,0,,,,8.036296e-08,0.0,0.0,0.0,136.8
1,13,3,0,,,,0.08176673,0.0,0.0,0.0,200.33
1,14,3,0,,,,0.27330002,0.0,0.0,0.0,41.28
1,15,3,0,,,,0.092500046,0.0,0.0,0.0,15.38
1,16,3,0,,,,1.0197957e-07,0.0,0.0,0.0,7.98
1,17,3,0,,,,0.44583338,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.3103,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.1010168,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.66013336,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.70388335,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.48026666,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.26513332,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.25086668,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.2429,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.24135,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.23928334,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.2381,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.26008335,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.541,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.54863334,0.0,0.0,0.0,0.0
1,8,4,0,,,,3.0667667,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.6285833,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.66288334,0.0,0.0,0.0,20.09
1,11,4,0,,,,0.73955,0.0,0.0,0.0,345.86
1,12,4,0,,,,0.71258336,0.0,0.0,0.0,43.52
1,13,4,0,,,,0.6556,0.0,0.0,0.0,309.9
1,14,4,0,,,,0.1040834,0.0,0.0,0.0,129.79
1,15,4,0,,,,0.031416748,0.0,0.0,0.0,248.36
1,16,4,0,,,,1.0681153e-07,0.0,0.0,0.0,238.71
1,17,4,0,,,,1.7755,0.0,0.0,0.0,0.0
1,18,4,0,,,,5.2232,0.0,0.0,0.0,0.0
1,19,4,0,,,,5.705575,0.0,0.0,0.0,0.0
1,20,4,0,,,,6.530783,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.88025,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.76343334,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.2963,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.28701666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.28896666,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.27503332,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.28156668,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.27713335,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.29935,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.28835,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.7479334,0.0,0.0,0.0,0.0
1,8,5,0,,,,3.0244167,0.0,0.0,0.0,0.0
1,9,5,0,,,,3.72135,0.0,0.0,0.0,0.0
1,10,5,0,,,,4.0783334,0.0,0.0,0.0,83.72
1,11,5,0,,,,0.7810167,0.0,0.0,0.0,174.0
1,12,5,0,,,,4.5641,0.0,0.0,0.0,181.71
1,13,5,0,,,,3.7594833,0.0,0.0,0.0,688.14
1,14,5,0,,,,0.6693667,0.0,0.0,0.0,147.72
1,15,5,0,,,,0.8921167,0.0,0.0,0.0,319.34
1,16,5,0,,,,0.0021334367,0.0,0.0,0.0,264.94
1,17,5,0,,,,3.2552084e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.7833167,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.23288333,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.2361,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.2125833,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.82711667,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.67335,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.6912417,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.2958,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.212,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.21088333,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.2098,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.15375,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.1350167,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.34815,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.6530167,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.9164834,0.0,0.0,0.0,0.0
1,10,6,0,,,,4.5563664,0.0,0.0,0.0,85.68
1,11,6,0,,,,3.2997668,0.0,0.0,0.0,121.14
1,12,6,0,,,,2.6609168,0.0,0.0,0.0,219.59
1,13,6,0,,,,2.8566167,0.0,0.0,0.0,328.31
1,14,6,0,,,,2.0547,0.0,0.0,0.0,239.53
1,15,6,0,,,,1.2063667,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.15610003,0.0,0.0,0.0,19.38
1,17,6,0,,,,0.5062501,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.18358342,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.14440915e-07,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.3051834,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.70086664,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.51156664,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.26058334,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.24876666,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.23221667,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.22925,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.2299,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.22785,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.99198335,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.246,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.7776,0.0,0.0,0.0,0.0
1,9,7,0,,,,3.9809167,0.0,0.0,0.0,0.0
1,10,7,0,,,,3.8058333,0.0,0.0,0.0,305.87
1,11,7,0,,,,0.15158333,0.0,0.0,0.0,299.96
1,12,7,0,,,,0.95665,0.0,0.0,0.0,325.18
1,13,7,0,,,,0.25951672,0.0,0.0,0.0,250.55
1,14,7,0,,,,1.3748001,0.0,0.0,0.0,302.2
1,15,7,0,,,,1.2485167,0.0,0.0,0.0,106.87
1,16,7,0,,,,0.06075009,0.0,0.0,0.0,21.0
1,17,7,0,,,,9.7910565e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.2363167,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.5872166,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.2400833,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.6867667,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.24015,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.22908333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.22101666,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.2165,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.21598333,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.21633333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.21491666,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.23848334,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.24195,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.479,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.62761664,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.55576664,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.59576666,0.0,0.0,0.0,252.85
1,11,1,0,,,,0.6447667,0.0,0.0,0.0,407.5
1,12,1,0,,,,0.30851668,0.0,0.0,0.0,345.71
1,13,1,0,,,,0.16806667,0.0,0.0,0.0,706.11
1,14,1,0,,,,0.25721666,0.0,0.0,0.0,609.0
1,15,1,0,,,,0.20416667,0.0,0.0,0.0,469.02
1,16,1,0,,,,0.15565,0.0,0.0,0.0,324.67
1,17,1,0,,,,0.95451665,0.0,0.0,0.0,0.0
1,18,1,0,,,,4.27615,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.17055,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.82105,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.6057,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.23103334,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.21405,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.21064167,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.58795,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.34585,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.80556667,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.23375,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1308334,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.31355,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.5341333,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.59888333,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.5665333,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.6023167,0.0,0.0,0.0,74.77
1,11,2,0,,,,0.5100833,0.0,0.0,0.0,130.22
1,12,2,0,,,,0.17843333,0.0,0.0,0.0,303.2
1,13,2,0,,,,0.17173333,0.0,0.0,0.0,635.29
1,14,2,0,,,,0.2302,0.0,0.0,0.0,159.55
1,15,2,0,,,,0.1544,0.0,0.0,0.0,312.79
1,16,2,0,,,,0.16786666,0.0,0.0,0.0,164.11
1,17,2,0,,,,0.17573333,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.6554833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.75145,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.1669667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1984,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.64203334,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.6675,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.30265,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.20818333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.20945,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.20808333,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.20958333,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.24168333,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.30171666,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.5157167,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.5805,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.5697333,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.6254,0.0,0.0,0.0,111.3
1,11,3,0,,,,1.20435,0.0,0.0,0.0,170.58
1,12,3,0,,,,0.9299667,0.0,0.0,0.0,703.68
1,13,3,0,,,,1.3927,0.0,0.0,0.0,257.57
1,14,3,0,,,,4.0207,0.0,0.0,0.0,172.91
1,15,3,0,,,,1.6917666,0.0,0.0,0.0,530.18
1,16,3,0,,,,0.4753667,0.0,0.0,0.0,310.53
1,17,3,0,,,,0.02268343,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.13465,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.5642166,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.6677667,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.3683333,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.0316666,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.21238333,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.208,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.2077,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.20911667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.20885,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.20691666,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.23168333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.23591666,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.5664333,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.64561665,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.60183334,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.53545,0.0,0.0,0.0,8.29
1,11,4,0,,,,0.25601667,0.0,0.0,0.0,183.16
1,12,4,0,,,,0.30168334,0.0,0.0,0.0,202.08
1,13,4,0,,,,0.22895,0.0,0.0,0.0,612.05
1,14,4,0,,,,0.1602,0.0,0.0,0.0,68.74
1,15,4,0,,,,1.0910167,0.0,0.0,0.0,56.34
1,16,4,0,,,,2.6536667,0.0,0.0,0.0,7.42
1,17,4,0,,,,2.8736832,0.0,0.0,0.0,0.0
1,18,4,0,,,,3.1041,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.2866166,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.7539334,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.9141166,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.6633,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.1293833,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.64773333,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.7427,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.1073166,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.2036333,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.1700833,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.38083333,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.2408,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.12788333,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.77321666,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.14435,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.4891666,0.0,0.0,0.0,8.6
1,11,5,0,,,,2.8507,0.0,0.0,0.0,49.0
1,12,5,0,,,,2.2150333,0.0,0.0,0.0,88.93
1,13,5,0,,,,1.2737167,0.0,0.0,0.0,250.91
1,14,5,0,,,,0.2229167,0.0,0.0,0.0,89.06
1,15,5,0,,,,2.4037833,0.0,0.0,0.0,425.01
1,16,5,0,,,,2.4490833,0.0,0.0,0.0,23.45
1,17,5,0,,,,0.6056333,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.6042333,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.55218333,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.16865,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.16915,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.16948333,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.16936667,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.1698,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.16981667,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.16991666,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.16978334,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.16843334,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.16935,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.16941667,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.29688334,0.0,0.0,0.0,0.0
1,8,6,0,,,,3.04245,0.0,0.0,0.0,0.0
1,9,6,0,,,,4.6250167,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.1864333,0.0,0.0,0.0,356.43
1,11,6,0,,,,0.35183334,0.0,0.0,0.0,107.53
1,12,6,0,,,,0.56313336,0.0,0.0,0.0,316.66
1,13,6,0,,,,0.18820007,0.0,0.0,0.0,112.8
1,14,6,0,,,,1.04805,0.0,0.0,0.0,312.14
1,15,6,0,,,,0.84398335,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.10366673,0.0,0.0,0.0,15.44
1,17,6,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.0655721e-07,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.0604858e-07,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.2581167,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.4197166,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.6137667,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.6333,0.0,0.0,0.0,332.4
1,11,7,0,,,,0.3725,0.0,0.0,0.0,494.07
1,12,7,0,,,,0.044,0.0,0.0,0.0,639.33
1,13,7,0,,,,0.47645003,0.0,0.0,0.0,622.92
1,14,7,0,,,,9.2569984e-08,0.0,0.0,0.0,51.48
1,15,7,0,,,,1.3486834,0.0,0.0,0.0,105.12
1,16,7,0,,,,2.29785,0.0,0.0,0.0,89.76
1,17,7,0,,,,2.68645,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.16893333,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.17258333,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.5312333,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.33595,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.33348334,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.6246667,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.70968336,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.7266167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.4518,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.2696,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.2681,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.26836666,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.26908332,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.57603335,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.8836167,0.0,0.0,0.0,0.0
1,9,1,0,,,,4.6438,0.0,0.0,0.0,0.0
1,10,1,0,,,,2.1811166,0.0,0.0,0.0,101.5
1,11,1,0,,,,3.7720666,0.0,0.0,0.0,277.16
1,12,1,0,,,,4.1738667,0.0,0.0,0.0,619.13
1,13,1,0,,,,2.1238167,0.0,0.0,0.0,701.3
1,14,1,0,,,,0.9494167,0.0,0.0,0.0,141.79
1,15,1,0,,,,1.0729834,0.0,0.0,0.0,421.17
1,16,1,0,,,,1.0364453e-07,0.0,0.0,0.0,9.28
1,17,1,0,,,,0.0018000618,0.0,0.0,0.0,0.0
1,18,1,0,,,,6.6630044e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.85118335,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.68413335,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.46743333,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.9835167,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.3444,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.21088333,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.2076,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.20751667,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.20873334,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.21068333,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.2762,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.62871665,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.36461666,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.7496,0.0,0.0,0.0,0.0
1,9,2,0,,,,4.2999,0.0,0.0,0.0,0.0
1,10,2,0,,,,3.4491668,0.0,0.0,0.0,64.7
1,11,2,0,,,,0.5169167,0.0,0.0,0.0,77.43
1,12,2,0,,,,0.18858333,0.0,0.0,0.0,43.93
1,13,2,0,,,,0.42215,0.0,0.0,0.0,42.14
1,14,2,0,,,,0.63755,0.0,0.0,0.0,135.88
1,15,2,0,,,,0.037816767,0.0,0.0,0.0,101.06
1,16,2,0,,,,1.0720889e-07,0.0,0.0,0.0,34.43
1,17,2,0,,,,0.002533432,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.45000002,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.6388,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.3403,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.6219667,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.3318167,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.5452333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.23155,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.22971667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.22885,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.23061667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.22998333,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.28565,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8263167,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.37976667,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.4624333,0.0,0.0,0.0,0.0
1,9,3,0,,,,4.0621834,0.0,0.0,0.0,0.0
1,10,3,0,,,,3.4439666,0.0,0.0,0.0,71.7
1,11,3,0,,,,0.41125,0.0,0.0,0.0,504.61
1,12,3,0,,,,0.52203333,0.0,0.0,0.0,224.15
1,13,3,0,,,,0.067200005,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.4161501,0.0,0.0,0.0,356.92
1,15,3,0,,,,1.00835166e-07,0.0,0.0,0.0,483.29
1,16,3,0,,,,0.090600036,0.0,0.0,0.0,302.68
1,17,3,0,,,,0.0,0.0,0.0,0.0,0.0
1,18,3,0,,,,3.4392834,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.0707,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.0853833,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.6825,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.70213336,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.24888334,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.23311667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.23216666,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.23223333,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.23035,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.23363334,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.25681666,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.30275834,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.5631083,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.65631664,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.59655,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.92188334,0.0,0.0,0.0,413.17
1,11,4,0,,,,3.9774833,0.0,0.0,0.0,374.31
1,12,4,0,,,,1.90445,0.0,0.0,0.0,710.75
1,13,4,0,,,,1.8547833,0.0,0.0,0.0,690.1
1,14,4,0,,,,0.16475004,0.0,0.0,0.0,698.67
1,15,4,0,,,,1.02233884e-07,0.0,0.0,0.0,560.9
1,16,4,0,,,,1.0579427e-07,0.0,0.0,0.0,381.25
1,17,4,0,,,,0.0028000984,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.4054,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.66075,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.2179,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.7507833,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.61535,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.30123332,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.29365,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.2909,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.28925,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.28896666,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.28671667,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.29216668,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.37015,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.9606166,0.0,0.0,0.0,0.0
1,8,5,0,,,,3.4325833,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.90695,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.67625,0.0,0.0,0.0,274.0
1,11,5,0,,,,0.19883333,0.0,0.0,0.0,198.65
1,12,5,0,,,,0.46396667,0.0,0.0,0.0,615.58
1,13,5,0,,,,0.51285,0.0,0.0,0.0,663.01
1,14,5,0,,,,1.4873333,0.0,0.0,0.0,640.14
1,15,5,0,,,,0.7443,0.0,0.0,0.0,250.89
1,16,5,0,,,,1.3146,0.0,0.0,0.0,68.27
1,17,5,0,,,,2.9252667,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.5100334,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.0748167,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.8847334,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.6394668,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.28045,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.588,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.24265833,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.2422,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.23601666,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.22976667,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.2284,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.22681667,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.22668333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.37863335,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.6654334,0.0,0.0,0.0,0.0
1,9,6,0,,,,4.8624,0.0,0.0,0.0,0.0
1,10,6,0,,,,2.1250334,0.0,0.0,0.0,67.6
1,11,6,0,,,,2.94255,0.0,0.0,0.0,58.83
1,12,6,0,,,,0.69606674,0.0,0.0,0.0,100.11
1,13,6,0,,,,1.2810667,0.0,0.0,0.0,23.72
1,14,6,0,,,,1.1273,0.0,0.0,0.0,40.17
1,15,6,0,,,,0.9898,0.0,0.0,0.0,147.87
1,16,6,0,,,,1.24605,0.0,0.0,0.0,32.58
1,17,6,0,,,,0.60791665,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.63783336,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.46451667,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.20233333,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.19796667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.1949,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.42421666,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.95603335,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.6601167,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.59235,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.2308,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.23018333,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.23213333,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.2299,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.16361667,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.53573334,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.7292167,0.0,0.0,0.0,1.38
1,10,7,0,,,,1.5430833,0.0,0.0,0.0,396.81
1,11,7,0,,,,3.2814834,0.0,0.0,0.0,350.44
1,12,7,0,,,,0.5998833,0.0,0.0,0.0,121.07
1,13,7,0,,,,0.6336167,0.0,0.0,0.0,91.5
1,14,7,0,,,,0.23145,0.0,0.0,0.0,61.21
1,15,7,0,,,,2.7797832,0.0,0.0,0.0,19.4
1,16,7,0,,,,4.1650667,0.0,0.0,0.0,15.04
1,17,7,0,,,,3.3864,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.2955167,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.39845,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.48755,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.4817834,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.5074,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.24005,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.2342,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.2269,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.23145,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.22975,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.1363168,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.4377834,0.0,0.0,0.0,0.0
1,6,1,0,,,,4.623417,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1618333,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.9396,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.0334834,0.0,0.0,0.0,8.17
1,10,1,0,,,,1.3644167,0.0,0.0,0.0,19.76
1,11,1,0,,,,1.8423,0.0,0.0,0.0,44.49
1,12,1,0,,,,1.5183166,0.0,0.0,0.0,36.21
1,13,1,0,,,,1.224,0.0,0.0,0.0,36.16
1,14,1,0,,,,3.1363168,0.0,0.0,0.0,61.1
1,15,1,0,,,,0.5179,0.0,0.0,0.0,51.76
1,16,1,0,,,,0.57268333,0.0,0.0,0.0,21.13
1,17,1,0,,,,1.66915,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6039333,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.1488667,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.1222832,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.0974,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.6406834,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.9321334,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.92785,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.9413166,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.9592,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.6856167,0.0,0.0,0.0,0.0
1,4,2,0,,,,3.0309834,0.0,0.0,0.0,0.0
1,5,2,0,,,,3.0389667,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.6053,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.3654,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6622833,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.2951667,0.0,0.0,0.0,1.33
1,10,2,0,,,,2.5741167,0.0,0.0,0.0,109.9
1,11,2,0,,,,1.3242667,0.0,0.0,0.0,97.83
1,12,2,0,,,,0.6799833,0.0,0.0,0.0,464.98
1,13,2,0,,,,2.24875,0.0,0.0,0.0,471.17
1,14,2,0,,,,2.2206166,0.0,0.0,0.0,377.85
1,15,2,0,,,,0.3055667,0.0,0.0,0.0,322.88
1,16,2,0,,,,0.0077833594,0.0,0.0,0.0,323.93
1,17,2,0,,,,0.16230007,0.0,0.0,0.0,0.0
1,18,2,0,,,,3.1654668,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.3033167,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.84355,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.41566667,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.24465,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.23733333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.23018333,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.22966667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.23175,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.23135,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.2282,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.26653334,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.28871667,0.0,0.0,0.0,0.0
1,7,3,0,,,,3.5587332,0.0,0.0,0.0,0.0
1,8,3,0,,,,4.7102,0.0,0.0,0.0,0.0
1,9,3,0,,,,4.508867,0.0,0.0,0.0,1.39
1,10,3,0,,,,4.0723667,0.0,0.0,0.0,234.76
1,11,3,0,,,,0.09645,0.0,0.0,0.0,146.35
1,12,3,0,,,,0.2159,0.0,0.0,0.0,444.77
1,13,3,0,,,,0.48133335,0.0,0.0,0.0,394.1
1,14,3,0,,,,0.49095,0.0,0.0,0.0,398.25
1,15,3,0,,,,0.15996677,0.0,0.0,0.0,151.15
1,16,3,0,,,,0.011700097,0.0,0.0,0.0,18.32
1,17,3,0,,,,6.96818e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.8015833,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.0860834,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.8038167,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.44875,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.73976666,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.2354,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.23696667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.23243333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.23323333,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.23483333,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.23151666,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.26431668,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.2881,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.7263167,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.982075,0.0,0.0,0.0,0.0
1,9,4,0,,,,4.419833,0.0,0.0,0.0,1.81
1,10,4,0,,,,3.15575,0.0,0.0,0.0,26.57
1,11,4,0,,,,0.77305,0.0,0.0,0.0,50.81
1,12,4,0,,,,0.7719,0.0,0.0,0.0,110.27
1,13,4,0,,,,0.06075,0.0,0.0,0.0,42.26
1,14,4,0,,,,0.22925,0.0,0.0,0.0,38.14
1,15,4,0,,,,0.3738834,0.0,0.0,0.0,24.69
1,16,4,0,,,,9.844899e-08,0.0,0.0,0.0,391.74
1,17,4,0,,,,3.48409e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.1706834,0.0,0.0,0.0,0.0
1,19,4,0,,,,4.03405,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.5148833,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.8931834,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.56415,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.54296666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.5404417,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.5373333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.53751665,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.53845,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.53706664,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.5570167,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.61766666,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.979,0.0,0.0,0.0,0.0
1,8,5,0,,,,6.586817,0.0,0.0,0.0,0.0
1,9,5,0,,,,4.2146835,0.0,0.0,0.0,21.45
1,10,5,0,,,,5.316817,0.0,0.0,0.0,166.3
1,11,5,0,,,,2.0411832,0.0,0.0,0.0,182.8
1,12,5,0,,,,0.5161167,0.0,0.0,0.0,382.87
1,13,5,0,,,,0.6983167,0.0,0.0,0.0,456.8
1,14,5,0,,,,1.2775667,0.0,0.0,0.0,54.25
1,15,5,0,,,,0.94775,0.0,0.0,0.0,21.14
1,16,5,0,,,,0.00020007578,0.0,0.0,0.0,13.08
1,17,5,0,,,,1.6021833,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.2808332,0.0,0.0,0.0,0.0
1,19,5,0,,,,4.796583,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.0452334,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.1159333,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.7513833,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.54878336,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.5390583,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.53066665,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.5326167,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.53078336,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.5316,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.53346664,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.52938336,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.29815,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.1661832,0.0,0.0,0.0,0.0
1,9,6,0,,,,3.4269,0.0,0.0,0.0,4.03
1,10,6,0,,,,4.031417,0.0,0.0,0.0,138.05
1,11,6,0,,,,3.5647666,0.0,0.0,0.0,34.01
1,12,6,0,,,,5.8874664,0.0,0.0,0.0,90.82
1,13,6,0,,,,4.49715,0.0,0.0,0.0,104.27
1,14,6,0,,,,1.8725,0.0,0.0,0.0,75.24
1,15,6,0,,,,0.38216674,0.0,0.0,0.0,45.53
1,16,6,0,,,,1.0216666,0.0,0.0,0.0,3.89
1,17,6,0,,,,5.8492024e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.056400083,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.7868501,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.6985166,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3611833,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.67125,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.53223336,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.5331333,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.5322833,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.5327333,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.5316667,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.5329,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.53298336,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.53005,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.86256665,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.9634166,0.0,0.0,0.0,0.0
1,9,7,0,,,,4.214433,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.70675,0.0,0.0,0.0,82.26
1,11,7,0,,,,4.7134166,0.0,0.0,0.0,56.86
1,12,7,0,,,,4.99835,0.0,0.0,0.0,90.62
1,13,7,0,,,,0.63026667,0.0,0.0,0.0,44.59
1,14,7,0,,,,0.55408335,0.0,0.0,0.0,29.75
1,15,7,0,,,,1.1736333,0.0,0.0,0.0,9.07
1,16,7,0,,,,2.0675333,0.0,0.0,0.0,11.03
1,17,7,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.13932295e-07,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.36171672,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.29385,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.24435,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.25343335,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.23358333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.227975,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.2285,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.22921667,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.22783333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.22753334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.25806665,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.25216666,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.68763334,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.8431833,0.0,0.0,0.0,0.0
1,9,1,0,,,,4.5510836,0.0,0.0,0.0,1.68
1,10,1,0,,,,3.4489334,0.0,0.0,0.0,18.75
1,11,1,0,,,,0.23035,0.0,0.0,0.0,30.64
1,12,1,0,,,,0.26565,0.0,0.0,0.0,42.3
1,13,1,0,,,,0.38426667,0.0,0.0,0.0,33.65
1,14,1,0,,,,0.65543336,0.0,0.0,0.0,32.03
1,15,1,0,,,,0.16345003,0.0,0.0,0.0,23.7
1,16,1,0,,,,0.16280009,0.0,0.0,0.0,12.99
1,17,1,0,,,,0.001550105,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.307861e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.15828343,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.8107,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.6239833,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.28564167,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.28506666,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.28708333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.285,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.28865,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.27353334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.3522,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.2700167,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.2798667,0.0,0.0,0.0,0.0
1,9,2,0,,,,3.9496167,0.0,0.0,0.0,1.69
1,10,2,0,,,,4.4342,0.0,0.0,0.0,109.99
1,11,2,0,,,,0.10295,0.0,0.0,0.0,53.77
1,12,2,0,,,,0.18235,0.0,0.0,0.0,66.03
1,13,2,0,,,,0.39911667,0.0,0.0,0.0,70.07
1,14,2,0,,,,0.53693336,0.0,0.0,0.0,29.16
1,15,2,0,,,,0.26016673,0.0,0.0,0.0,81.21
1,16,2,0,,,,1.1052688e-07,0.0,0.0,0.0,83.27
1,17,2,0,,,,0.007900099,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.17746985e-07,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.07574465e-07,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.06108341,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.22873333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23073334,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.22925,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.2313,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.27165,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.28371668,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.8688833,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.8726168,0.0,0.0,0.0,0.0
2,9,3,0,,,,4.3076,0.0,0.0,0.0,59.85
2,10,3,0,,,,2.9847167,0.0,0.0,0.0,98.85
2,11,3,0,,,,0.22876666,0.0,0.0,0.0,55.87
2,12,3,0,,,,0.19671667,0.0,0.0,0.0,81.03
2,13,3,0,,,,0.7694833,0.0,0.0,0.0,69.49
2,14,3,0,,,,0.22820005,0.0,0.0,0.0,57.98
2,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.06291673,0.0,0.0,0.0,9.07
2,17,3,0,,,,1.01470945e-07,0.0,0.0,0.0,0.23
2,18,3,0,,,,0.000183431,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.14186605e-07,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.0013167656,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.221,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.22971667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.23233333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.22845,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.22676666,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.26056665,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.23473333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.34675,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.7911,0.0,0.0,0.0,0.0
2,9,4,0,,,,2.0727167,0.0,0.0,0.0,64.34
2,10,4,0,,,,4.2226834,0.0,0.0,0.0,16.61
2,11,4,0,,,,2.72775,0.0,0.0,0.0,29.11
2,12,4,0,,,,0.42321667,0.0,0.0,0.0,63.22
2,13,4,0,,,,0.5062,0.0,0.0,0.0,58.24
2,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.88115007,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.06651676,0.0,0.0,0.0,11.03
2,17,4,0,,,,0.24470009,0.0,0.0,0.0,0.59
2,18,4,0,,,,0.2716834,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.1189778e-07,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.8370834,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.1802334,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.5226333,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.24731667,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.95963335,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.0161333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23213333,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.0304834,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.59856665,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.7474667,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.08595,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.5974333,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.7007833,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.2444834,0.0,0.0,0.0,0.0
2,10,5,0,,,,0.8652833,0.0,0.0,0.0,84.15
2,11,5,0,,,,0.27140003,0.0,0.0,0.0,75.63
2,12,5,0,,,,0.34646666,0.0,0.0,0.0,94.34
2,13,5,0,,,,0.47571668,0.0,0.0,0.0,69.51
2,14,5,0,,,,0.5281,0.0,0.0,0.0,35.01
2,15,5,0,,,,2.32055,0.0,0.0,0.0,10.32
2,16,5,0,,,,1.4108666,0.0,0.0,0.0,7.15
2,17,5,0,,,,0.20921667,0.0,0.0,0.0,1.19
2,18,5,0,,,,0.19258334,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.20236667,0.0,0.0,0.0,0.0
2,20,5,0,,,,3.0721166,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.4984167,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.5902166,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.6473,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.25430834,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.24173333,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.23408334,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.2325,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.2294,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23036666,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.22846666,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.3533,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.4340668,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.8505333,0.0,0.0,0.0,1.2
2,10,6,0,,,,3.7691,0.0,0.0,0.0,27.35
2,11,6,0,,,,1.4633833,0.0,0.0,0.0,46.62
2,12,6,0,,,,0.9181,0.0,0.0,0.0,75.56
2,13,6,0,,,,1.62465,0.0,0.0,0.0,101.32
2,14,6,0,,,,0.9483501,0.0,0.0,0.0,88.22
2,15,6,0,,,,0.9909834,0.0,0.0,0.0,72.0
2,16,6,0,,,,0.11545002,0.0,0.0,0.0,342.45
2,17,6,0,,,,0.6495501,0.0,0.0,0.0,0.37
2,18,6,0,,,,0.32976675,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.4335334,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.02735,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.02795,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.691,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.6189167,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.258,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.25075,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.24706666,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.23931667,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.23723334,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23713334,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.22625,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.0417833,0.0,0.0,0.0,0.0
2,8,7,0,,,,3.13175,0.0,0.0,0.0,0.0
2,9,7,0,,,,2.6889,0.0,0.0,0.0,0.39
2,10,7,0,,,,0.21800002,0.0,0.0,0.0,148.92
2,11,7,0,,,,0.8349,0.0,0.0,0.0,43.41
2,12,7,0,,,,2.1452668,0.0,0.0,0.0,19.59
2,13,7,0,,,,2.3619168,0.0,0.0,0.0,76.82
2,14,7,0,,,,1.4681166,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.6562333,0.0,0.0,0.0,105.32
2,16,7,0,,,,0.16451669,0.0,0.0,0.0,23.99
2,17,7,0,,,,0.17106667,0.0,0.0,0.0,1.23
2,18,7,0,,,,1.5086833,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.8484333,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.3714333,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.7790833,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.32263333,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.24003333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.24206667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.23955,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.23833333,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.23883334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.23933333,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.1577,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.30913332,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.6013,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.68806666,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.61981666,0.0,0.0,0.0,0.03
2,10,1,0,,,,0.65176666,0.0,0.0,0.0,106.05
2,11,1,0,,,,0.9347,0.0,0.0,0.0,57.93
2,12,1,0,,,,1.47875,0.0,0.0,0.0,67.77
2,13,1,0,,,,0.9241833,0.0,0.0,0.0,45.73
2,14,1,0,,,,0.5057,0.0,0.0,0.0,99.08
2,15,1,0,,,,0.5545167,0.0,0.0,0.0,78.16
2,16,1,0,,,,0.22890005,0.0,0.0,0.0,132.85
2,17,1,0,,,,0.65485007,0.0,0.0,0.0,174.49
2,18,1,0,,,,6.7140164,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.6463332,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.2452834,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.4171,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.6953666,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.61073333,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.24885,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.23856667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.23588334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.23448333,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.23563333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.25806665,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.32543334,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.65208334,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.58536667,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.18515,0.0,0.0,0.0,181.09
2,10,2,0,,,,0.7493,0.0,0.0,0.0,426.47
2,11,2,0,,,,1.3531834,0.0,0.0,0.0,366.77
2,12,2,0,,,,1.2264833,0.0,0.0,0.0,429.1
2,13,2,0,,,,1.2656667,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.8245,0.0,0.0,0.0,130.77
2,15,2,0,,,,0.09426671,0.0,0.0,0.0,524.81
2,16,2,0,,,,0.01731675,0.0,0.0,0.0,445.11
2,17,2,0,,,,1.2289667,0.0,0.0,0.0,165.29
2,18,2,0,,,,1.8077333,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.6142833,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.66641665,0.0,0.0,0.0,0.0
2,21,2,0,,,,3.00955,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.58,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.26121667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.24426667,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.23781666,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23823333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.23706667,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.23565,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.73925,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.0378,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.4725,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.88771665,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.9088,0.0,0.0,0.0,205.7
2,10,3,0,,,,1.8196,0.0,0.0,0.0,441.71
2,11,3,0,,,,1.7839,0.0,0.0,0.0,147.21
2,12,3,0,,,,1.9731833,0.0,0.0,0.0,150.23
2,13,3,0,,,,2.52875,0.0,0.0,0.0,103.25
2,14,3,0,,,,0.21156669,0.0,0.0,0.0,60.63
2,15,3,0,,,,0.24910001,0.0,0.0,0.0,27.87
2,16,3,0,,,,0.27275005,0.0,0.0,0.0,22.6
2,17,3,0,,,,1.0172526e-07,0.0,0.0,0.0,3.78
2,18,3,0,,,,9.307861e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.0061334213,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.008066744,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23015,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.23985833,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.26845,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.26571667,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.12135,0.0,0.0,0.0,0.0
2,8,4,0,,,,2.6869667,0.0,0.0,0.0,0.0
2,9,4,0,,,,3.7000334,0.0,0.0,0.0,33.44
2,10,4,0,,,,5.1516666,0.0,0.0,0.0,107.82
2,11,4,0,,,,2.1952167,0.0,0.0,0.0,92.35
2,12,4,0,,,,1.5575334,0.0,0.0,0.0,147.12
2,13,4,0,,,,0.34908333,0.0,0.0,0.0,92.05
2,14,4,0,,,,2.7974446e-08,0.0,0.0,0.0,80.09
2,15,4,0,,,,0.06216677,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.8709667,0.0,0.0,0.0,28.79
2,17,4,0,,,,0.3157584,0.0,0.0,0.0,8.0
2,18,4,0,,,,7.095337e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.023916759,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.25951666,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.24948333,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.24000834,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.2382,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23843333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.23793334,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.23745,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.28376666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.315,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.39871666,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.8387834,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.8897333,0.0,0.0,0.0,0.44
2,10,5,0,,,,1.1989833,0.0,0.0,0.0,46.19
2,11,5,0,,,,1.67895,0.0,0.0,0.0,153.62
2,12,5,0,,,,1.1990334,0.0,0.0,0.0,140.11
2,13,5,0,,,,0.70145005,0.0,0.0,0.0,118.07
2,14,5,0,,,,1.0960667,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.72138333,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.19290003,0.0,0.0,0.0,423.0
2,17,5,0,,,,1.6771444e-05,0.0,0.0,0.0,215.67
2,18,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.493,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.11885,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.0212,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.6586,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.2358,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.23416667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.2335,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.23493333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23458333,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.23428333,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.22468333,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.3637,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.4152,0.0,0.0,0.0,9.31
2,10,6,0,,,,3.06475,0.0,0.0,0.0,28.79
2,11,6,0,,,,2.3715668,0.0,0.0,0.0,48.43
2,12,6,0,,,,1.2152001,0.0,0.0,0.0,78.7
2,13,6,0,,,,1.3290001,0.0,0.0,0.0,53.7
2,14,6,0,,,,2.0913334,0.0,0.0,0.0,48.63
2,15,6,0,,,,1.2059168,0.0,0.0,0.0,39.74
2,16,6,0,,,,0.39645,0.0,0.0,0.0,19.29
2,17,6,0,,,,0.80328333,0.0,0.0,0.0,4.23
2,18,6,0,,,,0.7266667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.8041667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.8928,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.7485667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.49671668,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.25058332,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.23301667,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.23486666,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.23356667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.5897167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.80326664,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23308334,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.28828335,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.1216,0.0,0.0,0.0,0.0
2,8,7,0,,,,2.39845,0.0,0.0,0.0,0.0
2,9,7,0,,,,3.8065166,0.0,0.0,0.0,54.36
2,10,7,0,,,,5.477383,0.0,0.0,0.0,137.98
2,11,7,0,,,,3.6630166,0.0,0.0,0.0,67.4
2,12,7,0,,,,0.72926664,0.0,0.0,0.0,65.79
2,13,7,0,,,,1.03975,0.0,0.0,0.0,125.69
2,14,7,0,,,,1.0998833,0.0,0.0,0.0,100.31
2,15,7,0,,,,0.40361676,0.0,0.0,0.0,199.67
2,16,7,0,,,,1.4046334,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.25443342,0.0,0.0,0.0,23.83
2,18,7,0,,,,1.4897834,0.0,0.0,0.0,0.0
2,19,7,0,,,,3.1513,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.49216667,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.27005,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.25518334,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.23681666,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.2328,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.23196666,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.23301667,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.23083334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.23153333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.2775,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.42133334,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.6277,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.5158167,0.0,0.0,0.0,0.0
2,9,1,0,,,,4.5620165,0.0,0.0,0.0,86.16
2,10,1,0,,,,3.9704168,0.0,0.0,0.0,133.04
2,11,1,0,,,,0.18876667,0.0,0.0,0.0,104.28
2,12,1,0,,,,0.19668333,0.0,0.0,0.0,221.98
2,13,1,0,,,,0.67425,0.0,0.0,0.0,133.05
2,14,1,0,,,,0.22228333,0.0,0.0,0.0,137.49
2,15,1,0,,,,0.25325003,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.004266768,0.0,0.0,0.0,107.01
2,17,1,0,,,,9.206136e-08,0.0,0.0,0.0,50.83
2,18,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.020766709,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.6612,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.75806665,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.30771667,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.2385,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.24675,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.2424,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.23765,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.2382,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.8653333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.37591666,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.5093,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.72103333,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.3818834,0.0,0.0,0.0,0.0
2,9,2,0,,,,5.3653665,0.0,0.0,0.0,77.87
2,10,2,0,,,,4.2262836,0.0,0.0,0.0,64.94
2,11,2,0,,,,0.22441667,0.0,0.0,0.0,93.48
2,12,2,0,,,,0.15671666,0.0,0.0,0.0,140.77
2,13,2,0,,,,0.2576,0.0,0.0,0.0,66.46
2,14,2,0,,,,0.66615,0.0,0.0,0.0,54.2
2,15,2,0,,,,0.36136672,0.0,0.0,0.0,37.52
2,16,2,0,,,,1.13932295e-07,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.22006676,0.0,0.0,0.0,14.48
2,18,2,0,,,,1.10880535e-07,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.94676673,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8866834,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.011033407,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.016100094,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.23755,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.24021667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23768333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.23633334,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.23813333,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.27165,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.29706666,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.0877833,0.0,0.0,0.0,0.0
2,8,3,0,,,,3.3777168,0.0,0.0,0.0,0.0
2,9,3,0,,,,4.7146335,0.0,0.0,0.0,15.54
2,10,3,0,,,,2.1675167,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.4303,0.0,0.0,0.0,167.21
2,12,3,0,,,,0.21898334,0.0,0.0,0.0,106.18
2,13,3,0,,,,0.31573334,0.0,0.0,0.0,237.66
2,14,3,0,,,,0.27091667,0.0,0.0,0.0,349.99
2,15,3,0,,,,0.4356,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.26110005,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.0022000943,0.0,0.0,0.0,16.46
2,18,3,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.6099167,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.25045,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.23605,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.23671667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.2363,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23548333,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.23546667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.26813334,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.35993335,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.8854667,0.0,0.0,0.0,0.0
2,8,4,0,,,,2.9524667,0.0,0.0,0.0,0.0
2,9,4,0,,,,4.0108,0.0,0.0,0.0,45.97
2,10,4,0,,,,3.5034,0.0,0.0,0.0,103.93
2,11,4,0,,,,0.5676,0.0,0.0,0.0,124.43
2,12,4,0,,,,0.1551834,0.0,0.0,0.0,408.8
2,13,4,0,,,,0.04265009,0.0,0.0,0.0,725.54
2,14,4,0,,,,0.92838335,0.0,0.0,0.0,694.83
2,15,4,0,,,,1.0579427e-07,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.19120006,0.0,0.0,0.0,449.18
2,17,4,0,,,,0.043583404,0.0,0.0,0.0,238.86
2,18,4,0,,,,9.6639e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.0035000981,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0910034e-07,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.8164875e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.15620004,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.23528333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.22965,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.23116666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.27845,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.27338332,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.54073334,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.70601666,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.73043334,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.39078334,0.0,0.0,0.0,217.76
2,10,5,0,,,,0.49513334,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.4912167,0.0,0.0,0.0,599.99
2,12,5,0,,,,2.7469833,0.0,0.0,0.0,710.45
2,13,5,0,,,,1.9078,0.0,0.0,0.0,742.41
2,14,5,0,,,,1.2607167,0.0,0.0,0.0,726.71
2,15,5,0,,,,1.3130667,0.0,0.0,0.0,604.17
2,16,5,0,,,,0.5829,0.0,0.0,0.0,362.8
2,17,5,0,,,,2.2400832,0.0,0.0,0.0,25.83
2,18,5,0,,,,2.2869666,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.9769167,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.4830834,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.54675,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.3136333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.64933336,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.23551667,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.23216666,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.23108333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.23081666,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6587,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.66375,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.6464334,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.23003334,0.0,0.0,0.0,0.0
2,8,6,0,,,,3.6648166,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.2228167,0.0,0.0,0.0,227.92
2,10,6,0,,,,2.25,0.0,0.0,0.0,485.91
2,11,6,0,,,,1.95185,0.0,0.0,0.0,643.64
2,12,6,0,,,,1.03195,0.0,0.0,0.0,735.12
2,13,6,0,,,,0.4471,0.0,0.0,0.0,765.77
2,14,6,0,,,,3.1678667,0.0,0.0,0.0,731.95
2,15,6,0,,,,0.78568333,0.0,0.0,0.0,629.45
2,16,6,0,,,,0.60251665,0.0,0.0,0.0,471.78
2,17,6,0,,,,0.6356,0.0,0.0,0.0,253.46
2,18,6,0,,,,1.1126833,0.0,0.0,0.0,0.0
2,19,6,0,,,,4.05065,0.0,0.0,0.0,0.0
2,20,6,0,,,,4.13395,0.0,0.0,0.0,0.0
2,21,6,0,,,,3.6898832,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.2397333,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.25593334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.4922,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.68081665,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.95428336,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.96288335,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.60885,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.61721665,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.0038333,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.78143334,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.2365333,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.3269833,0.0,0.0,0.0,260.16
2,10,7,0,,,,1.2541833,0.0,0.0,0.0,492.67
2,11,7,0,,,,1.1332667,0.0,0.0,0.0,648.34
2,12,7,0,,,,0.47510007,0.0,0.0,0.0,742.32
2,13,7,0,,,,1.0971833,0.0,0.0,0.0,769.32
2,14,7,0,,,,0.59831667,0.0,0.0,0.0,747.52
2,15,7,0,,,,1.3752,0.0,0.0,0.0,633.14
2,16,7,0,,,,4.2208333,0.0,0.0,0.0,483.78
2,17,7,0,,,,1.2376667,0.0,0.0,0.0,263.05
2,18,7,0,,,,2.801775,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.811,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.59035,0.0,0.0,0.0,0.0
2,21,7,0,,,,3.0637167,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.2504,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.24833333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.24515833,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.2454,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.24495,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.2097167,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.23423333,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.26445,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.22631666,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.0727667,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.8017667,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.33135,0.0,0.0,0.0,162.02
2,10,1,0,,,,5.78035,0.0,0.0,0.0,296.15
2,11,1,0,,,,3.36085,0.0,0.0,0.0,126.1
2,12,1,0,,,,3.9184334,0.0,0.0,0.0,36.34
2,13,1,0,,,,2.1715167,0.0,0.0,0.0,165.04
2,14,1,0,,,,2.4229667,0.0,0.0,0.0,155.34
2,15,1,0,,,,3.0255,0.0,0.0,0.0,28.5
2,16,1,0,,,,0.38593334,0.0,0.0,0.0,146.35
2,17,1,0,,,,0.7849667,0.0,0.0,0.0,6.45
2,18,1,0,,,,2.8199666,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.2061167,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.105050035,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.62986666,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.28573334,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.26786667,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.22785,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.6203167,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.95016664,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.3421266,0.0,0.0,0.0,37.37
2,10,2,0,,,,1.44365,0.0,0.0,0.0,148.73
2,11,2,0,,,,2.6114,0.0,0.0,0.0,304.01
2,12,2,0,,,,3.3002834,0.0,0.0,0.0,616.94
2,13,2,0,,,,1.2697834,0.0,0.0,0.0,782.68
2,14,2,0,,,,1.2437,0.0,0.0,0.0,755.72
2,15,2,0,,,,0.5297167,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.00095010246,0.0,0.0,0.0,486.9
2,17,2,0,,,,0.66850007,0.0,0.0,0.0,295.33
2,18,2,0,,,,1.05565,0.0,0.0,0.0,0.0
2,19,2,0,,,,3.3975167,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.9749334,0.0,0.0,0.0,0.0
2,21,2,0,,,,3.0867333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.30836666,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.24348333,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.233975,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.2313,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23153333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.2309,0.0,0.0,0.0,0.0
