month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,4,3,0,,,,0.22995,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.25565,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.2698,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.4981,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.0631334,0.0,0.0,0.0,0.0
2,9,3,0,,,,3.156075,0.0,0.0,0.0,93.86
2,10,3,0,,,,2.2642334,0.0,0.0,0.0,523.37
2,11,3,0,,,,0.7464833,0.0,0.0,0.0,670.68
2,12,3,0,,,,1.3154666,0.0,0.0,0.0,678.76
2,13,3,0,,,,1.2272167,0.0,0.0,0.0,810.42
2,14,3,0,,,,2.2884,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.5363834,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.021216733,0.0,0.0,0.0,302.71
2,17,3,0,,,,0.18666673,0.0,0.0,0.0,225.98
2,18,3,0,,,,0.42745003,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.82095003,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.1516,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.4309334,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.34776667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.43401667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.26396668,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.23686667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.23335,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23363334,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.23386666,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.25946668,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.26073334,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.3288833,0.0,0.0,0.0,0.0
2,8,4,0,,,,3.5920832,0.0,0.0,0.0,0.0
2,9,4,0,,,,4.9150333,0.0,0.0,0.0,87.28
2,10,4,0,,,,1.3636333,0.0,0.0,0.0,517.3
2,11,4,0,,,,0.06706667,0.0,0.0,0.0,699.71
2,12,4,0,,,,0.07591667,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.37705,0.0,0.0,0.0,844.31
2,14,4,0,,,,0.5796667,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.5112001,0.0,0.0,0.0,677.57
2,16,4,0,,,,1.04522705e-07,0.0,0.0,0.0,539.38
2,17,4,0,,,,1.0111928e-07,0.0,0.0,0.0,303.12
2,18,4,0,,,,2.0345052e-09,0.0,0.0,0.0,0.0
2,19,4,0,,,,4.9345164,0.0,0.0,0.0,0.0
2,20,4,0,,,,4.416433,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.69116664,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.71565,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.52611667,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.23394166,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.23023333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23206666,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.2326,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.23515,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.26675,0.0,0.0,0.0,0.0
2,6,5,0,,,,2.4025166,0.0,0.0,0.0,0.0
2,7,5,0,,,,3.4031668,0.0,0.0,0.0,0.0
2,8,5,0,,,,3.76055,0.0,0.0,0.0,0.0
2,9,5,0,,,,5.0790668,0.0,0.0,0.0,114.06
2,10,5,0,,,,3.5093,0.0,0.0,0.0,140.79
2,11,5,0,,,,0.13485,0.0,0.0,0.0,219.92
2,12,5,0,,,,0.28406668,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.13411666,0.0,0.0,0.0,254.8
2,14,5,0,,,,0.59746665,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.47935003,0.0,0.0,0.0,153.65
2,16,5,0,,,,1.1571248e-07,0.0,0.0,0.0,93.92
2,17,5,0,,,,0.015616758,0.0,0.0,0.0,37.69
2,18,5,0,,,,6.154378e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.1131667,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.039850105,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.6950167,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.7633333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.37913334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.8951,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.2344,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.2332,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.23491667,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.2348,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.2364,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.21455,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.3085334,0.0,0.0,0.0,0.0
2,8,6,0,,,,6.59695,0.0,0.0,0.0,0.0
2,9,6,0,,,,6.6453,0.0,0.0,0.0,148.42
2,10,6,0,,,,3.3619833,0.0,0.0,0.0,306.21
2,11,6,0,,,,3.4553833,0.0,0.0,0.0,227.14
2,12,6,0,,,,3.6064668,0.0,0.0,0.0,758.14
2,13,6,0,,,,1.33745,0.0,0.0,0.0,810.18
2,14,6,0,,,,1.0340167,0.0,0.0,0.0,778.24
2,15,6,0,,,,0.0018834285,0.0,0.0,0.0,679.61
2,16,6,0,,,,0.24753337,0.0,0.0,0.0,527.19
2,17,6,0,,,,0.16691667,0.0,0.0,0.0,273.37
2,18,6,0,,,,0.8692333,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5481833,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.3057667,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.72786665,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.24871667,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.24688333,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.25529167,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.2499,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.24291667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.23641667,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.23448333,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.234,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.23223333,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.35948333,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.73008335,0.0,0.0,0.0,0.0
2,9,7,0,,,,2.7218332,0.0,0.0,0.0,10.46
2,10,7,0,,,,4.1718335,0.0,0.0,0.0,132.93
2,11,7,0,,,,2.8746667,0.0,0.0,0.0,58.63
2,12,7,0,,,,3.4343333,0.0,0.0,0.0,109.5
2,13,7,0,,,,2.3775,0.0,0.0,0.0,195.43
2,14,7,0,,,,1.0346167,0.0,0.0,0.0,115.94
2,15,7,0,,,,0.36028337,0.0,0.0,0.0,193.45
2,16,7,0,,,,0.8302167,0.0,0.0,0.0,45.35
2,17,7,0,,,,1.672,0.0,0.0,0.0,197.86
2,18,7,0,,,,5.4307666,0.0,0.0,0.0,0.0
2,19,7,0,,,,4.281433,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.70058334,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.28035,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.27285,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.2487,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.23981667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.24055,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.23961666,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.23861666,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.24578333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.25966668,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.38508335,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.6441333,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.57955,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.6127167,0.0,0.0,0.0,13.2
2,10,1,0,,,,0.73935,0.0,0.0,0.0,51.24
2,11,1,0,,,,1.6182166,0.0,0.0,0.0,117.33
2,12,1,0,,,,1.19675,0.0,0.0,0.0,172.23
2,13,1,0,,,,0.8566,0.0,0.0,0.0,337.82
2,14,1,0,,,,0.33478335,0.0,0.0,0.0,591.89
2,15,1,0,,,,0.15761669,0.0,0.0,0.0,141.76
2,16,1,0,,,,0.053050056,0.0,0.0,0.0,138.02
2,17,1,0,,,,0.0031334322,0.0,0.0,0.0,85.18
2,18,1,0,,,,2.0683668,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.5105834,0.0,0.0,0.0,0.0
2,20,1,0,,,,5.45965,0.0,0.0,0.0,0.0
2,21,1,0,,,,2.5971832,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.71525,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.89365,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.27328333,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.25266665,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.24225,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.24091667,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.23818333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.25665,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.0653167,0.0,0.0,0.0,0.0
2,7,2,0,,,,3.0049334,0.0,0.0,0.0,0.0
2,8,2,0,,,,3.3402333,0.0,0.0,0.0,0.0
2,9,2,0,,,,3.6601667,0.0,0.0,0.0,148.24
2,10,2,0,,,,2.1394334,0.0,0.0,0.0,400.91
2,11,2,0,,,,1.8741333,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.43613335,0.0,0.0,0.0,556.85
2,13,2,0,,,,0.16280003,0.0,0.0,0.0,428.18
2,14,2,0,,,,0.64615,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.3711667,0.0,0.0,0.0,371.83
2,16,2,0,,,,1.0948181e-07,0.0,0.0,0.0,375.77
2,17,2,0,,,,9.907087e-08,0.0,0.0,0.0,15.91
2,18,2,0,,,,0.68250006,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.6220666,0.0,0.0,0.0,0.0
2,20,2,0,,,,2.28355,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.6266501,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0657834,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.24631667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.24005833,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.24003333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.24055,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.23921667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.24186666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.29021665,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.7923833,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.7519,0.0,0.0,0.0,0.0
3,8,3,0,,,,3.8505666,0.0,0.0,0.0,0.02
3,9,3,0,,,,5.259567,0.0,0.0,0.0,81.06
3,10,3,0,,,,0.62121665,0.0,0.0,0.0,99.97
3,11,3,0,,,,0.07851667,0.0,0.0,0.0,106.98
3,12,3,0,,,,0.096716665,0.0,0.0,0.0,130.39
3,13,3,0,,,,0.06841667,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.9967833,0.0,0.0,0.0,50.73
3,15,3,0,,,,0.5378667,0.0,0.0,0.0,19.27
3,16,3,0,,,,0.35298336,0.0,0.0,0.0,22.93
3,17,3,0,,,,1.0553996e-08,0.0,0.0,0.0,78.08
3,18,3,0,,,,2.5110834,0.0,0.0,0.0,0.59
3,19,3,0,,,,0.89816666,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.9949833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.6857167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.55218333,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.28293332,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.24338333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.23928334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.23963334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.23753333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.2395,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.2671,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.23041667,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.6358,0.0,0.0,0.0,0.0
3,8,4,0,,,,3.85285,0.0,0.0,0.0,0.42
3,9,4,0,,,,5.3230667,0.0,0.0,0.0,207.15
3,10,4,0,,,,0.5872,0.0,0.0,0.0,448.65
3,11,4,0,,,,0.09136666,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.08785,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.32513332,0.0,0.0,0.0,876.45
3,14,4,0,,,,0.8006,0.0,0.0,0.0,832.43
3,15,4,0,,,,0.57993335,0.0,0.0,0.0,698.88
3,16,4,0,,,,1.1202494e-07,0.0,0.0,0.0,558.33
3,17,4,0,,,,0.19401675,0.0,0.0,0.0,312.13
3,18,4,0,,,,2.4313834,0.0,0.0,0.0,4.42
3,19,4,0,,,,0.5583001,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.1342367e-07,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.107600056,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.23831667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.23806667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.27693334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.4639333,0.0,0.0,0.0,0.0
3,6,5,0,,,,3.2129,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.7442167,0.0,0.0,0.0,0.0
3,8,5,0,,,,4.099283,0.0,0.0,0.0,11.0
3,9,5,0,,,,3.7312667,0.0,0.0,0.0,324.06
3,10,5,0,,,,1.1573,0.0,0.0,0.0,547.24
3,11,5,0,,,,2.1343167,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.8878,0.0,0.0,0.0,792.22
3,13,5,0,,,,1.4802166,0.0,0.0,0.0,836.27
3,14,5,0,,,,2.166,0.0,0.0,0.0,793.57
3,15,5,0,,,,1.0888168,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.88545007,0.0,0.0,0.0,541.16
3,17,5,0,,,,1.0110537e-07,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.000933431,0.0,0.0,0.0,2.31
3,19,5,0,,,,6.96818e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.62820005,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8312167,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.4578,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.24135,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.237,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.23751667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.23605,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23721667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.23875,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.18666667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.8268667,0.0,0.0,0.0,0.0
3,8,6,0,,,,2.2525,0.0,0.0,0.0,0.01
3,9,6,0,,,,3.7042334,0.0,0.0,0.0,28.74
3,10,6,0,,,,4.2046833,0.0,0.0,0.0,95.14
3,11,6,0,,,,0.48718333,0.0,0.0,0.0,124.62
3,12,6,0,,,,1.04275,0.0,0.0,0.0,332.14
3,13,6,0,,,,0.6306,0.0,0.0,0.0,182.81
3,14,6,0,,,,0.42043337,0.0,0.0,0.0,191.89
3,15,6,0,,,,0.42580006,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.5550834,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.02855007,0.0,0.0,0.0,37.28
3,18,6,0,,,,1.2207032e-07,0.0,0.0,0.0,5.76
3,19,6,0,,,,0.5090334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.24845,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.23993333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.23386666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.23348333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.23473333,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.23411667,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.2923,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.6067,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.6555,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.10065,0.0,0.0,0.0,0.0
3,6,7,0,,,,2.0346668,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.0779834,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.7158667,0.0,0.0,0.0,3.13
3,9,7,0,,,,1.7122333,0.0,0.0,0.0,112.21
3,10,7,0,,,,2.1335,0.0,0.0,0.0,373.25
3,11,7,0,,,,1.75765,0.0,0.0,0.0,83.96
3,12,7,0,,,,0.85941666,0.0,0.0,0.0,76.49
3,13,7,0,,,,0.5327833,0.0,0.0,0.0,103.08
3,14,7,0,,,,0.60571665,0.0,0.0,0.0,91.28
3,15,7,0,,,,0.7751,0.0,0.0,0.0,134.14
3,16,7,0,,,,1.5330167,0.0,0.0,0.0,338.44
3,17,7,0,,,,0.16820005,0.0,0.0,0.0,208.87
3,18,7,0,,,,1.024882e-07,0.0,0.0,0.0,4.18
3,19,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.40570003,0.0,0.0,0.0,0.0
3,24,7,0,,,,3.392925,0.0,0.0,0.0,0.0
3,1,1,0,,,,3.4358168,0.0,0.0,0.0,0.0
3,2,1,0,,,,3.0321667,0.0,0.0,0.0,0.0
3,3,1,0,,,,2.9598668,0.0,0.0,0.0,0.0
3,4,1,0,,,,2.9619834,0.0,0.0,0.0,0.0
3,5,1,0,,,,2.9551666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.80758333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.59145,0.0,0.0,0.0,0.0
3,8,1,0,,,,3.85805,0.0,0.0,0.0,59.41
3,9,1,0,,,,5.0954833,0.0,0.0,0.0,319.49
3,10,1,0,,,,0.48873332,0.0,0.0,0.0,539.71
3,11,1,0,,,,0.0674,0.0,0.0,0.0,642.37
3,12,1,0,,,,0.073016666,0.0,0.0,0.0,509.59
3,13,1,0,,,,1.0676,0.0,0.0,0.0,68.23
3,14,1,0,,,,0.46748334,0.0,0.0,0.0,61.01
3,15,1,0,,,,0.56633335,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.025616776,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.003783431,0.0,0.0,0.0,16.96
3,18,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.3276667,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.507,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.0561,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.8379834,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.25295,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.68118334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.5444666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.5958667,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.6534333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.63,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.1964333,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.7730334,0.0,0.0,0.0,0.0
3,8,2,0,,,,3.7447667,0.0,0.0,0.0,51.6
3,9,2,0,,,,3.4598835,0.0,0.0,0.0,319.27
3,10,2,0,,,,0.70795,0.0,0.0,0.0,526.42
3,11,2,0,,,,1.0627667,0.0,0.0,0.0,559.79
3,12,2,0,,,,0.08438333,0.0,0.0,0.0,691.78
3,13,2,0,,,,0.1752,0.0,0.0,0.0,785.64
3,14,2,0,,,,0.6358333,0.0,0.0,0.0,792.01
3,15,2,0,,,,0.3993,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.23840006,0.0,0.0,0.0,500.69
3,17,2,0,,,,1.03072324e-07,0.0,0.0,0.0,214.9
3,18,2,0,,,,1.6724904e-05,0.0,0.0,0.0,5.21
3,19,2,0,,,,8.2143146e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.1647543e-07,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.12820004,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.22506666,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.21515,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.21186666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.21388334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.2131,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.21533333,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.18858333,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.6002834,0.0,0.0,0.0,0.0
3,8,3,0,,,,3.5999832,0.0,0.0,0.0,73.39
3,9,3,0,,,,4.09425,0.0,0.0,0.0,61.07
3,10,3,0,,,,0.22228333,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.075216666,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.08206667,0.0,0.0,0.0,715.88
3,13,3,0,,,,1.6224333,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.6483333,0.0,0.0,0.0,686.61
3,15,3,0,,,,0.49475002,0.0,0.0,0.0,458.42
3,16,3,0,,,,1.180013e-07,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.019950088,0.0,0.0,0.0,46.49
3,18,3,0,,,,7.5785316e-08,0.0,0.0,0.0,5.58
3,19,3,0,,,,9.803772e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1138916e-07,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0236104e-07,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.14838336,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.21271667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.21036667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.21076667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.1845,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.8279,0.0,0.0,0.0,0.0
3,8,4,0,,,,3.71535,0.0,0.0,0.0,82.2
3,9,4,0,,,,5.2121,0.0,0.0,0.0,310.29
3,10,4,0,,,,0.27216667,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.07546667,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.07496667,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.9202,0.0,0.0,0.0,750.57
3,14,4,0,,,,0.6109667,0.0,0.0,0.0,711.4
3,15,4,0,,,,0.5265834,0.0,0.0,0.0,556.07
3,16,4,0,,,,1.1494954e-07,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.03808341,0.0,0.0,0.0,84.3
3,18,4,0,,,,1.02233884e-07,0.0,0.0,0.0,4.57
3,19,4,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.358724e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,4.933675e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.2947334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.21305,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.215275,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.23013334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.22213334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.22256666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.22206667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2213,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.2636,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.76995,0.0,0.0,0.0,0.0
3,8,5,0,,,,2.4876,0.0,0.0,0.0,0.36
3,9,5,0,,,,4.41055,0.0,0.0,0.0,70.13
3,10,5,0,,,,2.4365335,0.0,0.0,0.0,162.36
3,11,5,0,,,,0.47630003,0.0,0.0,0.0,244.61
3,12,5,0,,,,3.2552084e-08,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.7431167,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.36066666,0.0,0.0,0.0,157.16
3,15,5,0,,,,0.10726677,0.0,0.0,0.0,104.75
3,16,5,0,,,,0.041333426,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.040033408,0.0,0.0,0.0,42.08
3,18,5,0,,,,9.435018e-08,0.0,0.0,0.0,10.79
3,19,5,0,,,,9.86735e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.2731834,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.28361666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.24353333,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.23808333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.2325,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.23281667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23193334,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.24483334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.25893334,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.1027668,0.0,0.0,0.0,0.0
3,8,6,0,,,,4.0010667,0.0,0.0,0.0,0.37
3,9,6,0,,,,3.8861167,0.0,0.0,0.0,164.91
3,10,6,0,,,,1.462,0.0,0.0,0.0,104.45
3,11,6,0,,,,0.37575,0.0,0.0,0.0,390.27
3,12,6,0,,,,0.11813334,0.0,0.0,0.0,288.04
3,13,6,0,,,,0.37521666,0.0,0.0,0.0,144.46
3,14,6,0,,,,0.6281833,0.0,0.0,0.0,50.51
3,15,6,0,,,,0.4341167,0.0,0.0,0.0,22.62
3,16,6,0,,,,0.0030334366,0.0,0.0,0.0,133.93
3,17,6,0,,,,0.057216756,0.0,0.0,0.0,118.86
3,18,6,0,,,,1.1901855e-07,0.0,0.0,0.0,74.88
3,19,6,0,,,,0.0044001,0.0,0.0,0.0,0.0
3,20,6,0,,,,5.0608318e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.57595,0.0,0.0,0.0,0.0
3,22,6,0,,,,3.2638667,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.2458167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.21218333,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.21366666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.21145,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.21203333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.20398334,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.1599667,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.25045,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.84105,0.0,0.0,0.0,0.0
3,8,7,0,,,,2.3517334,0.0,0.0,0.0,92.06
3,9,7,0,,,,3.5811334,0.0,0.0,0.0,321.69
3,10,7,0,,,,3.6621833,0.0,0.0,0.0,473.9
3,11,7,0,,,,2.2836168,0.0,0.0,0.0,438.11
3,12,7,0,,,,0.6791,0.0,0.0,0.0,771.3
3,13,7,0,,,,0.61263335,0.0,0.0,0.0,618.14
3,14,7,0,,,,0.6454,0.0,0.0,0.0,324.82
3,15,7,0,,,,1.1367167,0.0,0.0,0.0,63.51
3,16,7,0,,,,0.24605009,0.0,0.0,0.0,36.75
3,17,7,0,,,,0.9299834,0.0,0.0,0.0,41.64
3,18,7,0,,,,0.0003166804,0.0,0.0,0.0,50.79
3,19,7,0,,,,1.1869501,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.7562332,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.66421664,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.21055,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.4650333,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.09355,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.8573167,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.59888333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5388333,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.3622,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.3048,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.22366667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.45915,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.8999833,0.0,0.0,0.0,120.83
3,9,1,0,,,,3.7809,0.0,0.0,0.0,370.18
3,10,1,0,,,,4.064767,0.0,0.0,0.0,600.81
3,11,1,0,,,,1.19535,0.0,0.0,0.0,755.29
3,12,1,0,,,,0.05335,0.0,0.0,0.0,845.43
3,13,1,0,,,,0.06485,0.0,0.0,0.0,874.92
3,14,1,0,,,,0.5549333,0.0,0.0,0.0,836.48
3,15,1,0,,,,0.41275,0.0,0.0,0.0,732.91
3,16,1,0,,,,0.606,0.0,0.0,0.0,569.2
3,17,1,0,,,,0.3008834,0.0,0.0,0.0,347.11
3,18,1,0,,,,0.1525167,0.0,0.0,0.0,94.98
3,19,1,0,,,,0.6591833,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.2949834,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.81105,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.2244333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.89996666,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.68866664,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.57921666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.48035,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.33531666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.19361667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.2153,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.34026667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5890667,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.8551167,0.0,0.0,0.0,0.0
3,9,2,0,,,,3.6961334,0.0,0.0,0.0,65.71
3,10,2,0,,,,5.0204835,0.0,0.0,0.0,139.98
3,11,2,0,,,,0.7895,0.0,0.0,0.0,325.2
3,12,2,0,,,,0.0667,0.0,0.0,0.0,403.79
3,13,2,0,,,,0.051383335,0.0,0.0,0.0,413.15
3,14,2,0,,,,0.5854833,0.0,0.0,0.0,324.67
3,15,2,0,,,,0.41365,0.0,0.0,0.0,286.75
3,16,2,0,,,,0.36768338,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.0052167713,0.0,0.0,0.0,149.48
3,18,2,0,,,,0.007433441,0.0,0.0,0.0,82.5
3,19,2,0,,,,2.0345052e-09,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.1287832,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.6595334,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1010333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.7916167,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.59625834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.56555,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.34026667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.33776668,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.33621666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.2431,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.22511667,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.45023334,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.6765667,0.0,0.0,0.0,59.64
3,9,3,0,,,,3.80145,0.0,0.0,0.0,301.36
3,10,3,0,,,,4.3502,0.0,0.0,0.0,556.67
3,11,3,0,,,,1.71385,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.06335001,0.0,0.0,0.0,807.63
3,13,3,0,,,,0.0551,0.0,0.0,0.0,843.7
3,14,3,0,,,,0.15381667,0.0,0.0,0.0,728.96
3,15,3,0,,,,0.34445,0.0,0.0,0.0,554.95
3,16,3,0,,,,0.4670667,0.0,0.0,0.0,466.39
3,17,3,0,,,,0.33401674,0.0,0.0,0.0,338.53
3,18,3,0,,,,1.0172526e-08,0.0,0.0,0.0,65.29
3,19,3,0,,,,3.7422333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.9028833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.97363335,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.79688334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6451,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.34306666,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.47691667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.20266667,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.24033333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.24066667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.29251668,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.25125,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.5668833,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.9721833,0.0,0.0,0.0,1.21
3,9,4,0,,,,3.7243667,0.0,0.0,0.0,41.29
3,10,4,0,,,,4.9771667,0.0,0.0,0.0,36.36
3,11,4,0,,,,0.60826665,0.0,0.0,0.0,70.21
3,12,4,0,,,,0.09238333,0.0,0.0,0.0,69.28
3,13,4,0,,,,0.0759,0.0,0.0,0.0,74.64
3,14,4,0,,,,0.6116167,0.0,0.0,0.0,58.73
3,15,4,0,,,,0.37426665,0.0,0.0,0.0,149.24
3,16,4,0,,,,0.37000835,0.0,0.0,0.0,273.81
3,17,4,0,,,,0.0010334493,0.0,0.0,0.0,110.31
3,18,4,0,,,,1.4241537e-08,0.0,0.0,0.0,65.9
3,19,4,0,,,,1.12655,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.8279167,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.2391,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.21173333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.19823334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.21781667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.24045,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.24081667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.2394,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.23925,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.26293334,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.26318333,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.2745166,0.0,0.0,0.0,0.0
3,8,5,0,,,,2.1614833,0.0,0.0,0.0,27.15
3,9,5,0,,,,3.4256833,0.0,0.0,0.0,46.64
3,10,5,0,,,,5.2825665,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.8835667,0.0,0.0,0.0,365.47
3,12,5,0,,,,0.119616665,0.0,0.0,0.0,208.97
3,13,5,0,,,,0.13405,0.0,0.0,0.0,605.51
3,14,5,0,,,,0.49948335,0.0,0.0,0.0,821.73
3,15,5,0,,,,0.66816664,0.0,0.0,0.0,700.53
3,16,5,0,,,,0.05098338,0.0,0.0,0.0,555.64
3,17,5,0,,,,0.3345667,0.0,0.0,0.0,331.38
3,18,5,0,,,,2.4048488e-08,0.0,0.0,0.0,75.66
3,19,5,0,,,,1.31895,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.9626334,0.0,0.0,0.0,0.0
3,21,5,0,,,,2.22585,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.87895,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5647333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.48494166,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.48023334,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.3348,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.21333334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23846667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.23776667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.23891667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.37843335,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.9886333,0.0,0.0,0.0,94.33
3,9,6,0,,,,3.4125166,0.0,0.0,0.0,344.44
3,10,6,0,,,,4.92025,0.0,0.0,0.0,574.24
3,11,6,0,,,,1.85865,0.0,0.0,0.0,727.38
3,12,6,0,,,,1.10445,0.0,0.0,0.0,823.42
3,13,6,0,,,,0.9654,0.0,0.0,0.0,830.76
3,14,6,0,,,,0.27041668,0.0,0.0,0.0,810.8
3,15,6,0,,,,0.63335,0.0,0.0,0.0,709.5
3,16,6,0,,,,0.008133374,0.0,0.0,0.0,300.96
3,17,6,0,,,,0.7683167,0.0,0.0,0.0,168.81
3,18,6,0,,,,0.23356675,0.0,0.0,0.0,16.79
3,19,6,0,,,,1.0186831e-07,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.005566759,0.0,0.0,0.0,0.0
3,22,6,0,,,,5.79834e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8927167,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.1538416,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.5418,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.39536667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.29713333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.5179333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.29341668,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.29908332,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.5371,0.0,0.0,0.0,0.0
3,8,7,0,,,,2.4501417,0.0,0.0,0.0,62.58
3,9,7,0,,,,3.1558833,0.0,0.0,0.0,46.93
3,10,7,0,,,,2.2878666,0.0,0.0,0.0,87.57
3,11,7,0,,,,5.3547,0.0,0.0,0.0,182.95
3,12,7,0,,,,0.86865,0.0,0.0,0.0,99.77
3,13,7,0,,,,0.17591667,0.0,0.0,0.0,32.48
3,14,7,0,,,,1.5547,0.0,0.0,0.0,68.84
3,15,7,0,,,,1.1067333,0.0,0.0,0.0,82.2
3,16,7,0,,,,0.031550042,0.0,0.0,0.0,50.59
3,17,7,0,,,,0.46401668,0.0,0.0,0.0,51.4
3,18,7,0,,,,0.28515005,0.0,0.0,0.0,39.14
3,19,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
3,22,7,0,,,,6.535848e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1573334,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6893833,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.44391668,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.24186666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.77288336,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5793833,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.23975,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.2397,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.30186668,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.44976667,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.88378334,0.0,0.0,0.0,85.39
3,10,1,0,,,,1.3930167,0.0,0.0,0.0,125.9
3,11,1,0,,,,3.7090166,0.0,0.0,0.0,325.53
3,12,1,0,,,,4.2334166,0.0,0.0,0.0,476.18
3,13,1,0,,,,2.0414166,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.85151666,0.0,0.0,0.0,270.68
3,15,1,0,,,,1.4634167,0.0,0.0,0.0,148.35
3,16,1,0,,,,0.6592,0.0,0.0,0.0,208.55
3,17,1,0,,,,0.029366748,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.59005004,0.0,0.0,0.0,7.54
3,19,1,0,,,,0.21443345,0.0,0.0,0.0,0.0
3,20,1,0,,,,7.019043e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.17492675e-07,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.94998336,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.56046665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.30445832,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.30018333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.29985,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.29888332,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.30396667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.33083335,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.33721668,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5657167,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.17875,0.0,0.0,0.0,83.91
3,9,2,0,,,,3.3818834,0.0,0.0,0.0,89.97
3,10,2,0,,,,3.4344833,0.0,0.0,0.0,103.2
3,11,2,0,,,,2.1052167,0.0,0.0,0.0,71.02
3,12,2,0,,,,1.6610833,0.0,0.0,0.0,157.94
3,13,2,0,,,,1.0579427e-07,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.69891673,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.37650007,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.3345167,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.15293336,0.0,0.0,0.0,197.82
3,18,2,0,,,,0.017866766,0.0,0.0,0.0,70.93
3,19,2,0,,,,1.2054443e-07,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.19026668,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.23685,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.23746666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.23441666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.23703334,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.59385,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.6674333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.61001664,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.73401666,0.0,0.0,0.0,4.73
3,9,3,0,,,,2.4103334,0.0,0.0,0.0,26.27
3,10,3,0,,,,2.1503334,0.0,0.0,0.0,261.55
3,11,3,0,,,,1.4993833,0.0,0.0,0.0,148.65
3,12,3,0,,,,2.17825,0.0,0.0,0.0,127.84
3,13,3,0,,,,2.0142,0.0,0.0,0.0,328.34
3,14,3,0,,,,9.969076e-08,0.0,0.0,0.0,110.98
3,15,3,0,,,,0.26500008,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.6840667,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.19473343,0.0,0.0,0.0,324.47
3,18,3,0,,,,0.12481675,0.0,0.0,0.0,96.14
3,19,3,0,,,,7.375081e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.70851666,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.9550333,0.0,0.0,0.0,0.0
3,22,3,0,,,,3.39835,0.0,0.0,0.0,0.0
3,23,3,0,,,,3.0111167,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.9921668,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.81843334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.24005,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.23823333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.2389,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.27876666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.25211668,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.48183334,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.7030833,0.0,0.0,0.0,166.12
3,9,4,0,,,,3.38,0.0,0.0,0.0,421.4
3,10,4,0,,,,5.74315,0.0,0.0,0.0,630.8
3,11,4,0,,,,0.39748332,0.0,0.0,0.0,774.1
3,12,4,0,,,,0.8136167,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.06996667,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.30116665,0.0,0.0,0.0,732.8
3,15,4,0,,,,0.42795002,0.0,0.0,0.0,406.29
3,16,4,0,,,,9.4858805e-08,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.8830501,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.3222334,0.0,0.0,0.0,104.71
3,19,4,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.53461677,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.3185666,0.0,0.0,0.0,0.0
3,24,4,0,,,,2.9033,0.0,0.0,0.0,0.0
3,1,5,0,,,,3.0260334,0.0,0.0,0.0,0.0
3,2,5,0,,,,3.0132334,0.0,0.0,0.0,0.0
3,3,5,0,,,,3.0011334,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.3073833,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.28818333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.36026666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.58615,0.0,0.0,0.0,0.0
3,8,5,0,,,,2.2316,0.0,0.0,0.0,3.74
3,9,5,0,,,,3.94025,0.0,0.0,0.0,17.85
3,10,5,0,,,,4.547567,0.0,0.0,0.0,50.96
3,11,5,0,,,,0.22525,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.06781667,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.6228667,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.050883334,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.34925,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.61700004,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.007133434,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.102383375,0.0,0.0,0.0,107.25
3,19,5,0,,,,7.985433e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.46626675,0.0,0.0,0.0,0.0
3,23,5,0,,,,2.69665,0.0,0.0,0.0,0.0
3,24,5,0,,,,2.6049833,0.0,0.0,0.0,0.0
3,1,6,0,,,,2.786,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.7764333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.23465,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23405,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.2324,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.23986667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.79803336,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.5054333,0.0,0.0,0.0,85.41
3,9,6,0,,,,1.9488333,0.0,0.0,0.0,220.02
3,10,6,0,,,,3.51935,0.0,0.0,0.0,312.06
3,11,6,0,,,,0.98755,0.0,0.0,0.0,468.36
3,12,6,0,,,,2.1128166,0.0,0.0,0.0,486.3
3,13,6,0,,,,2.6736667,0.0,0.0,0.0,404.68
3,14,6,0,,,,2.07945,0.0,0.0,0.0,358.51
3,15,6,0,,,,1.3572,0.0,0.0,0.0,255.87
3,16,6,0,,,,1.0377566e-07,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.0787834,0.0,0.0,0.0,162.89
3,18,6,0,,,,1.17238365e-07,0.0,0.0,0.0,74.23
3,19,6,0,,,,5.086263e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.44431674,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.8011167,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.3717166,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.4937333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.67518336,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.30585,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.30135,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.29703334,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.29826668,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.30168334,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.29895,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.30898333,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.8793,0.0,0.0,0.0,15.22
3,9,7,0,,,,2.5821166,0.0,0.0,0.0,28.93
3,10,7,0,,,,3.33335,0.0,0.0,0.0,169.0
3,11,7,0,,,,3.2504666,0.0,0.0,0.0,261.96
3,12,7,0,,,,1.2894834,0.0,0.0,0.0,811.86
3,13,7,0,,,,2.0126,0.0,0.0,0.0,417.41
3,14,7,0,,,,2.4130166,0.0,0.0,0.0,347.8
3,15,7,0,,,,1.7165333,0.0,0.0,0.0,28.12
3,16,7,0,,,,1.40345,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.69948334,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.51156676,0.0,0.0,0.0,33.4
3,19,7,0,,,,1.3740834,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2545,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.00070007984,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.7503167,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.39775,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.99315,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.48464167,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.24106666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.23601666,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.2364,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.25656667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.5366333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.33843333,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.7948667,0.0,0.0,0.0,10.48
3,9,1,0,,,,3.7581,0.0,0.0,0.0,115.54
3,10,1,0,,,,3.1975167,0.0,0.0,0.0,124.41
3,11,1,0,,,,2.1618333,0.0,0.0,0.0,140.1
3,12,1,0,,,,0.29595,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.30385,0.0,0.0,0.0,90.7
3,14,1,0,,,,0.73983335,0.0,0.0,0.0,144.67
3,15,1,0,,,,1.4602,0.0,0.0,0.0,29.4
3,16,1,0,,,,1.0884603e-07,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.5060001,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.055850077,0.0,0.0,0.0,7.79
3,19,1,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.3033834,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.4389,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.23605,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.23535,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.23538333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.23376666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.23396666,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.25963333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.27663332,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5645,0.0,0.0,0.0,1.27
3,8,2,0,,,,2.42905,0.0,0.0,0.0,181.33
3,9,2,0,,,,4.25565,0.0,0.0,0.0,437.63
3,10,2,0,,,,4.0876164,0.0,0.0,0.0,637.39
3,11,2,0,,,,0.46235,0.0,0.0,0.0,770.27
3,12,2,0,,,,0.06798334,0.0,0.0,0.0,855.97
3,13,2,0,,,,0.06808333,0.0,0.0,0.0,883.24
3,14,2,0,,,,0.14356667,0.0,0.0,0.0,843.03
3,15,2,0,,,,0.9004667,0.0,0.0,0.0,754.94
3,16,2,0,,,,0.52286667,0.0,0.0,0.0,597.68
3,17,2,0,,,,0.3296167,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.0039834375,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.032883387,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.69785005,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.51848334,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.49118334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.19491667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.7635,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.6429,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.3656,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.20495,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.17703333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.56275,0.0,0.0,0.0,3.74
3,8,3,0,,,,2.3613334,0.0,0.0,0.0,169.58
3,9,3,0,,,,4.5478334,0.0,0.0,0.0,182.16
3,10,3,0,,,,2.1070166,0.0,0.0,0.0,267.34
3,11,3,0,,,,0.10621667,0.0,0.0,0.0,332.42
3,12,3,0,,,,0.8311,0.0,0.0,0.0,423.47
3,13,3,0,,,,1.0424666,0.0,0.0,0.0,351.0
3,14,3,0,,,,1.8104167,0.0,0.0,0.0,503.4
3,15,3,0,,,,1.3219167,0.0,0.0,0.0,723.41
3,16,3,0,,,,1.2117667,0.0,0.0,0.0,578.21
3,17,3,0,,,,1.408389,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.40788338,0.0,0.0,0.0,80.52
3,19,3,0,,,,0.003950098,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.0023167692,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1342367e-07,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.011750097,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.23451667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.23088333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.50476664,0.0,0.0,0.0,0.0
3,8,4,0,,,,2.1947334,0.0,0.0,0.0,27.82
3,9,4,0,,,,3.4393501,0.0,0.0,0.0,113.87
3,10,4,0,,,,5.3051333,0.0,0.0,0.0,140.48
3,11,4,0,,,,2.4758167,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.07401667,0.0,0.0,0.0,193.94
3,13,4,0,,,,0.06995,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.75561666,0.0,0.0,0.0,819.78
3,15,4,0,,,,1.4486333,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.61346674,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.0064667636,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.0023334334,0.0,0.0,0.0,121.73
3,19,4,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.018066773,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0935465e-07,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.083374e-07,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.05400008,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.22896667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2336,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.27395,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.42958334,0.0,0.0,0.0,4.84
3,8,5,0,,,,1.06465,0.0,0.0,0.0,186.04
3,9,5,0,,,,1.4473,0.0,0.0,0.0,419.02
3,10,5,0,,,,4.0628,0.0,0.0,0.0,606.13
3,11,5,0,,,,2.9313,0.0,0.0,0.0,736.8
3,12,5,0,,,,1.2247167,0.0,0.0,0.0,829.28
3,13,5,0,,,,3.2114666,0.0,0.0,0.0,837.0
3,14,5,0,,,,3.6712832,0.0,0.0,0.0,801.03
3,15,5,0,,,,1.1686,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.45315006,0.0,0.0,0.0,554.58
3,17,5,0,,,,1.2311333,0.0,0.0,0.0,353.05
3,18,5,0,,,,1.1647543e-07,0.0,0.0,0.0,124.87
3,19,5,0,,,,6.103516e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.1901855e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.17728333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.18711667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.18768333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.18546666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.1852,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.18441667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.17968333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.75921667,0.0,0.0,0.0,4.17
4,8,6,0,,,,2.71385,0.0,0.0,0.0,192.5
4,9,6,0,,,,4.5296335,0.0,0.0,0.0,439.91
4,10,6,0,,,,2.62415,0.0,0.0,0.0,644.16
4,11,6,0,,,,0.07316667,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.082433335,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.06328333,0.0,0.0,0.0,887.55
4,14,6,0,,,,1.3549833,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.47018334,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.61468333,0.0,0.0,0.0,584.36
4,17,6,0,,,,1.2054443e-07,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.11338338,0.0,0.0,0.0,131.0
4,19,6,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.1698405e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.0236104e-07,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.6087,0.0,0.0,0.0,9.88
4,8,7,0,,,,2.6772332,0.0,0.0,0.0,210.27
4,9,7,0,,,,4.4234667,0.0,0.0,0.0,455.12
4,10,7,0,,,,0.37123334,0.0,0.0,0.0,638.11
4,11,7,0,,,,0.059366666,0.0,0.0,0.0,781.31
4,12,7,0,,,,0.061316665,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.0629,0.0,0.0,0.0,884.74
4,14,7,0,,,,0.74336666,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.7338333,0.0,0.0,0.0,742.39
4,16,7,0,,,,0.42601666,0.0,0.0,0.0,585.03
4,17,7,0,,,,1.2105306e-07,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.013033423,0.0,0.0,0.0,131.5
4,19,7,0,,,,1.1571248e-07,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.69381666,0.0,0.0,0.0,12.78
4,8,1,0,,,,2.7528167,0.0,0.0,0.0,208.07
4,9,1,0,,,,4.509917,0.0,0.0,0.0,442.48
4,10,1,0,,,,0.08425,0.0,0.0,0.0,620.42
4,11,1,0,,,,0.058983333,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.06278333,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.32933334,0.0,0.0,0.0,849.39
4,14,1,0,,,,0.58986664,0.0,0.0,0.0,808.8
4,15,1,0,,,,0.61001664,0.0,0.0,0.0,712.4
4,16,1,0,,,,0.4899667,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.061250094,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.1608667,0.0,0.0,0.0,131.8
4,19,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.009083432,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.6418167,0.0,0.0,0.0,8.53
4,8,2,0,,,,2.6882167,0.0,0.0,0.0,201.89
4,9,2,0,,,,4.1398,0.0,0.0,0.0,431.43
4,10,2,0,,,,0.061583333,0.0,0.0,0.0,611.36
4,11,2,0,,,,0.064116664,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.29065,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.083116665,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.45745,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.49445,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.4635167,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.79575,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.27280003,0.0,0.0,0.0,132.04
4,19,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.53
4,20,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.86735e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.023083419,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.77778333,0.0,0.0,0.0,9.23
4,8,3,0,,,,2.1415167,0.0,0.0,0.0,185.17
4,9,3,0,,,,4.129717,0.0,0.0,0.0,407.68
4,10,3,0,,,,0.3005,0.0,0.0,0.0,597.59
4,11,3,0,,,,0.06016667,0.0,0.0,0.0,728.64
4,12,3,0,,,,0.07316667,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.06723333,0.0,0.0,0.0,717.05
4,14,3,0,,,,0.59248334,0.0,0.0,0.0,766.43
4,15,3,0,,,,0.5163,0.0,0.0,0.0,706.02
4,16,3,0,,,,0.89175004,0.0,0.0,0.0,561.26
4,17,3,0,,,,0.07335011,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.32843336,0.0,0.0,0.0,133.53
4,19,3,0,,,,1.01216635e-07,0.0,0.0,0.0,2.15
4,20,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.01653343,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.64375,0.0,0.0,0.0,5.48
4,8,4,0,,,,2.2277,0.0,0.0,0.0,128.26
4,9,4,0,,,,3.2091668,0.0,0.0,0.0,372.29
4,10,4,0,,,,1.343275,0.0,0.0,0.0,565.2
4,11,4,0,,,,0.057966676,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.17038333,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.07823333,0.0,0.0,0.0,816.52
4,14,4,0,,,,0.52835,0.0,0.0,0.0,793.55
4,15,4,0,,,,0.39140007,0.0,0.0,0.0,703.8
4,16,4,0,,,,1.1642667,0.0,0.0,0.0,546.53
4,17,4,0,,,,9.969076e-08,0.0,0.0,0.0,353.33
4,18,4,0,,,,0.31505007,0.0,0.0,0.0,130.41
4,19,4,0,,,,1.02233884e-07,0.0,0.0,0.0,2.14
4,20,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.2414167,0.0,0.0,0.0,3.68
4,8,5,0,,,,2.35035,0.0,0.0,0.0,93.65
4,9,5,0,,,,4.245525,0.0,0.0,0.0,399.87
4,10,5,0,,,,0.64288336,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.07481667,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.059416667,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.26615,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.4081,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.937,0.0,0.0,0.0,681.19
4,16,5,0,,,,0.3718667,0.0,0.0,0.0,503.3
4,17,5,0,,,,1.1647543e-07,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.14585006,0.0,0.0,0.0,111.78
4,19,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.86
4,20,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.07071673,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.27183336,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.67866665,0.0,0.0,0.0,193.34
4,10,6,0,,,,2.0181832,0.0,0.0,0.0,467.36
4,11,6,0,,,,1.77555,0.0,0.0,0.0,420.91
4,12,6,0,,,,2.0869834,0.0,0.0,0.0,509.99
4,13,6,0,,,,0.9749,0.0,0.0,0.0,786.64
4,14,6,0,,,,1.1551167,0.0,0.0,0.0,753.12
4,15,6,0,,,,0.26486677,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.16886675,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.48755,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.1094667,0.0,0.0,0.0,98.54
4,19,6,0,,,,1.024882e-07,0.0,0.0,0.0,1.23
4,20,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.027600087,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.6396833,0.0,0.0,0.0,0.33
4,8,7,0,,,,2.21535,0.0,0.0,0.0,18.62
4,9,7,0,,,,3.6697166,0.0,0.0,0.0,19.89
4,10,7,0,,,,1.1769667,0.0,0.0,0.0,43.55
4,11,7,0,,,,0.37620002,0.0,0.0,0.0,474.4
4,12,7,0,,,,0.44550002,0.0,0.0,0.0,633.15
4,13,7,0,,,,0.45793334,0.0,0.0,0.0,650.88
4,14,7,0,,,,0.37286666,0.0,0.0,0.0,662.06
4,15,7,0,,,,0.0832,0.0,0.0,0.0,447.49
4,16,7,0,,,,0.65825,0.0,0.0,0.0,252.81
4,17,7,0,,,,0.22568338,0.0,0.0,0.0,192.48
4,18,7,0,,,,9.871495e-08,0.0,0.0,0.0,73.73
4,19,7,0,,,,1.02233884e-07,0.0,0.0,0.0,2.98
4,20,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.028283415,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.89778334,0.0,0.0,0.0,33.15
4,8,1,0,,,,3.0067,0.0,0.0,0.0,181.91
4,9,1,0,,,,3.04485,0.0,0.0,0.0,390.44
4,10,1,0,,,,0.08878333,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.07596666,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.0637,0.0,0.0,0.0,783.29
4,13,1,0,,,,0.16501667,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.5438167,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.50906664,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.5133333,0.0,0.0,0.0,526.16
4,17,1,0,,,,0.23256671,0.0,0.0,0.0,240.85
4,18,1,0,,,,1.007696e-07,0.0,0.0,0.0,127.96
4,19,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.005566762,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.63375,0.0,0.0,0.0,18.32
4,8,2,0,,,,2.5406334,0.0,0.0,0.0,90.98
4,9,2,0,,,,3.8541,0.0,0.0,0.0,96.6
4,10,2,0,,,,0.37678334,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.09481667,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.12896666,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.41958332,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.50065005,0.0,0.0,0.0,127.66
4,15,2,0,,,,6.1035155e-09,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.7782334,0.0,0.0,0.0,91.57
4,17,2,0,,,,0.2870167,0.0,0.0,0.0,61.18
4,18,2,0,,,,1.01089476e-07,0.0,0.0,0.0,37.7
4,19,2,0,,,,1.0236104e-07,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.0047001117,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.88923335,0.0,0.0,0.0,1.15
4,8,3,0,,,,2.9317167,0.0,0.0,0.0,8.83
4,9,3,0,,,,3.7497,0.0,0.0,0.0,34.27
4,10,3,0,,,,0.06446667,0.0,0.0,0.0,71.07
4,11,3,0,,,,0.06588333,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.06625,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.063433334,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.51173335,0.0,0.0,0.0,66.77
4,15,3,0,,,,0.76991665,0.0,0.0,0.0,0.0
4,16,3,0,,,,0.5035667,0.0,0.0,0.0,51.91
4,17,3,0,,,,1.200358e-07,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.109416716,0.0,0.0,0.0,32.84
4,19,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.1037191e-07,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.008200094,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.46916667,0.0,0.0,0.0,1.18
4,8,4,0,,,,1.3512167,0.0,0.0,0.0,9.61
4,9,4,0,,,,2.6917834,0.0,0.0,0.0,61.59
4,10,4,0,,,,2.0820167,0.0,0.0,0.0,107.37
4,11,4,0,,,,1.4528333,0.0,0.0,0.0,145.92
4,12,4,0,,,,1.6902167,0.0,0.0,0.0,171.67
4,13,4,0,,,,7.120768e-08,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.016033363,0.0,0.0,0.0,213.04
4,15,4,0,,,,0.9799833,0.0,0.0,0.0,233.13
4,16,4,0,,,,0.07221677,0.0,0.0,0.0,136.3
4,17,4,0,,,,9.959539e-08,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.0974667,0.0,0.0,0.0,130.15
4,19,4,0,,,,1.024882e-07,0.0,0.0,0.0,8.52
