month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,20,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.04801674,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.9635,0.0,0.0,0.0,32.72
4,8,5,0,,,,2.9354832,0.0,0.0,0.0,59.43
4,9,5,0,,,,3.8161166,0.0,0.0,0.0,268.85
4,10,5,0,,,,0.15771666,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.0699,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.060316667,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.06736667,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.84215,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.50023335,0.0,0.0,0.0,144.4
4,16,5,0,,,,0.46483335,0.0,0.0,0.0,89.5
4,17,5,0,,,,0.2695667,0.0,0.0,0.0,68.51
4,18,5,0,,,,1.0037025e-07,0.0,0.0,0.0,103.23
4,19,5,0,,,,1.0197957e-07,0.0,0.0,0.0,9.76
4,20,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1876424e-07,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,6,0,,,,3.3436838e-05,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.0655167,0.0,0.0,0.0,46.06
4,8,6,0,,,,3.0811334,0.0,0.0,0.0,24.62
4,9,6,0,,,,3.2661834,0.0,0.0,0.0,89.43
4,10,6,0,,,,0.12286667,0.0,0.0,0.0,211.65
4,11,6,0,,,,0.06045,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.05775,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.0632,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.1969,0.0,0.0,0.0,441.59
4,15,6,0,,,,1.02835,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.49383336,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.21345004,0.0,0.0,0.0,37.32
4,18,6,0,,,,1.0096232e-07,0.0,0.0,0.0,7.6
4,19,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.2
4,20,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.1952719e-07,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.08038339,0.0,0.0,0.0,0.0
4,7,7,0,,,,1.2108667,0.0,0.0,0.0,2.07
4,8,7,0,,,,2.6914666,0.0,0.0,0.0,10.11
4,9,7,0,,,,3.5058832,0.0,0.0,0.0,45.8
4,10,7,0,,,,0.32913333,0.0,0.0,0.0,64.54
4,11,7,0,,,,0.0593,0.0,0.0,0.0,94.24
4,12,7,0,,,,1.61995,0.0,0.0,0.0,179.34
4,13,7,0,,,,0.51161665,0.0,0.0,0.0,108.64
4,14,7,0,,,,0.947625,0.0,0.0,0.0,89.82
4,15,7,0,,,,0.9327833,0.0,0.0,0.0,76.03
4,16,7,0,,,,0.7771334,0.0,0.0,0.0,55.42
4,17,7,0,,,,1.01545,0.0,0.0,0.0,42.28
4,18,7,0,,,,0.3639167,0.0,0.0,0.0,13.91
4,19,7,0,,,,0.0027667675,0.0,0.0,0.0,1.74
4,20,7,0,,,,0.08595011,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.20408341,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.02495008,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.76415,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.61293334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.27606666,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.27685,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.27631667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31275,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.30928335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.6075,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.2124667,0.0,0.0,0.0,5.85
4,8,1,0,,,,1.6006833,0.0,0.0,0.0,32.94
4,9,1,0,,,,3.5442834,0.0,0.0,0.0,122.89
4,10,1,0,,,,4.0297666,0.0,0.0,0.0,191.13
4,11,1,0,,,,3.5406833,0.0,0.0,0.0,203.63
4,12,1,0,,,,2.0358334,0.0,0.0,0.0,187.22
4,13,1,0,,,,0.18636666,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.82843333,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.33248332,0.0,0.0,0.0,448.56
4,16,1,0,,,,0.92953336,0.0,0.0,0.0,218.17
4,17,1,0,,,,1.3829666,0.0,0.0,0.0,305.46
4,18,1,0,,,,0.03403342,0.0,0.0,0.0,130.64
4,19,1,0,,,,1.2207032e-07,0.0,0.0,0.0,13.71
4,20,1,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.856486e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.1758167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.75916666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5649667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.20976667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.23281667,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.3563833,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.4587166,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.7065167,0.0,0.0,0.0,54.14
4,8,2,0,,,,1.1625834,0.0,0.0,0.0,258.69
4,9,2,0,,,,1.1264666,0.0,0.0,0.0,469.81
4,10,2,0,,,,1.41895,0.0,0.0,0.0,612.65
4,11,2,0,,,,2.3222334,0.0,0.0,0.0,696.62
4,12,2,0,,,,2.0485833,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.54983336,0.0,0.0,0.0,705.66
4,14,2,0,,,,2.14895,0.0,0.0,0.0,710.65
4,15,2,0,,,,2.59105,0.0,0.0,0.0,513.5
4,16,2,0,,,,1.1812667,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.026133422,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.009200092,0.0,0.0,0.0,90.23
4,19,2,0,,,,6.17981e-08,0.0,0.0,0.0,16.86
4,20,2,0,,,,1.1189778e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1698405e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.46958336,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.234,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.23289166,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.23245,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.23423333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.22131667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.26153332,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.2989,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.46263334,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.84183335,0.0,0.0,0.0,45.29
4,8,3,0,,,,3.0792,0.0,0.0,0.0,210.53
4,9,3,0,,,,4.7756667,0.0,0.0,0.0,427.43
4,10,3,0,,,,3.1150334,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.35873333,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.31303334,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.10068333,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.16556667,0.0,0.0,0.0,342.79
4,15,3,0,,,,1.3373166,0.0,0.0,0.0,121.34
4,16,3,0,,,,0.6603167,0.0,0.0,0.0,49.77
4,17,3,0,,,,0.42210007,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.43295005,0.0,0.0,0.0,124.69
4,19,3,0,,,,0.0016167725,0.0,0.0,0.0,17.71
4,20,3,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.0003667544,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.28693333,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.3834,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.90278333,0.0,0.0,0.0,55.57
4,8,4,0,,,,2.6320333,0.0,0.0,0.0,243.04
4,9,4,0,,,,4.5737834,0.0,0.0,0.0,457.12
4,10,4,0,,,,2.8051,0.0,0.0,0.0,627.13
4,11,4,0,,,,0.77428335,0.0,0.0,0.0,714.44
4,12,4,0,,,,1.3201,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.41803333,0.0,0.0,0.0,634.57
4,14,4,0,,,,0.45776665,0.0,0.0,0.0,710.63
4,15,4,0,,,,0.55628335,0.0,0.0,0.0,609.81
4,16,4,0,,,,0.5279667,0.0,0.0,0.0,545.51
4,17,4,0,,,,1.1850993e-07,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.050233413,0.0,0.0,0.0,136.42
4,19,4,0,,,,7.375081e-08,0.0,0.0,0.0,16.85
4,20,4,0,,,,0.2302,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.8783166,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.5329666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.70626664,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.66195,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.33513334,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.29946667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.40548334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.2438,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.20265,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.5913,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.2529,0.0,0.0,0.0,53.8
4,8,5,0,,,,2.8861,0.0,0.0,0.0,222.57
4,9,5,0,,,,4.4359126,0.0,0.0,0.0,431.21
4,10,5,0,,,,2.33205,0.0,0.0,0.0,585.89
4,11,5,0,,,,0.90475,0.0,0.0,0.0,617.86
4,12,5,0,,,,0.94775,0.0,0.0,0.0,702.76
4,13,5,0,,,,0.34285,0.0,0.0,0.0,796.32
4,14,5,0,,,,1.2387667,0.0,0.0,0.0,741.77
4,15,5,0,,,,0.7047,0.0,0.0,0.0,585.19
4,16,5,0,,,,0.3491334,0.0,0.0,0.0,533.3
4,17,5,0,,,,0.77943337,0.0,0.0,0.0,212.51
4,18,5,0,,,,0.42481667,0.0,0.0,0.0,145.5
4,19,5,0,,,,0.006600102,0.0,0.0,0.0,16.2
4,20,5,0,,,,5.747477e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,6.688436e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.6363167,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.0196667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.8913583,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.63459164,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6063833,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.53293335,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.19546667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.37141666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.41425,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.3947166,0.0,0.0,0.0,61.9
4,8,6,0,,,,2.9448,0.0,0.0,0.0,265.71
4,9,6,0,,,,3.7864833,0.0,0.0,0.0,473.47
4,10,6,0,,,,4.3623834,0.0,0.0,0.0,640.4
4,11,6,0,,,,0.63375,0.0,0.0,0.0,757.94
4,12,6,0,,,,0.44765,0.0,0.0,0.0,551.44
4,13,6,0,,,,1.6760334,0.0,0.0,0.0,576.68
4,14,6,0,,,,4.0200543,0.0,0.0,0.0,398.5
4,15,6,0,,,,2.3017833,0.0,0.0,0.0,618.83
4,16,6,0,,,,2.8785834,0.0,0.0,0.0,366.37
4,17,6,0,,,,0.22523338,0.0,0.0,0.0,280.53
4,18,6,0,,,,0.0011667524,0.0,0.0,0.0,122.53
4,19,6,0,,,,0.35701674,0.0,0.0,0.0,16.11
4,20,6,0,,,,0.3901,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.0041167866,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.16265012,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.7533834,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3195167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.88876665,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.57636666,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6425167,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.1969,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.20403333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.92374164,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.3113,0.0,0.0,0.0,55.58
4,8,7,0,,,,0.36371666,0.0,0.0,0.0,217.76
4,9,7,0,,,,0.36198333,0.0,0.0,0.0,394.77
4,10,7,0,,,,0.27791667,0.0,0.0,0.0,571.66
4,11,7,0,,,,3.08935,0.0,0.0,0.0,689.41
4,12,7,0,,,,4.7901335,0.0,0.0,0.0,723.52
4,13,7,0,,,,3.81775,0.0,0.0,0.0,775.8
4,14,7,0,,,,0.52183336,0.0,0.0,0.0,617.37
4,15,7,0,,,,0.21308333,0.0,0.0,0.0,394.0
4,16,7,0,,,,0.21103333,0.0,0.0,0.0,534.12
4,17,7,0,,,,0.20945,0.0,0.0,0.0,365.19
4,18,7,0,,,,0.21658333,0.0,0.0,0.0,149.93
4,19,7,0,,,,0.6163333,0.0,0.0,0.0,20.35
4,20,7,0,,,,0.7719667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.020050118,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.7160542,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.72825,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.93186665,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.4637,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.50285,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.2255,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.24246667,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.33248332,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.7482167,0.0,0.0,0.0,0.0
4,7,1,0,,,,2.9225,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.6432833,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.63053334,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.21303333,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.2139,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.20896667,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.2128,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.2251,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.20936666,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.2076,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.53316665,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.5703667,0.0,0.0,0.0,152.64
4,19,1,0,,,,0.59845,0.0,0.0,0.0,23.39
4,20,1,0,,,,0.80343336,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8071167,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.34905,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.25955,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.26120833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.25351667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.24325,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.23916666,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.25985,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.2677,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.4151,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.57823336,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.622,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.6615833,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.28555,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.2081,0.0,0.0,0.0,707.9
4,12,2,0,,,,0.20616667,0.0,0.0,0.0,788.7
4,13,2,0,,,,1.2020667,0.0,0.0,0.0,805.69
4,14,2,0,,,,1.26155,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.20418334,0.0,0.0,0.0,702.37
4,16,2,0,,,,0.20573333,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.22066666,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.19948334,0.0,0.0,0.0,137.51
4,19,2,0,,,,0.21063334,0.0,0.0,0.0,24.18
4,20,2,0,,,,0.38696668,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.16471674,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.6803,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.57016665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.23215,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.23425,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.23255,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.23145,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.23508333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.2574,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.29973334,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.59065,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.6945,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.6351,0.0,0.0,0.0,464.2
4,10,3,0,,,,0.7769,0.0,0.0,0.0,624.23
4,11,3,0,,,,2.2118168,0.0,0.0,0.0,747.24
4,12,3,0,,,,3.04325,0.0,0.0,0.0,816.68
4,13,3,0,,,,3.0332,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.20423333,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.20505,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.20266667,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.22083333,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.36175,0.0,0.0,0.0,151.51
4,19,3,0,,,,2.0839667,0.0,0.0,0.0,15.77
4,20,3,0,,,,0.60328335,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.021750107,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.0859171e-07,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.18
4,7,4,0,,,,1.3715,0.0,0.0,0.0,68.85
4,8,4,0,,,,1.7008333,0.0,0.0,0.0,187.68
4,9,4,0,,,,0.6712,0.0,0.0,0.0,391.85
4,10,4,0,,,,1.9337667,0.0,0.0,0.0,191.3
4,11,4,0,,,,2.8603666,0.0,0.0,0.0,533.97
4,12,4,0,,,,2.841,0.0,0.0,0.0,770.5
4,13,4,0,,,,3.0379667,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.21888334,0.0,0.0,0.0,771.53
4,15,4,0,,,,0.21213333,0.0,0.0,0.0,685.49
4,16,4,0,,,,0.21375,0.0,0.0,0.0,546.97
4,17,4,0,,,,0.22026667,0.0,0.0,0.0,358.43
4,18,4,0,,,,0.22581667,0.0,0.0,0.0,147.95
4,19,4,0,,,,0.24138333,0.0,0.0,0.0,16.6
4,20,4,0,,,,1.4330167,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.13831668,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.1611834,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.3084333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.26208332,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.25216666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.2474,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.24013333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.24966666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.29863334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.64713335,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.433,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.21065,0.0,0.0,0.0,224.33
4,9,5,0,,,,0.21266666,0.0,0.0,0.0,418.9
4,10,5,0,,,,3.6562333,0.0,0.0,0.0,378.3
4,11,5,0,,,,4.630367,0.0,0.0,0.0,168.64
4,12,5,0,,,,3.8217833,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.217,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.21608333,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.21621667,0.0,0.0,0.0,48.82
4,16,5,0,,,,0.21361667,0.0,0.0,0.0,309.75
4,17,5,0,,,,0.43708333,0.0,0.0,0.0,231.84
4,18,5,0,,,,0.74971664,0.0,0.0,0.0,144.89
4,19,5,0,,,,0.37275,0.0,0.0,0.0,8.25
4,20,5,0,,,,0.018366735,0.0,0.0,0.0,0.0
4,21,5,0,,,,4.781087e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.34205005,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.1485,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.7947,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.75775,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.70415,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.7001167,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.4668,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.44998333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.45301667,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.53973335,0.0,0.0,0.0,7.94
4,8,6,0,,,,0.6936167,0.0,0.0,0.0,148.13
4,9,6,0,,,,1.13505,0.0,0.0,0.0,89.55
4,10,6,0,,,,6.6469,0.0,0.0,0.0,130.51
4,11,6,0,,,,5.29375,0.0,0.0,0.0,138.49
4,12,6,0,,,,3.9783168,0.0,0.0,0.0,97.82
4,13,6,0,,,,0.2402,0.0,0.0,0.0,74.84
4,14,6,0,,,,0.23595,0.0,0.0,0.0,64.71
4,15,6,0,,,,0.24256666,0.0,0.0,0.0,48.41
4,16,6,0,,,,0.22491667,0.0,0.0,0.0,80.36
4,17,6,0,,,,0.22208333,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.2176,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.22051667,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.6728667,0.0,0.0,0.0,0.0
4,21,6,0,,,,5.493164e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.5442,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.59471667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.38471666,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.38783333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.25525,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.26313335,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.26085,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.25958332,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.29805,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.39393333,0.0,0.0,0.0,4.68
4,8,7,0,,,,0.4562,0.0,0.0,0.0,15.41
4,9,7,0,,,,0.62185,0.0,0.0,0.0,67.06
4,10,7,0,,,,3.9889,0.0,0.0,0.0,72.46
4,11,7,0,,,,4.6827335,0.0,0.0,0.0,129.81
4,12,7,0,,,,4.1277165,0.0,0.0,0.0,162.93
4,13,7,0,,,,0.19345,0.0,0.0,0.0,121.98
4,14,7,0,,,,0.19325,0.0,0.0,0.0,82.2
4,15,7,0,,,,0.19206667,0.0,0.0,0.0,84.43
4,16,7,0,,,,0.19086666,0.0,0.0,0.0,72.46
4,17,7,0,,,,0.1896,0.0,0.0,0.0,63.01
4,18,7,0,,,,0.18563333,0.0,0.0,0.0,63.61
4,19,7,0,,,,0.17498334,0.0,0.0,0.0,22.62
4,20,7,0,,,,0.0113000935,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.0075501003,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.0026500095,0.0,0.0,0.0,0.0
4,23,7,0,,,,5.6966147e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.25345,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.58345,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.40525,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.22266667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.24513334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.27768335,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.21468334,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.6749333,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.5984333,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.5491667,0.0,0.0,0.0,29.15
5,10,1,0,,,,3.8093333,0.0,0.0,0.0,55.34
5,11,1,0,,,,4.59295,0.0,0.0,0.0,90.68
5,12,1,0,,,,4.1929665,0.0,0.0,0.0,106.93
5,13,1,0,,,,0.1351,0.0,0.0,0.0,50.13
5,14,1,0,,,,0.13491666,0.0,0.0,0.0,68.85
5,15,1,0,,,,0.134,0.0,0.0,0.0,63.79
5,16,1,0,,,,0.13285,0.0,0.0,0.0,54.97
5,17,1,0,,,,0.3599,0.0,0.0,0.0,50.15
5,18,1,0,,,,0.36471668,0.0,0.0,0.0,29.04
5,19,1,0,,,,1.3257333,0.0,0.0,0.0,23.81
5,20,1,0,,,,0.11146671,0.0,0.0,0.0,0.0
5,21,1,0,,,,6.6121416e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.03085,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0034333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.86494166,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.39111668,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.33545,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.35643333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.18528333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.2233,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.19393334,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.5772,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.66015,0.0,0.0,0.0,23.8
5,9,2,0,,,,0.59576666,0.0,0.0,0.0,69.33
5,10,2,0,,,,3.7360833,0.0,0.0,0.0,347.18
5,11,2,0,,,,3.52115,0.0,0.0,0.0,208.88
5,12,2,0,,,,4.450217,0.0,0.0,0.0,678.8
5,13,2,0,,,,0.8643,0.0,0.0,0.0,858.65
5,14,2,0,,,,0.13741666,0.0,0.0,0.0,807.12
5,15,2,0,,,,0.13643333,0.0,0.0,0.0,669.32
5,16,2,0,,,,0.13496667,0.0,0.0,0.0,403.2
5,17,2,0,,,,0.1431,0.0,0.0,0.0,231.07
5,18,2,0,,,,0.1419,0.0,0.0,0.0,155.38
5,19,2,0,,,,2.2211833,0.0,0.0,0.0,31.72
5,20,2,0,,,,0.131,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.0010000443,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3838834,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9806333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.90345,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.62225,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.59363335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.43668333,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.2217,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.42086667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.50635,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.59785,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.55476665,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.59136665,0.0,0.0,0.0,487.09
5,10,3,0,,,,3.32015,0.0,0.0,0.0,638.27
5,11,3,0,,,,4.0455832,0.0,0.0,0.0,753.5
5,12,3,0,,,,4.379433,0.0,0.0,0.0,773.6
5,13,3,0,,,,0.47405,0.0,0.0,0.0,357.39
5,14,3,0,,,,0.13621667,0.0,0.0,0.0,95.51
5,15,3,0,,,,0.13533333,0.0,0.0,0.0,700.64
5,16,3,0,,,,0.13468333,0.0,0.0,0.0,474.4
5,17,3,0,,,,0.14868334,0.0,0.0,0.0,236.6
5,18,3,0,,,,2.6214166,0.0,0.0,0.0,17.72
5,19,3,0,,,,3.1856167,0.0,0.0,0.0,29.71
5,20,3,0,,,,0.13111667,0.0,0.0,0.0,0.0
5,21,3,0,,,,6.2815346e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.2696834,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.96033335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.73911667,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.39498332,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.49766666,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.35411668,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.16105,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.26525,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.19088334,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.52451664,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.6673167,0.0,0.0,0.0,189.18
5,9,4,0,,,,0.61588335,0.0,0.0,0.0,326.75
5,10,4,0,,,,3.4203668,0.0,0.0,0.0,123.92
5,11,4,0,,,,3.8990834,0.0,0.0,0.0,255.0
5,12,4,0,,,,4.2451,0.0,0.0,0.0,550.54
5,13,4,0,,,,0.77255,0.0,0.0,0.0,123.52
5,14,4,0,,,,0.13843334,0.0,0.0,0.0,257.4
5,15,4,0,,,,0.1377,0.0,0.0,0.0,455.87
5,16,4,0,,,,0.15013333,0.0,0.0,0.0,510.6
5,17,4,0,,,,0.5462833,0.0,0.0,0.0,327.89
5,18,4,0,,,,0.24346666,0.0,0.0,0.0,155.33
5,19,4,0,,,,3.0532832,0.0,0.0,0.0,25.17
5,20,4,0,,,,0.11713337,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.00068339997,0.0,0.0,0.0,0.0
5,22,4,0,,,,7.654826e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.28243e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.39798337,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.16275,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.16196667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.17793334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.20346667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24243334,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.2134,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.99628335,0.0,0.0,0.0,43.32
5,8,5,0,,,,2.72375,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.5887,0.0,0.0,0.0,452.88
5,10,5,0,,,,3.5711334,0.0,0.0,0.0,403.67
5,11,5,0,,,,3.85125,0.0,0.0,0.0,494.86
5,12,5,0,,,,4.1031833,0.0,0.0,0.0,606.92
5,13,5,0,,,,0.545,0.0,0.0,0.0,774.57
5,14,5,0,,,,0.1371,0.0,0.0,0.0,519.66
5,15,5,0,,,,0.13493334,0.0,0.0,0.0,355.41
5,16,5,0,,,,0.13603333,0.0,0.0,0.0,365.91
5,17,5,0,,,,1.8065166,0.0,0.0,0.0,208.7
5,18,5,0,,,,2.8406167,0.0,0.0,0.0,99.21
5,19,5,0,,,,1.8591167,0.0,0.0,0.0,7.69
5,20,5,0,,,,0.025016768,0.0,0.0,0.0,0.0
5,21,5,0,,,,5.900065e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,8.4940595e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.17750005,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.56305,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.36603335,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.76051664,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.2097,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.20581667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.20713334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.20082082,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.2042,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.23865,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.81778336,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.8225833,0.0,0.0,0.0,100.1
5,11,6,0,,,,1.7406,0.0,0.0,0.0,164.01
5,12,6,0,,,,1.96375,0.0,0.0,0.0,117.81
5,13,6,0,,,,1.4397,0.0,0.0,0.0,209.18
5,14,6,0,,,,1.2057,0.0,0.0,0.0,55.07
5,15,6,0,,,,1.1049666,0.0,0.0,0.0,43.67
5,16,6,0,,,,0.76986665,0.0,0.0,0.0,60.71
5,17,6,0,,,,0.7406167,0.0,0.0,0.0,133.54
5,18,6,0,,,,0.38595,0.0,0.0,0.0,29.59
5,19,6,0,,,,0.36566666,0.0,0.0,0.0,33.85
5,20,6,0,,,,0.5589167,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.69295,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.62708336,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.22463334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.21183333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.2117,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.2078,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.19821666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.1978,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.1987,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.19286667,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.20141667,0.0,0.0,0.0,23.14
5,8,7,0,,,,0.34776667,0.0,0.0,0.0,150.5
5,9,7,0,,,,0.35446668,0.0,0.0,0.0,290.96
5,10,7,0,,,,1.6726834,0.0,0.0,0.0,300.74
5,11,7,0,,,,2.5751834,0.0,0.0,0.0,183.25
5,12,7,0,,,,4.317633,0.0,0.0,0.0,264.42
5,13,7,0,,,,2.2082667,0.0,0.0,0.0,487.87
5,14,7,0,,,,1.4330667,0.0,0.0,0.0,638.37
5,15,7,0,,,,0.5805333,0.0,0.0,0.0,53.98
5,16,7,0,,,,0.36375,0.0,0.0,0.0,122.5
5,17,7,0,,,,1.16265,0.0,0.0,0.0,116.59
5,18,7,0,,,,0.33388335,0.0,0.0,0.0,15.96
5,19,7,0,,,,0.31511667,0.0,0.0,0.0,37.89
5,20,7,0,,,,0.116983406,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.2731834,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.22125,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.21378334,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.2094,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.20763333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.20741667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.20695,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.21056667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.54785,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.60758334,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.5873,0.0,0.0,0.0,6.34
5,8,1,0,,,,0.6192667,0.0,0.0,0.0,78.7
5,9,1,0,,,,0.5883167,0.0,0.0,0.0,67.47
5,10,1,0,,,,3.9070833,0.0,0.0,0.0,95.75
5,11,1,0,,,,4.63035,0.0,0.0,0.0,135.55
5,12,1,0,,,,3.8883166,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.18931666,0.0,0.0,0.0,90.22
5,14,1,0,,,,0.18073334,0.0,0.0,0.0,104.55
5,15,1,0,,,,0.17953333,0.0,0.0,0.0,79.64
5,16,1,0,,,,0.17801666,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.1768,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.18276666,0.0,0.0,0.0,37.53
5,19,1,0,,,,0.26236665,0.0,0.0,0.0,22.83
5,20,1,0,,,,0.014116785,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.1850993e-07,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.4858805e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.2982167,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.6455333,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.6006,0.0,0.0,0.0,67.68
5,10,2,0,,,,1.3766834,0.0,0.0,0.0,107.36
5,11,2,0,,,,4.16195,0.0,0.0,0.0,163.04
5,12,2,0,,,,4.65995,0.0,0.0,0.0,143.55
5,13,2,0,,,,1.95825,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.18023333,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.18096666,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.19356667,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.19768333,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.17561667,0.0,0.0,0.0,36.87
5,19,2,0,,,,0.53298336,0.0,0.0,0.0,27.35
5,20,2,0,,,,0.034483444,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,2,0,,,,7.171631e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.08358339,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.20521666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.20588334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.29528335,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.7485833,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.57283336,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.61325,0.0,0.0,0.0,283.84
5,9,3,0,,,,0.43306667,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.41775,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.211,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.17298333,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.17441666,0.0,0.0,0.0,342.95
5,14,3,0,,,,0.17681667,0.0,0.0,0.0,343.73
5,15,3,0,,,,0.17505,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.17543334,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.20688333,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.34835,0.0,0.0,0.0,47.73
5,19,3,0,,,,0.59243333,0.0,0.0,0.0,24.34
5,20,3,0,,,,0.9127333,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7548,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.32256666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.26886666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.268925,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.2675,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.26803333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.26691666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.26486668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.26318333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.23091666,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.6134,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.5887667,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.6153,0.0,0.0,0.0,469.37
5,10,4,0,,,,3.7910666,0.0,0.0,0.0,612.91
5,11,4,0,,,,4.2693167,0.0,0.0,0.0,541.82
5,12,4,0,,,,4.3192334,0.0,0.0,0.0,389.34
5,13,4,0,,,,0.22136667,0.0,0.0,0.0,275.55
5,14,4,0,,,,0.18238333,0.0,0.0,0.0,74.33
5,15,4,0,,,,0.18036667,0.0,0.0,0.0,565.39
5,16,4,0,,,,0.17938334,0.0,0.0,0.0,429.88
5,17,4,0,,,,0.20111667,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.31841666,0.0,0.0,0.0,152.96
5,19,4,0,,,,1.9206,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.13150002,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.055400074,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.21133333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.2447,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.27806666,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.57875,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.60541666,0.0,0.0,0.0,212.9
5,9,5,0,,,,1.8121667,0.0,0.0,0.0,472.59
5,10,5,0,,,,3.5952,0.0,0.0,0.0,617.94
5,11,5,0,,,,5.1276336,0.0,0.0,0.0,676.39
5,12,5,0,,,,4.1306167,0.0,0.0,0.0,495.09
5,13,5,0,,,,0.2613,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.1366,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.14438333,0.0,0.0,0.0,544.25
5,16,5,0,,,,0.141,0.0,0.0,0.0,295.79
5,17,5,0,,,,0.18723333,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.80436665,0.0,0.0,0.0,165.75
5,19,5,0,,,,3.9633334,0.0,0.0,0.0,36.73
5,20,5,0,,,,0.021733437,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.002850099,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.2156168e-07,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,5,6,0,,,,7.985433e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,9.972056e-08,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.15633336,0.0,0.0,0.0,92.28
5,8,6,0,,,,0.33436668,0.0,0.0,0.0,264.42
5,9,6,0,,,,0.5264,0.0,0.0,0.0,416.17
5,10,6,0,,,,3.7495334,0.0,0.0,0.0,564.61
5,11,6,0,,,,4.9110584,0.0,0.0,0.0,664.75
5,12,6,0,,,,6.4474835,0.0,0.0,0.0,471.08
5,13,6,0,,,,0.59206665,0.0,0.0,0.0,652.31
5,14,6,0,,,,1.57595,0.0,0.0,0.0,323.02
5,15,6,0,,,,0.13165,0.0,0.0,0.0,485.83
5,16,6,0,,,,1.18055,0.0,0.0,0.0,329.28
5,17,6,0,,,,0.40873334,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.6124333,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.5069,0.0,0.0,0.0,5.39
5,20,6,0,,,,0.024733435,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.1062622e-07,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.638468e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.17058335,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.21058333,0.0,0.0,0.0,7.3
5,8,7,0,,,,0.21301667,0.0,0.0,0.0,37.84
5,9,7,0,,,,0.18716666,0.0,0.0,0.0,162.29
5,10,7,0,,,,3.9274166,0.0,0.0,0.0,401.91
5,11,7,0,,,,5.0485334,0.0,0.0,0.0,556.47
5,12,7,0,,,,3.7423,0.0,0.0,0.0,790.03
5,13,7,0,,,,0.62,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.6417,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.41868332,0.0,0.0,0.0,340.23
5,16,7,0,,,,0.17925,0.0,0.0,0.0,237.46
5,17,7,0,,,,0.17725,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.17293334,0.0,0.0,0.0,101.29
5,19,7,0,,,,0.16148333,0.0,0.0,0.0,39.57
5,20,7,0,,,,0.0039667655,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.003983427,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.032250073,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.14238337,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.19023333,0.0,0.0,0.0,0.17
5,7,1,0,,,,0.4336,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.6195167,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.5764,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.80795,0.0,0.0,0.0,579.76
5,11,1,0,,,,1.0816333,0.0,0.0,0.0,541.52
5,12,1,0,,,,1.4620833,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.6148501,0.0,0.0,0.0,643.37
5,14,1,0,,,,0.17131667,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.17725,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.17203334,0.0,0.0,0.0,65.63
5,17,1,0,,,,0.2101,0.0,0.0,0.0,211.68
5,18,1,0,,,,2.63055,0.0,0.0,0.0,156.93
5,19,1,0,,,,3.4339666,0.0,0.0,0.0,44.0
5,20,1,0,,,,0.19063342,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.5164833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.27203333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.20431666,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.201525,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.20096667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.19873333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.20085,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.19963333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.22365,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.18345,0.0,0.0,0.0,14.18
5,7,2,0,,,,0.45988333,0.0,0.0,0.0,32.87
5,8,2,0,,,,0.62941664,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.57886666,0.0,0.0,0.0,109.8
5,10,2,0,,,,0.66795,0.0,0.0,0.0,382.5
5,11,2,0,,,,1.2927834,0.0,0.0,0.0,610.85
5,12,2,0,,,,2.1609333,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.43828338,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.16285,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.16196667,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.16071667,0.0,0.0,0.0,239.49
5,17,2,0,,,,0.17073333,0.0,0.0,0.0,185.01
5,18,2,0,,,,0.27493334,0.0,0.0,0.0,100.48
5,19,2,0,,,,0.7302833,0.0,0.0,0.0,41.49
5,20,2,0,,,,0.036550105,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.28346676,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.50913334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.22193334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.20471667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.20261666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.20305,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.19891667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.1971,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.213,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.17771667,0.0,0.0,0.0,4.42
5,7,3,0,,,,1.3305833,0.0,0.0,0.0,97.81
5,8,3,0,,,,2.9615667,0.0,0.0,0.0,33.98
5,9,3,0,,,,2.7497168,0.0,0.0,0.0,270.18
5,10,3,0,,,,0.4354,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.16063334,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.15918334,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.16061667,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.16031666,0.0,0.0,0.0,478.25
5,15,3,0,,,,0.16176666,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.17575,0.0,0.0,0.0,325.95
5,17,3,0,,,,0.16975,0.0,0.0,0.0,298.36
5,18,3,0,,,,0.15621667,0.0,0.0,0.0,154.02
5,19,3,0,,,,2.39245,0.0,0.0,0.0,46.0
5,20,3,0,,,,1.5494167,0.0,0.0,0.0,0.12
5,21,3,0,,,,1.523,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.39095,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.25675,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.27985832,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.1952,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.19433333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.19585,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.19343333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.20965,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.1758,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.37931666,0.0,0.0,0.0,98.23
5,8,4,0,,,,2.5242167,0.0,0.0,0.0,217.68
5,9,4,0,,,,0.6228167,0.0,0.0,0.0,415.35
5,10,4,0,,,,3.97979,0.0,0.0,0.0,506.83
5,11,4,0,,,,4.4956164,0.0,0.0,0.0,643.8
5,12,4,0,,,,4.3703,0.0,0.0,0.0,789.11
5,13,4,0,,,,0.19038333,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.17156667,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.169675,0.0,0.0,0.0,637.38
5,16,4,0,,,,0.16853334,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.1882,0.0,0.0,0.0,325.83
5,18,4,0,,,,1.58535,0.0,0.0,0.0,150.9
5,19,4,0,,,,1.0473334,0.0,0.0,0.0,46.12
5,20,4,0,,,,0.03538344,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.02258339,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.006750061,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.409587e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.0022584023,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.0018334313,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.5546,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.53215,0.0,0.0,0.0,294.89
5,9,5,0,,,,0.13175,0.0,0.0,0.0,481.11
5,10,5,0,,,,3.6842334,0.0,0.0,0.0,640.21
5,11,5,0,,,,4.5626335,0.0,0.0,0.0,749.52
5,12,5,0,,,,4.1488667,0.0,0.0,0.0,802.91
5,13,5,0,,,,0.34851667,0.0,0.0,0.0,824.62
5,14,5,0,,,,0.14403333,0.0,0.0,0.0,763.1
5,15,5,0,,,,0.13321666,0.0,0.0,0.0,693.75
5,16,5,0,,,,0.13043334,0.0,0.0,0.0,553.23
5,17,5,0,,,,0.15101667,0.0,0.0,0.0,377.72
5,18,5,0,,,,0.14656667,0.0,0.0,0.0,170.77
5,19,5,0,,,,0.75595,0.0,0.0,0.0,42.81
5,20,5,0,,,,0.105050005,0.0,0.0,0.0,2.42
5,21,5,0,,,,5.0354004e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0903833,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.01405,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.45849165,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.3141,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.1581,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.1757,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.42351666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.32955,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.15268333,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.16026667,0.0,0.0,0.0,91.79
5,8,6,0,,,,0.94515,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.26083332,0.0,0.0,0.0,474.04
5,10,6,0,,,,4.5499334,0.0,0.0,0.0,627.77
5,11,6,0,,,,6.1566668,0.0,0.0,0.0,738.19
5,12,6,0,,,,5.6979666,0.0,0.0,0.0,798.02
5,13,6,0,,,,1.7824,0.0,0.0,0.0,799.86
5,14,6,0,,,,1.1256167,0.0,0.0,0.0,764.4
5,15,6,0,,,,0.13135,0.0,0.0,0.0,687.4
5,16,6,0,,,,0.3011,0.0,0.0,0.0,547.75
5,17,6,0,,,,1.8068334,0.0,0.0,0.0,367.92
5,18,6,0,,,,3.4937334,0.0,0.0,0.0,170.24
5,19,6,0,,,,2.1950834,0.0,0.0,0.0,46.62
5,20,6,0,,,,0.10566674,0.0,0.0,0.0,6.27
5,21,6,0,,,,3.2552084e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.62495005,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6372833,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.4754,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.47303334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.4493,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.30228335,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.30328333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.47353333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.47276667,0.0,0.0,0.0,0.83
5,7,7,0,,,,0.66065,0.0,0.0,0.0,66.12
5,8,7,0,,,,3.8458,0.0,0.0,0.0,120.52
5,9,7,0,,,,1.2578666,0.0,0.0,0.0,48.26
5,10,7,0,,,,4.6577334,0.0,0.0,0.0,84.92
5,11,7,0,,,,5.0637665,0.0,0.0,0.0,236.49
5,12,7,0,,,,5.31945,0.0,0.0,0.0,426.8
5,13,7,0,,,,1.2542167,0.0,0.0,0.0,421.37
5,14,7,0,,,,1.5403959,0.0,0.0,0.0,206.0
5,15,7,0,,,,2.7667,0.0,0.0,0.0,247.7
5,16,7,0,,,,3.4810834,0.0,0.0,0.0,314.85
5,17,7,0,,,,2.6330833,0.0,0.0,0.0,319.27
5,18,7,0,,,,2.5784,0.0,0.0,0.0,168.96
5,19,7,0,,,,1.3986666,0.0,0.0,0.0,31.49
5,20,7,0,,,,0.021683412,0.0,0.0,0.0,6.93
5,21,7,0,,,,7.705688e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,8.646647e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,8.595784e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,8.773804e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.15571675,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.32131666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.31578332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.33073333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.34745,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.6393167,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.5193167,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.64145,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.59001666,0.0,0.0,0.0,461.92
5,10,1,0,,,,3.52245,0.0,0.0,0.0,609.47
5,11,1,0,,,,4.066467,0.0,0.0,0.0,693.08
5,12,1,0,,,,4.2625666,0.0,0.0,0.0,734.46
5,13,1,0,,,,0.27241668,0.0,0.0,0.0,668.29
5,14,1,0,,,,0.1341,0.0,0.0,0.0,659.32
5,15,1,0,,,,0.13246667,0.0,0.0,0.0,174.89
5,16,1,0,,,,0.13006666,0.0,0.0,0.0,241.14
5,17,1,0,,,,0.1368,0.0,0.0,0.0,79.64
5,18,1,0,,,,0.15421666,0.0,0.0,0.0,157.42
5,19,1,0,,,,0.47768334,0.0,0.0,0.0,50.61
5,20,1,0,,,,0.13906667,0.0,0.0,0.0,0.14
5,21,1,0,,,,0.96966666,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.2703333,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.67485,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.249675,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.91225,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.64931667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5743833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.38403332,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.19525,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.35981667,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.60901666,0.0,0.0,0.0,98.23
5,8,2,0,,,,0.5517833,0.0,0.0,0.0,269.37
5,9,2,0,,,,0.59775,0.0,0.0,0.0,446.38
5,10,2,0,,,,3.3317332,0.0,0.0,0.0,597.65
5,11,2,0,,,,4.0063334,0.0,0.0,0.0,679.14
5,12,2,0,,,,4.376233,0.0,0.0,0.0,674.03
5,13,2,0,,,,0.52131665,0.0,0.0,0.0,361.68
5,14,2,0,,,,0.1337,0.0,0.0,0.0,275.19
5,15,2,0,,,,0.13308333,0.0,0.0,0.0,562.53
5,16,2,0,,,,0.6886,0.0,0.0,0.0,490.95
5,17,2,0,,,,3.15145,0.0,0.0,0.0,143.46
5,18,2,0,,,,0.94155,0.0,0.0,0.0,11.71
5,19,2,0,,,,3.4458168,0.0,0.0,0.0,32.46
5,20,2,0,,,,0.064183384,0.0,0.0,0.0,8.49
5,21,2,0,,,,1.0172526e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.7721167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6045667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.81811666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.6199667,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.59825,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.37376666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.35088333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.18708333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.16175,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.17971666,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.60825,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.58128333,0.0,0.0,0.0,279.45
5,10,3,0,,,,3.6917834,0.0,0.0,0.0,524.88
5,11,3,0,,,,3.90275,0.0,0.0,0.0,491.32
5,12,3,0,,,,3.9325666,0.0,0.0,0.0,404.91
5,13,3,0,,,,1.1985,0.0,0.0,0.0,499.77
5,14,3,0,,,,0.15205,0.0,0.0,0.0,556.32
5,15,3,0,,,,0.153,0.0,0.0,0.0,320.78
5,16,3,0,,,,0.15608333,0.0,0.0,0.0,340.32
5,17,3,0,,,,0.13741666,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.13143334,0.0,0.0,0.0,119.89
5,19,3,0,,,,1.115,0.0,0.0,0.0,54.19
5,20,3,0,,,,0.10695,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.09821671,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.4150333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.62771666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62040836,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.39826667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.1924,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.21855,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.23915,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.2852334,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.5438,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.60101664,0.0,0.0,0.0,83.72
5,8,4,0,,,,0.46421668,0.0,0.0,0.0,209.66
5,9,4,0,,,,0.17166667,0.0,0.0,0.0,386.94
5,10,4,0,,,,3.01619,0.0,0.0,0.0,319.41
5,11,4,0,,,,2.9905334,0.0,0.0,0.0,411.72
5,12,4,0,,,,4.334483,0.0,0.0,0.0,418.14
5,13,4,0,,,,1.8298,0.0,0.0,0.0,611.11
5,14,4,0,,,,0.17875,0.0,0.0,0.0,348.78
5,15,4,0,,,,0.18181667,0.0,0.0,0.0,99.21
5,16,4,0,,,,0.20333333,0.0,0.0,0.0,320.46
5,17,4,0,,,,0.93506664,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.4561,0.0,0.0,0.0,66.27
5,19,4,0,,,,0.93825,0.0,0.0,0.0,27.34
5,20,4,0,,,,0.021000108,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.930928e-08,0.0,0.0,0.0,5.5
5,7,5,0,,,,1.0274251e-07,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.16493334,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.17095,0.0,0.0,0.0,487.21
5,10,5,0,,,,2.7277834,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.94423336,0.0,0.0,0.0,658.51
5,12,5,0,,,,3.0982,0.0,0.0,0.0,665.76
5,13,5,0,,,,1.89095,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.18033333,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.1745,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.17211667,0.0,0.0,0.0,523.3
5,17,5,0,,,,0.16935,0.0,0.0,0.0,357.92
5,18,5,0,,,,0.16741666,0.0,0.0,0.0,181.31
5,19,5,0,,,,0.15658334,0.0,0.0,0.0,45.58
5,20,5,0,,,,0.006966764,0.0,0.0,0.0,10.29
5,21,5,0,,,,1.1876424e-07,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.033783e-07,0.0,0.0,0.0,16.2
5,7,6,0,,,,1.04268395e-07,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.16791667,0.0,0.0,0.0,269.41
5,9,6,0,,,,0.17256667,0.0,0.0,0.0,424.84
5,10,6,0,,,,3.4180334,0.0,0.0,0.0,596.39
5,11,6,0,,,,5.17735,0.0,0.0,0.0,682.9
5,12,6,0,,,,1.8608333,0.0,0.0,0.0,740.18
5,13,6,0,,,,0.9533,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.84208333,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.87965,0.0,0.0,0.0,523.55
5,16,6,0,,,,0.8419167,0.0,0.0,0.0,275.12
5,17,6,0,,,,0.12703334,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.1248,0.0,0.0,0.0,162.41
5,19,6,0,,,,0.111316666,0.0,0.0,0.0,54.39
5,20,6,0,,,,0.008483441,0.0,0.0,0.0,10.07
5,21,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.01659694e-07,0.0,0.0,0.0,19.61
5,7,7,0,,,,1.1316935e-07,0.0,0.0,0.0,103.89
5,8,7,0,,,,0.16763334,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.17374581,0.0,0.0,0.0,462.83
5,10,7,0,,,,3.3431334,0.0,0.0,0.0,616.16
5,11,7,0,,,,4.02005,0.0,0.0,0.0,688.6
5,12,7,0,,,,0.31758332,0.0,0.0,0.0,671.87
5,13,7,0,,,,0.17545,0.0,0.0,0.0,592.8
5,14,7,0,,,,0.1324,0.0,0.0,0.0,518.24
5,15,7,0,,,,1.3824667,0.0,0.0,0.0,320.59
5,16,7,0,,,,0.20471667,0.0,0.0,0.0,372.46
5,17,7,0,,,,0.12678333,0.0,0.0,0.0,329.89
5,18,7,0,,,,0.12488333,0.0,0.0,0.0,159.51
5,19,7,0,,,,0.25628334,0.0,0.0,0.0,49.07
5,20,7,0,,,,0.019216765,0.0,0.0,0.0,11.15
5,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.0154843e-07,0.0,0.0,0.0,22.11
5,7,1,0,,,,1.092275e-07,0.0,0.0,0.0,39.63
5,8,1,0,,,,1.2125167,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.12771666,0.0,0.0,0.0,383.92
5,10,1,0,,,,2.5235834,0.0,0.0,0.0,599.77
5,11,1,0,,,,4.4911,0.0,0.0,0.0,711.5
5,12,1,0,,,,3.5264168,0.0,0.0,0.0,781.04
5,13,1,0,,,,0.31115,0.0,0.0,0.0,710.3
5,14,1,0,,,,1.133,0.0,0.0,0.0,710.95
5,15,1,0,,,,0.83128333,0.0,0.0,0.0,168.35
5,16,1,0,,,,0.9693,0.0,0.0,0.0,179.71
5,17,1,0,,,,1.03155,0.0,0.0,0.0,242.9
5,18,1,0,,,,0.12598333,0.0,0.0,0.0,82.26
5,19,1,0,,,,0.30185,0.0,0.0,0.0,55.33
5,20,1,0,,,,0.024350094,0.0,0.0,0.0,11.14
5,21,1,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,6,2,0,,,,9.786089e-08,0.0,0.0,0.0,35.63
5,7,2,0,,,,1.07250614e-07,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.4366,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.12805,0.0,0.0,0.0,448.86
5,10,2,0,,,,2.7114832,0.0,0.0,0.0,489.08
5,11,2,0,,,,3.9660666,0.0,0.0,0.0,651.28
5,12,2,0,,,,2.1053834,0.0,0.0,0.0,602.74
5,13,2,0,,,,0.13255,0.0,0.0,0.0,400.41
5,14,2,0,,,,0.13091667,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.13063334,0.0,0.0,0.0,414.36
5,16,2,0,,,,0.12928334,0.0,0.0,0.0,351.06
5,17,2,0,,,,0.12758334,0.0,0.0,0.0,321.09
5,18,2,0,,,,0.12531666,0.0,0.0,0.0,172.59
5,19,2,0,,,,0.4007625,0.0,0.0,0.0,57.51
5,20,2,0,,,,0.018200021,0.0,0.0,0.0,1.55
5,21,2,0,,,,0.10518333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.88088334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.65428334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.7880333,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.34903333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.20536667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.20331667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.2284,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.40303335,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.24555,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.22486667,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.22751667,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.22963333,0.0,0.0,0.0,249.85
5,10,3,0,,,,0.76891667,0.0,0.0,0.0,596.35
5,11,3,0,,,,1.26215,0.0,0.0,0.0,700.21
5,12,3,0,,,,2.8158166,0.0,0.0,0.0,728.99
5,13,3,0,,,,2.7761834,0.0,0.0,0.0,724.59
5,14,3,0,,,,0.24993333,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.23363334,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.23895,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.19055,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.22903334,0.0,0.0,0.0,178.77
5,19,3,0,,,,1.4523667,0.0,0.0,0.0,59.25
5,20,3,0,,,,0.1257834,0.0,0.0,0.0,1.56
5,21,3,0,,,,1.8125501,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.6016167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.21631667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.20281667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.20365,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.20418334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.20053333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.20321667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.20881666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.18971667,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.46586666,0.0,0.0,0.0,101.88
6,8,4,0,,,,0.58318335,0.0,0.0,0.0,207.69
6,9,4,0,,,,0.63228333,0.0,0.0,0.0,467.3
6,10,4,0,,,,3.1077166,0.0,0.0,0.0,559.41
6,11,4,0,,,,4.0982,0.0,0.0,0.0,657.04
6,12,4,0,,,,4.3950167,0.0,0.0,0.0,674.11
6,13,4,0,,,,0.78333336,0.0,0.0,0.0,679.42
6,14,4,0,,,,0.17541666,0.0,0.0,0.0,683.07
6,15,4,0,,,,0.17441666,0.0,0.0,0.0,647.73
6,16,4,0,,,,0.6209,0.0,0.0,0.0,527.57
6,17,4,0,,,,2.8712833,0.0,0.0,0.0,368.56
6,18,4,0,,,,1.6945333,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.16568333,0.0,0.0,0.0,47.26
6,20,4,0,,,,0.0023334308,0.0,0.0,0.0,13.5
6,21,4,0,,,,8.036296e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,7.6293944e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,8.5449216e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.19761673,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.16996667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.2003,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.21253334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.22603333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40715,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.5985,0.0,0.0,0.0,8.91
6,8,5,0,,,,0.69088334,0.0,0.0,0.0,52.42
6,9,5,0,,,,0.6262,0.0,0.0,0.0,169.06
6,10,5,0,,,,3.3179667,0.0,0.0,0.0,422.03
6,11,5,0,,,,3.9064834,0.0,0.0,0.0,691.97
6,12,5,0,,,,4.2444,0.0,0.0,0.0,774.05
6,13,5,0,,,,0.5930667,0.0,0.0,0.0,767.85
6,14,5,0,,,,0.13221666,0.0,0.0,0.0,707.11
6,15,5,0,,,,0.13046667,0.0,0.0,0.0,661.04
6,16,5,0,,,,0.13,0.0,0.0,0.0,535.62
6,17,5,0,,,,0.17585,0.0,0.0,0.0,367.9
6,18,5,0,,,,0.585,0.0,0.0,0.0,181.03
6,19,5,0,,,,0.123733334,0.0,0.0,0.0,47.96
6,20,5,0,,,,0.008533426,0.0,0.0,0.0,14.12
6,21,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.004583362,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.29950002,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3669916,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.9529833,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.78063333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.5831,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41475,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.3318,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.27108333,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.12555,0.0,0.0,0.0,93.5
6,8,6,0,,,,0.12665,0.0,0.0,0.0,284.73
6,9,6,0,,,,0.13216667,0.0,0.0,0.0,458.03
6,10,6,0,,,,3.2228,0.0,0.0,0.0,599.43
6,11,6,0,,,,4.348,0.0,0.0,0.0,699.31
6,12,6,0,,,,4.7839,0.0,0.0,0.0,614.35
6,13,6,0,,,,0.84706664,0.0,0.0,0.0,623.28
