month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,14,6,0,,,,0.14083333,0.0,0.0,0.0,631.41
6,15,6,0,,,,0.1328,0.0,0.0,0.0,452.89
6,16,6,0,,,,0.14556667,0.0,0.0,0.0,113.14
6,17,6,0,,,,0.12865,0.0,0.0,0.0,156.88
6,18,6,0,,,,0.1322,0.0,0.0,0.0,126.0
6,19,6,0,,,,0.12408333,0.0,0.0,0.0,58.44
6,20,6,0,,,,0.0076834173,0.0,0.0,0.0,7.26
6,21,6,0,,,,0.0,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.9338167,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.6370333,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2702084,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.0497,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.7658,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.49716666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.45116666,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.302,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.29086667,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.41423333,0.0,0.0,0.0,96.65
6,8,7,0,,,,0.20275,0.0,0.0,0.0,253.4
6,9,7,0,,,,0.12873334,0.0,0.0,0.0,442.11
6,10,7,0,,,,3.2332335,0.0,0.0,0.0,552.07
6,11,7,0,,,,4.3172336,0.0,0.0,0.0,582.93
6,12,7,0,,,,4.5732665,0.0,0.0,0.0,628.32
6,13,7,0,,,,1.0356166,0.0,0.0,0.0,486.75
6,14,7,0,,,,1.7732167,0.0,0.0,0.0,576.39
6,15,7,0,,,,2.1407833,0.0,0.0,0.0,353.78
6,16,7,0,,,,2.2968667,0.0,0.0,0.0,57.29
6,17,7,0,,,,2.0855668,0.0,0.0,0.0,112.89
6,18,7,0,,,,1.3467166,0.0,0.0,0.0,24.39
6,19,7,0,,,,2.6311333,0.0,0.0,0.0,37.65
6,20,7,0,,,,0.116050094,0.0,0.0,0.0,14.67
6,21,7,0,,,,8.748373e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,8.5449216e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,3.4586588e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.9926,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.6759667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6120667,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.56155,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.9170333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.49628332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.53568333,0.0,0.0,0.0,1.6
6,7,1,0,,,,1.97135,0.0,0.0,0.0,27.99
6,8,1,0,,,,1.8213333,0.0,0.0,0.0,167.36
6,9,1,0,,,,0.1992,0.0,0.0,0.0,232.89
6,10,1,0,,,,3.15125,0.0,0.0,0.0,534.78
6,11,1,0,,,,4.0517836,0.0,0.0,0.0,373.23
6,12,1,0,,,,4.34375,0.0,0.0,0.0,679.51
6,13,1,0,,,,1.0800333,0.0,0.0,0.0,679.59
6,14,1,0,,,,0.28773335,0.0,0.0,0.0,749.15
6,15,1,0,,,,0.20183334,0.0,0.0,0.0,659.64
6,16,1,0,,,,0.20328334,0.0,0.0,0.0,495.39
6,17,1,0,,,,0.46215,0.0,0.0,0.0,362.16
6,18,1,0,,,,3.0288167,0.0,0.0,0.0,158.48
6,19,1,0,,,,1.3101833,0.0,0.0,0.0,63.85
6,20,1,0,,,,0.032933332,0.0,0.0,0.0,6.34
6,21,1,0,,,,0.30858335,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.8099834,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.0262333,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.66983336,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.60546666,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.37433332,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.16541667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.19946666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.23483333,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.3568,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.97908336,0.0,0.0,0.0,9.42
6,8,2,0,,,,1.9457166,0.0,0.0,0.0,18.27
6,9,2,0,,,,0.6199833,0.0,0.0,0.0,284.44
6,10,2,0,,,,3.3804333,0.0,0.0,0.0,565.94
6,11,2,0,,,,3.9611666,0.0,0.0,0.0,577.98
6,12,2,0,,,,4.1931,0.0,0.0,0.0,660.21
6,13,2,0,,,,1.0522083,0.0,0.0,0.0,562.72
6,14,2,0,,,,0.20349167,0.0,0.0,0.0,612.96
6,15,2,0,,,,0.2046,0.0,0.0,0.0,531.3
6,16,2,0,,,,0.202,0.0,0.0,0.0,434.04
6,17,2,0,,,,0.15473333,0.0,0.0,0.0,346.79
6,18,2,0,,,,0.8999,0.0,0.0,0.0,179.36
6,19,2,0,,,,2.90535,0.0,0.0,0.0,43.12
6,20,2,0,,,,0.12350005,0.0,0.0,0.0,14.08
6,21,2,0,,,,7.476807e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,7.451375e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.8002167,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.60821664,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.36611667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.36778334,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.34503335,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.33268332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.16806667,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.47595,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.58748335,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.31225,0.0,0.0,0.0,77.49
6,9,3,0,,,,0.21341667,0.0,0.0,0.0,49.23
6,10,3,0,,,,3.0374,0.0,0.0,0.0,452.46
6,11,3,0,,,,4.0242333,0.0,0.0,0.0,410.29
6,12,3,0,,,,4.6723166,0.0,0.0,0.0,744.8
6,13,3,0,,,,1.3178667,0.0,0.0,0.0,689.24
6,14,3,0,,,,0.6523333,0.0,0.0,0.0,589.17
6,15,3,0,,,,0.21263333,0.0,0.0,0.0,576.88
6,16,3,0,,,,0.2231,0.0,0.0,0.0,515.83
6,17,3,0,,,,0.15393333,0.0,0.0,0.0,344.11
6,18,3,0,,,,0.59636664,0.0,0.0,0.0,178.02
6,19,3,0,,,,2.7078166,0.0,0.0,0.0,46.45
6,20,3,0,,,,0.026200099,0.0,0.0,0.0,15.3
6,21,3,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.8819174e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.2905167,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.811,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.55681664,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.46026668,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.24141666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34098333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.3912,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.24783333,0.0,0.0,0.0,37.6
6,7,4,0,,,,2.37235,0.0,0.0,0.0,92.77
6,8,4,0,,,,1.8402833,0.0,0.0,0.0,281.51
6,9,4,0,,,,0.76308334,0.0,0.0,0.0,464.43
6,10,4,0,,,,2.9883332,0.0,0.0,0.0,599.2
6,11,4,0,,,,6.0823,0.0,0.0,0.0,709.99
6,12,4,0,,,,4.3882666,0.0,0.0,0.0,765.1
6,13,4,0,,,,2.1534834,0.0,0.0,0.0,749.03
6,14,4,0,,,,0.6260667,0.0,0.0,0.0,603.4
6,15,4,0,,,,0.2311,0.0,0.0,0.0,524.37
6,16,4,0,,,,0.8867667,0.0,0.0,0.0,331.14
6,17,4,0,,,,2.9414666,0.0,0.0,0.0,182.46
6,18,4,0,,,,0.87831664,0.0,0.0,0.0,149.58
6,19,4,0,,,,0.5237667,0.0,0.0,0.0,61.58
6,20,4,0,,,,0.0031333969,0.0,0.0,0.0,17.16
6,21,4,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
6,22,4,0,,,,8.036296e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.21291673,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.29180834,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.16881667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.20226666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.19938333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.20235,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.22956666,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.20191666,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.18798333,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.26388332,0.0,0.0,0.0,274.64
6,9,5,0,,,,1.2970166,0.0,0.0,0.0,442.26
6,10,5,0,,,,4.77555,0.0,0.0,0.0,585.43
6,11,5,0,,,,5.9405,0.0,0.0,0.0,692.64
6,12,5,0,,,,4.75565,0.0,0.0,0.0,503.79
6,13,5,0,,,,1.2864916,0.0,0.0,0.0,722.51
6,14,5,0,,,,1.4119834,0.0,0.0,0.0,569.56
6,15,5,0,,,,0.21668333,0.0,0.0,0.0,38.68
6,16,5,0,,,,0.18396667,0.0,0.0,0.0,31.44
6,17,5,0,,,,0.1473,0.0,0.0,0.0,55.66
6,18,5,0,,,,0.13965,0.0,0.0,0.0,136.71
6,19,5,0,,,,2.7142832,0.0,0.0,0.0,43.55
6,20,5,0,,,,0.08865004,0.0,0.0,0.0,17.05
6,21,5,0,,,,0.058783393,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.779,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0859333,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.69475,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.45113334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.31258333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.3014,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.16516666,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.1567,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.14926666,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.66866666,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.55938333,0.0,0.0,0.0,272.61
6,9,6,0,,,,2.3415666,0.0,0.0,0.0,441.44
6,10,6,0,,,,0.95886666,0.0,0.0,0.0,551.85
6,11,6,0,,,,0.53318334,0.0,0.0,0.0,669.07
6,12,6,0,,,,3.2968667,0.0,0.0,0.0,737.85
6,13,6,0,,,,3.3885834,0.0,0.0,0.0,751.03
6,14,6,0,,,,0.62913334,0.0,0.0,0.0,708.68
6,15,6,0,,,,0.19758333,0.0,0.0,0.0,631.15
6,16,6,0,,,,0.18738334,0.0,0.0,0.0,509.48
6,17,6,0,,,,0.17266667,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.1781,0.0,0.0,0.0,185.24
6,19,6,0,,,,0.13098334,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.023683436,0.0,0.0,0.0,17.45
6,21,6,0,,,,1.11134845e-07,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.20773338,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.9609333,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.53925,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.18278334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.19788334,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.1911,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.201,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.20046666,0.0,0.0,0.0,273.32
6,9,7,0,,,,0.21123333,0.0,0.0,0.0,446.34
6,10,7,0,,,,0.61043334,0.0,0.0,0.0,588.07
6,11,7,0,,,,1.9242834,0.0,0.0,0.0,705.44
6,12,7,0,,,,3.01065,0.0,0.0,0.0,757.32
6,13,7,0,,,,0.56411666,0.0,0.0,0.0,715.73
6,14,7,0,,,,0.36163333,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.11558333,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.1151,0.0,0.0,0.0,496.18
6,17,7,0,,,,0.116066664,0.0,0.0,0.0,338.42
6,18,7,0,,,,0.11348333,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.04093338,0.0,0.0,0.0,45.38
6,20,7,0,,,,0.008416766,0.0,0.0,0.0,18.05
6,21,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.010083433,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.14285,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.1535,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.15711667,0.0,0.0,0.0,100.87
6,8,1,0,,,,0.15866667,0.0,0.0,0.0,268.33
6,9,1,0,,,,0.16118333,0.0,0.0,0.0,441.24
6,10,1,0,,,,3.9069333,0.0,0.0,0.0,581.58
6,11,1,0,,,,4.3900166,0.0,0.0,0.0,568.89
6,12,1,0,,,,3.64705,0.0,0.0,0.0,643.2
6,13,1,0,,,,0.16506666,0.0,0.0,0.0,564.08
6,14,1,0,,,,0.16371667,0.0,0.0,0.0,604.86
6,15,1,0,,,,0.1619,0.0,0.0,0.0,517.95
6,16,1,0,,,,0.16188334,0.0,0.0,0.0,424.09
6,17,1,0,,,,0.15773334,0.0,0.0,0.0,334.87
6,18,1,0,,,,0.1551,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.09561667,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.008666767,0.0,0.0,0.0,18.0
6,21,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.0011667629,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.0009667315,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.52961665,0.0,0.0,0.0,247.32
6,9,2,0,,,,0.38873333,0.0,0.0,0.0,444.22
6,10,2,0,,,,4.358667,0.0,0.0,0.0,584.77
6,11,2,0,,,,4.5815835,0.0,0.0,0.0,696.09
6,12,2,0,,,,3.0373,0.0,0.0,0.0,744.58
6,13,2,0,,,,0.21998334,0.0,0.0,0.0,731.57
6,14,2,0,,,,0.2105,0.0,0.0,0.0,682.1
6,15,2,0,,,,0.20656666,0.0,0.0,0.0,184.78
6,16,2,0,,,,0.19313334,0.0,0.0,0.0,193.85
6,17,2,0,,,,0.2033,0.0,0.0,0.0,91.71
6,18,2,0,,,,0.25251666,0.0,0.0,0.0,169.86
6,19,2,0,,,,0.16195,0.0,0.0,0.0,46.5
6,20,2,0,,,,0.004966756,0.0,0.0,0.0,18.66
6,21,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,6.154378e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.7720134e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.5062833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.6391,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.33163333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.15321666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.18615,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.18125,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.18858333,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.19876666,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.29053333,0.0,0.0,0.0,216.98
6,9,3,0,,,,0.28021666,0.0,0.0,0.0,382.04
6,10,3,0,,,,3.3342,0.0,0.0,0.0,443.39
6,11,3,0,,,,4.4789,0.0,0.0,0.0,578.44
6,12,3,0,,,,4.8212833,0.0,0.0,0.0,656.74
6,13,3,0,,,,0.6311833,0.0,0.0,0.0,670.77
6,14,3,0,,,,0.23933333,0.0,0.0,0.0,665.37
6,15,3,0,,,,0.25135,0.0,0.0,0.0,139.97
6,16,3,0,,,,0.23468333,0.0,0.0,0.0,481.83
6,17,3,0,,,,0.25005,0.0,0.0,0.0,306.06
6,18,3,0,,,,1.0873667,0.0,0.0,0.0,102.74
6,19,3,0,,,,2.9937832,0.0,0.0,0.0,50.71
6,20,3,0,,,,0.12046667,0.0,0.0,0.0,6.59
6,21,3,0,,,,0.00021674321,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.0187,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.5789,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.1753833,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0761167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.22193334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.15571667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.30806667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.59875,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.1294833,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.59278333,0.0,0.0,0.0,100.33
6,8,4,0,,,,0.2279,0.0,0.0,0.0,262.23
6,9,4,0,,,,0.23145,0.0,0.0,0.0,426.71
6,10,4,0,,,,3.2871833,0.0,0.0,0.0,567.01
6,11,4,0,,,,4.12775,0.0,0.0,0.0,684.35
6,12,4,0,,,,4.4741836,0.0,0.0,0.0,753.07
6,13,4,0,,,,0.5114167,0.0,0.0,0.0,764.88
6,14,4,0,,,,0.22195,0.0,0.0,0.0,745.51
6,15,4,0,,,,0.22508334,0.0,0.0,0.0,653.6
6,16,4,0,,,,0.22083333,0.0,0.0,0.0,530.65
6,17,4,0,,,,0.11061667,0.0,0.0,0.0,317.01
6,18,4,0,,,,1.5416833,0.0,0.0,0.0,156.81
6,19,4,0,,,,3.0975833,0.0,0.0,0.0,45.0
6,20,4,0,,,,0.1275667,0.0,0.0,0.0,19.77
6,21,4,0,,,,5.6966147e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.42153338,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.80798334,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.2840084,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.81806666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.39651668,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.37946665,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.9097833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.55235,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.31601667,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.18801667,0.0,0.0,0.0,106.33
6,8,5,0,,,,1.4450166,0.0,0.0,0.0,159.26
6,9,5,0,,,,0.8843667,0.0,0.0,0.0,153.47
6,10,5,0,,,,5.4706,0.0,0.0,0.0,547.04
6,11,5,0,,,,7.2398334,0.0,0.0,0.0,648.91
6,12,5,0,,,,5.6809335,0.0,0.0,0.0,586.93
6,13,5,0,,,,3.7044168,0.0,0.0,0.0,659.11
6,14,5,0,,,,3.4345167,0.0,0.0,0.0,618.39
6,15,5,0,,,,3.4270833,0.0,0.0,0.0,592.39
6,16,5,0,,,,1.7578,0.0,0.0,0.0,505.43
6,17,5,0,,,,0.111666664,0.0,0.0,0.0,356.52
6,18,5,0,,,,0.09983333,0.0,0.0,0.0,177.03
6,19,5,0,,,,0.044250023,0.0,0.0,0.0,50.83
6,20,5,0,,,,0.006633424,0.0,0.0,0.0,19.76
6,21,5,0,,,,9.4985964e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,5.9509276e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.0934,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.134475,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.6126,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.98095,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.7675167,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.6745833,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.30701667,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.09965,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.106233336,0.0,0.0,0.0,98.83
6,8,6,0,,,,0.108216666,0.0,0.0,0.0,123.3
6,9,6,0,,,,0.11356667,0.0,0.0,0.0,254.65
6,10,6,0,,,,3.1481166,0.0,0.0,0.0,451.96
6,11,6,0,,,,4.0928,0.0,0.0,0.0,646.66
6,12,6,0,,,,4.7105665,0.0,0.0,0.0,695.53
6,13,6,0,,,,1.0233834,0.0,0.0,0.0,698.04
6,14,6,0,,,,0.5953,0.0,0.0,0.0,670.44
6,15,6,0,,,,0.20088333,0.0,0.0,0.0,472.62
6,16,6,0,,,,0.6781333,0.0,0.0,0.0,53.13
6,17,6,0,,,,3.2500668,0.0,0.0,0.0,27.22
6,18,6,0,,,,2.6463332,0.0,0.0,0.0,49.28
6,19,6,0,,,,0.66435,0.0,0.0,0.0,61.78
6,20,6,0,,,,0.1342,0.0,0.0,0.0,17.7
6,21,6,0,,,,0.23371668,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.6333333,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.2633,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.1074,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.8879833,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.71435,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.7233833,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.4299,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.40625,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.50191665,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.14028333,0.0,0.0,0.0,103.05
6,8,7,0,,,,0.12633333,0.0,0.0,0.0,266.6
6,9,7,0,,,,0.5771,0.0,0.0,0.0,438.14
6,10,7,0,,,,3.3551,0.0,0.0,0.0,592.77
6,11,7,0,,,,4.2689166,0.0,0.0,0.0,706.28
6,12,7,0,,,,4.45205,0.0,0.0,0.0,748.13
6,13,7,0,,,,1.1232667,0.0,0.0,0.0,754.72
6,14,7,0,,,,0.11995,0.0,0.0,0.0,726.21
6,15,7,0,,,,0.118316665,0.0,0.0,0.0,621.97
6,16,7,0,,,,0.14740834,0.0,0.0,0.0,487.88
6,17,7,0,,,,0.113966666,0.0,0.0,0.0,350.44
6,18,7,0,,,,0.112333335,0.0,0.0,0.0,191.35
6,19,7,0,,,,0.048450023,0.0,0.0,0.0,45.29
6,20,7,0,,,,0.0076834243,0.0,0.0,0.0,20.62
6,21,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.0031833488,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.82696664,0.0,0.0,0.0,0.0
6,24,7,0,,,,3.1978917,0.0,0.0,0.0,0.0
6,1,1,0,,,,2.2239,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.4433167,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.07785,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.0077833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.7992333,0.0,0.0,0.0,1.6
6,6,1,0,,,,1.3417833,0.0,0.0,0.0,2.02
6,7,1,0,,,,1.3044333,0.0,0.0,0.0,107.93
6,8,1,0,,,,0.51628333,0.0,0.0,0.0,277.76
6,9,1,0,,,,0.5498,0.0,0.0,0.0,459.37
6,10,1,0,,,,3.0516,0.0,0.0,0.0,578.59
6,11,1,0,,,,3.7338834,0.0,0.0,0.0,656.83
6,12,1,0,,,,4.06145,0.0,0.0,0.0,689.34
6,13,1,0,,,,1.1681334,0.0,0.0,0.0,661.74
6,14,1,0,,,,0.093266666,0.0,0.0,0.0,559.16
6,15,1,0,,,,0.09328333,0.0,0.0,0.0,515.85
6,16,1,0,,,,0.5972833,0.0,0.0,0.0,326.35
6,17,1,0,,,,3.6614833,0.0,0.0,0.0,301.12
6,18,1,0,,,,3.6578667,0.0,0.0,0.0,189.1
6,19,1,0,,,,3.1307,0.0,0.0,0.0,44.8
6,20,1,0,,,,0.11706668,0.0,0.0,0.0,20.46
6,21,1,0,,,,0.07505005,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.6132001,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.4977666,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.3241167,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0334166,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.87008333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.81598336,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6325667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.7071667,0.0,0.0,0.0,1.61
6,6,2,0,,,,0.29358333,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.24973333,0.0,0.0,0.0,94.92
6,8,2,0,,,,0.48875,0.0,0.0,0.0,263.59
6,9,2,0,,,,0.08748333,0.0,0.0,0.0,403.17
6,10,2,0,,,,2.8981,0.0,0.0,0.0,570.7
6,11,2,0,,,,3.76145,0.0,0.0,0.0,631.56
6,12,2,0,,,,4.986817,0.0,0.0,0.0,207.91
6,13,2,0,,,,3.64885,0.0,0.0,0.0,517.15
6,14,2,0,,,,1.64995,0.0,0.0,0.0,541.0
6,15,2,0,,,,0.69766665,0.0,0.0,0.0,561.06
6,16,2,0,,,,1.4034834,0.0,0.0,0.0,522.32
6,17,2,0,,,,2.3511,0.0,0.0,0.0,363.85
6,18,2,0,,,,2.8252168,0.0,0.0,0.0,185.36
6,19,2,0,,,,3.16535,0.0,0.0,0.0,45.05
6,20,2,0,,,,0.12186668,0.0,0.0,0.0,20.35
6,21,2,0,,,,2.6957194e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.8751166,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.0430334,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0527333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9979,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.9429,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.95206666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.7535833,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.7952833,0.0,0.0,0.0,1.59
6,6,3,0,,,,0.10695,0.0,0.0,0.0,36.42
6,7,3,0,,,,0.31736666,0.0,0.0,0.0,96.18
6,8,3,0,,,,0.5379,0.0,0.0,0.0,264.84
6,9,3,0,,,,0.3505,0.0,0.0,0.0,435.95
6,10,3,0,,,,3.0049334,0.0,0.0,0.0,569.42
6,11,3,0,,,,3.8235,0.0,0.0,0.0,670.87
6,12,3,0,,,,4.1826,0.0,0.0,0.0,702.96
6,13,3,0,,,,0.9048,0.0,0.0,0.0,741.1
6,14,3,0,,,,2.43465,0.0,0.0,0.0,715.43
6,15,3,0,,,,2.72135,0.0,0.0,0.0,637.19
6,16,3,0,,,,0.41446668,0.0,0.0,0.0,513.6
6,17,3,0,,,,0.07565,0.0,0.0,0.0,353.18
6,18,3,0,,,,0.07373333,0.0,0.0,0.0,189.49
6,19,3,0,,,,0.05855,0.0,0.0,0.0,48.79
6,20,3,0,,,,0.0046167593,0.0,0.0,0.0,20.26
6,21,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.05158485e-07,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.981791e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.95636e-08,0.0,0.0,0.0,1.57
6,6,4,0,,,,1.0043184e-07,0.0,0.0,0.0,26.18
6,7,4,0,,,,1.11134845e-07,0.0,0.0,0.0,104.76
6,8,4,0,,,,0.074700005,0.0,0.0,0.0,256.81
6,9,4,0,,,,0.020075,0.0,0.0,0.0,425.56
6,10,4,0,,,,0.007,0.0,0.0,0.0,566.63
6,11,4,0,,,,0.007,0.0,0.0,0.0,671.03
6,12,4,0,,,,0.007,0.0,0.0,0.0,655.62
6,13,4,0,,,,0.007,0.0,0.0,0.0,713.48
6,14,4,0,,,,0.007,0.0,0.0,0.0,669.16
6,15,4,0,,,,0.007,0.0,0.0,0.0,605.15
6,16,4,0,,,,0.26241666,0.0,0.0,0.0,502.21
6,17,4,0,,,,0.2616,0.0,0.0,0.0,363.85
6,18,4,0,,,,0.062416665,0.0,0.0,0.0,190.04
6,19,4,0,,,,0.04633333,0.0,0.0,0.0,44.34
6,20,4,0,,,,0.003916759,0.0,0.0,0.0,17.18
6,21,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.0077159e-07,0.0,0.0,0.0,1.57
6,7,5,0,,,,1.10880535e-07,0.0,0.0,0.0,49.49
6,8,5,0,,,,0.1041,0.0,0.0,0.0,154.93
6,9,5,0,,,,0.1068,0.0,0.0,0.0,54.86
6,10,5,0,,,,2.9086168,0.0,0.0,0.0,132.87
6,11,5,0,,,,3.7206666,0.0,0.0,0.0,457.67
6,12,5,0,,,,1.60825,0.0,0.0,0.0,549.23
6,13,5,0,,,,0.11201666,0.0,0.0,0.0,721.52
6,14,5,0,,,,0.06813333,0.0,0.0,0.0,665.51
6,15,5,0,,,,0.06675,0.0,0.0,0.0,584.31
6,16,5,0,,,,1.2095333,0.0,0.0,0.0,453.34
6,17,5,0,,,,2.59675,0.0,0.0,0.0,223.53
6,18,5,0,,,,2.4748666,0.0,0.0,0.0,14.31
6,19,5,0,,,,1.9499667,0.0,0.0,0.0,13.09
6,20,5,0,,,,0.0056167454,0.0,0.0,0.0,1.48
6,21,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.0363261e-07,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.05158485e-07,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,9.975036e-08,0.0,0.0,0.0,1.57
6,7,6,0,,,,1.04268395e-07,0.0,0.0,0.0,11.7
6,8,6,0,,,,0.13058333,0.0,0.0,0.0,160.66
6,9,6,0,,,,0.13126667,0.0,0.0,0.0,330.04
6,10,6,0,,,,2.8641834,0.0,0.0,0.0,574.0
6,11,6,0,,,,2.6025834,0.0,0.0,0.0,683.91
6,12,6,0,,,,0.13661666,0.0,0.0,0.0,733.94
6,13,6,0,,,,0.13331667,0.0,0.0,0.0,758.37
6,14,6,0,,,,0.13276666,0.0,0.0,0.0,744.35
6,15,6,0,,,,0.1323,0.0,0.0,0.0,649.4
6,16,6,0,,,,0.13205,0.0,0.0,0.0,528.87
6,17,6,0,,,,0.12931667,0.0,0.0,0.0,363.96
6,18,6,0,,,,0.1279,0.0,0.0,0.0,191.0
6,19,6,0,,,,0.11401667,0.0,0.0,0.0,49.64
6,20,6,0,,,,0.008433425,0.0,0.0,0.0,21.11
6,21,6,0,,,,1.0910034e-07,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.01343794e-07,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.00702046e-07,0.0,0.0,0.0,25.73
6,7,7,0,,,,1.11134845e-07,0.0,0.0,0.0,100.01
6,8,7,0,,,,0.12721667,0.0,0.0,0.0,277.41
6,9,7,0,,,,0.13216667,0.0,0.0,0.0,457.01
6,10,7,0,,,,2.8976333,0.0,0.0,0.0,523.89
6,11,7,0,,,,1.7037,0.0,0.0,0.0,719.59
6,12,7,0,,,,0.13576667,0.0,0.0,0.0,783.55
6,13,7,0,,,,0.13266666,0.0,0.0,0.0,797.14
6,14,7,0,,,,0.13241667,0.0,0.0,0.0,776.84
6,15,7,0,,,,0.12965,0.0,0.0,0.0,681.62
6,16,7,0,,,,0.12728333,0.0,0.0,0.0,558.81
6,17,7,0,,,,0.12831667,0.0,0.0,0.0,394.95
6,18,7,0,,,,0.12626667,0.0,0.0,0.0,201.59
6,19,7,0,,,,0.11398333,0.0,0.0,0.0,37.66
6,20,7,0,,,,0.008400093,0.0,0.0,0.0,21.12
6,21,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.7783406e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.121521e-07,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.0643005e-07,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.0017355e-07,0.0,0.0,0.0,29.19
6,7,1,0,,,,1.1062622e-07,0.0,0.0,0.0,104.21
6,8,1,0,,,,0.1308,0.0,0.0,0.0,270.41
6,9,1,0,,,,0.13178334,0.0,0.0,0.0,441.43
6,10,1,0,,,,2.9220834,0.0,0.0,0.0,560.78
6,11,1,0,,,,1.6914,0.0,0.0,0.0,663.13
6,12,1,0,,,,0.13623333,0.0,0.0,0.0,713.46
6,13,1,0,,,,0.13438334,0.0,0.0,0.0,739.14
6,14,1,0,,,,0.13376667,0.0,0.0,0.0,704.98
6,15,1,0,,,,0.13236667,0.0,0.0,0.0,622.35
6,16,1,0,,,,0.13608333,0.0,0.0,0.0,507.75
6,17,1,0,,,,0.12998334,0.0,0.0,0.0,341.97
6,18,1,0,,,,0.12671667,0.0,0.0,0.0,198.14
6,19,1,0,,,,0.11061667,0.0,0.0,0.0,51.17
6,20,1,0,,,,0.008200092,0.0,0.0,0.0,20.95
6,21,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0668437e-07,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.8164875e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.638468e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,9.9992754e-08,0.0,0.0,0.0,35.53
6,7,2,0,,,,1.1189778e-07,0.0,0.0,0.0,95.26
6,8,2,0,,,,0.13145,0.0,0.0,0.0,217.94
6,9,2,0,,,,0.13253333,0.0,0.0,0.0,407.09
6,10,2,0,,,,3.12775,0.0,0.0,0.0,558.05
6,11,2,0,,,,1.5217834,0.0,0.0,0.0,499.53
6,12,2,0,,,,0.13591667,0.0,0.0,0.0,47.7
6,13,2,0,,,,0.1351,0.0,0.0,0.0,66.82
6,14,2,0,,,,0.13528334,0.0,0.0,0.0,78.57
6,15,2,0,,,,0.1341,0.0,0.0,0.0,85.09
6,16,2,0,,,,0.13075,0.0,0.0,0.0,461.89
6,17,2,0,,,,0.24156667,0.0,0.0,0.0,66.6
6,18,2,0,,,,3.2423,0.0,0.0,0.0,181.32
6,19,2,0,,,,2.1454666,0.0,0.0,0.0,47.93
6,20,2,0,,,,0.0045167594,0.0,0.0,0.0,2.34
6,21,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0058085e-07,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0007223e-07,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.040595e-07,0.0,0.0,0.0,20.24
6,7,3,0,,,,1.1062622e-07,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.1136,0.0,0.0,0.0,218.56
6,9,3,0,,,,0.1,0.0,0.0,0.0,170.65
6,10,3,0,,,,3.0601666,0.0,0.0,0.0,190.47
6,11,3,0,,,,1.77135,0.0,0.0,0.0,208.76
6,12,3,0,,,,0.07808334,0.0,0.0,0.0,495.0
6,13,3,0,,,,0.07728333,0.0,0.0,0.0,260.66
6,14,3,0,,,,0.07671667,0.0,0.0,0.0,242.12
6,15,3,0,,,,0.076283336,0.0,0.0,0.0,539.21
6,16,3,0,,,,0.07438333,0.0,0.0,0.0,544.36
6,17,3,0,,,,0.072733335,0.0,0.0,0.0,255.14
6,18,3,0,,,,0.07481667,0.0,0.0,0.0,15.63
6,19,3,0,,,,0.056466665,0.0,0.0,0.0,73.2
6,20,3,0,,,,0.004583426,0.0,0.0,0.0,10.31
6,21,3,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.002000057,0.0,0.0,0.0,0.0
6,23,3,0,,,,8.138021e-09,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.19918337,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.5108333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.2711,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.21473333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.06555,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.11308333,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.52963334,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.10028333,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.0706,0.0,0.0,0.0,287.66
6,9,4,0,,,,0.07298333,0.0,0.0,0.0,483.22
6,10,4,0,,,,2.9625833,0.0,0.0,0.0,604.5
6,11,4,0,,,,3.78225,0.0,0.0,0.0,626.95
6,12,4,0,,,,4.111933,0.0,0.0,0.0,464.18
6,13,4,0,,,,0.87418336,0.0,0.0,0.0,667.53
6,14,4,0,,,,0.073133335,0.0,0.0,0.0,120.37
6,15,4,0,,,,0.07173333,0.0,0.0,0.0,314.04
6,16,4,0,,,,1.4406,0.0,0.0,0.0,83.74
6,17,4,0,,,,1.1734,0.0,0.0,0.0,315.22
6,18,4,0,,,,1.2958333,0.0,0.0,0.0,167.09
6,19,4,0,,,,0.05515,0.0,0.0,0.0,40.26
6,20,4,0,,,,0.0010834263,0.0,0.0,0.0,20.72
6,21,4,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.587606e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.587606e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.333293e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.0286967e-07,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.067416705,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.110816665,0.0,0.0,0.0,50.33
6,9,5,0,,,,0.1135,0.0,0.0,0.0,92.18
6,10,5,0,,,,2.96485,0.0,0.0,0.0,378.8
6,11,5,0,,,,3.8374,0.0,0.0,0.0,696.78
6,12,5,0,,,,4.1685667,0.0,0.0,0.0,441.16
6,13,5,0,,,,0.4947,0.0,0.0,0.0,535.93
6,14,5,0,,,,0.0728,0.0,0.0,0.0,584.37
6,15,5,0,,,,0.0713,0.0,0.0,0.0,680.57
6,16,5,0,,,,0.07011667,0.0,0.0,0.0,424.74
6,17,5,0,,,,0.06885,0.0,0.0,0.0,390.19
6,18,5,0,,,,0.06645,0.0,0.0,0.0,192.68
6,19,5,0,,,,0.0536,0.0,0.0,0.0,44.26
6,20,5,0,,,,0.0010667617,0.0,0.0,0.0,21.33
6,21,5,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.689331e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.740194e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0052522e-07,0.0,0.0,0.0,36.2
7,7,6,0,,,,9.8003945e-08,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.30208334,0.0,0.0,0.0,264.07
7,9,6,0,,,,0.1116,0.0,0.0,0.0,438.36
7,10,6,0,,,,2.9620667,0.0,0.0,0.0,587.05
7,11,6,0,,,,3.8269167,0.0,0.0,0.0,684.31
7,12,6,0,,,,1.5721333,0.0,0.0,0.0,736.15
7,13,6,0,,,,0.082216665,0.0,0.0,0.0,757.63
7,14,6,0,,,,0.07235,0.0,0.0,0.0,728.24
7,15,6,0,,,,0.07101667,0.0,0.0,0.0,645.67
7,16,6,0,,,,0.06915,0.0,0.0,0.0,534.61
7,17,6,0,,,,0.7927,0.0,0.0,0.0,373.48
7,18,6,0,,,,2.07225,0.0,0.0,0.0,193.25
7,19,6,0,,,,0.99905,0.0,0.0,0.0,52.03
7,20,6,0,,,,0.0011000487,0.0,0.0,0.0,19.49
7,21,6,0,,,,6.2561035e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.333293e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.689331e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.15898338,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.55018336,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.116466664,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.0798,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.0795,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.109,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.13125,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.12998334,0.0,0.0,0.0,97.95
7,8,7,0,,,,0.11881667,0.0,0.0,0.0,225.87
7,9,7,0,,,,0.11271667,0.0,0.0,0.0,393.48
7,10,7,0,,,,2.96345,0.0,0.0,0.0,319.71
7,11,7,0,,,,3.8451166,0.0,0.0,0.0,652.0
7,12,7,0,,,,4.17705,0.0,0.0,0.0,669.68
7,13,7,0,,,,0.7928333,0.0,0.0,0.0,232.5
7,14,7,0,,,,0.07258333,0.0,0.0,0.0,126.59
7,15,7,0,,,,1.3001667,0.0,0.0,0.0,322.32
7,16,7,0,,,,0.8226,0.0,0.0,0.0,515.49
7,17,7,0,,,,0.61625,0.0,0.0,0.0,185.24
7,18,7,0,,,,1.5843166,0.0,0.0,0.0,184.46
7,19,7,0,,,,0.11590001,0.0,0.0,0.0,54.69
7,20,7,0,,,,0.0016500736,0.0,0.0,0.0,19.44
7,21,7,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
7,22,7,0,,,,7.34965e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.27485007,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.358724e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.740194e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.007816758,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.06468333,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.07078333,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.098233335,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.10955,0.0,0.0,0.0,88.42
7,8,1,0,,,,0.120116666,0.0,0.0,0.0,274.14
7,9,1,0,,,,0.10446667,0.0,0.0,0.0,462.98
7,10,1,0,,,,3.0120168,0.0,0.0,0.0,625.08
7,11,1,0,,,,3.8915167,0.0,0.0,0.0,723.58
7,12,1,0,,,,4.8837,0.0,0.0,0.0,605.93
7,13,1,0,,,,0.41628334,0.0,0.0,0.0,636.66
7,14,1,0,,,,0.07231667,0.0,0.0,0.0,707.46
7,15,1,0,,,,0.0784,0.0,0.0,0.0,620.33
7,16,1,0,,,,0.51201665,0.0,0.0,0.0,526.77
7,17,1,0,,,,0.14816667,0.0,0.0,0.0,339.2
7,18,1,0,,,,0.06716666,0.0,0.0,0.0,191.05
7,19,1,0,,,,0.0247167,0.0,0.0,0.0,73.8
7,20,1,0,,,,0.001083443,0.0,0.0,0.0,21.66
7,21,1,0,,,,4.0690105e-09,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.045050003,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.1294,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.6682417,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.24485,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.09008333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.083016664,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.069916666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.06436667,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.059366666,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.06665,0.0,0.0,0.0,102.96
7,8,2,0,,,,0.06831667,0.0,0.0,0.0,247.95
7,9,2,0,,,,0.1167,0.0,0.0,0.0,469.21
7,10,2,0,,,,2.8223166,0.0,0.0,0.0,609.59
7,11,2,0,,,,3.62945,0.0,0.0,0.0,459.7
7,12,2,0,,,,3.93585,0.0,0.0,0.0,607.74
7,13,2,0,,,,1.4849,0.0,0.0,0.0,662.93
7,14,2,0,,,,0.07231667,0.0,0.0,0.0,557.53
7,15,2,0,,,,0.072466664,0.0,0.0,0.0,344.08
7,16,2,0,,,,0.071383335,0.0,0.0,0.0,326.42
7,17,2,0,,,,0.06945,0.0,0.0,0.0,165.09
7,18,2,0,,,,0.067666665,0.0,0.0,0.0,190.2
7,19,2,0,,,,0.019966708,0.0,0.0,0.0,69.21
7,20,2,0,,,,0.0010834364,0.0,0.0,0.0,20.63
7,21,2,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0706584e-07,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.1850993e-07,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0075172e-07,0.0,0.0,0.0,35.76
7,7,3,0,,,,1.0948181e-07,0.0,0.0,0.0,83.0
7,8,3,0,,,,0.0666,0.0,0.0,0.0,266.19
7,9,3,0,,,,0.06955,0.0,0.0,0.0,451.76
7,10,3,0,,,,2.5835834,0.0,0.0,0.0,614.7
7,11,3,0,,,,3.3596833,0.0,0.0,0.0,654.02
7,12,3,0,,,,3.0733333,0.0,0.0,0.0,628.25
7,13,3,0,,,,0.1047,0.0,0.0,0.0,625.32
7,14,3,0,,,,0.071166664,0.0,0.0,0.0,571.17
7,15,3,0,,,,0.07181667,0.0,0.0,0.0,533.06
7,16,3,0,,,,0.069416665,0.0,0.0,0.0,391.09
7,17,3,0,,,,0.06843334,0.0,0.0,0.0,283.78
7,18,3,0,,,,0.0668,0.0,0.0,0.0,142.23
7,19,3,0,,,,0.019566711,0.0,0.0,0.0,8.06
7,20,3,0,,,,0.0010667673,0.0,0.0,0.0,1.16
7,21,3,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.0604858e-07,0.0,0.0,0.0,0.0
7,6,4,0,,,,9.969076e-08,0.0,0.0,0.0,10.57
7,7,4,0,,,,1.04808805e-07,0.0,0.0,0.0,89.89
7,8,4,0,,,,0.0674,0.0,0.0,0.0,273.5
7,9,4,0,,,,0.0697,0.0,0.0,0.0,419.1
7,10,4,0,,,,2.4568834,0.0,0.0,0.0,592.35
7,11,4,0,,,,3.3046668,0.0,0.0,0.0,586.01
7,12,4,0,,,,2.2348,0.0,0.0,0.0,666.24
7,13,4,0,,,,0.09105,0.0,0.0,0.0,641.59
7,14,4,0,,,,0.07598333,0.0,0.0,0.0,723.97
7,15,4,0,,,,0.071883336,0.0,0.0,0.0,663.62
7,16,4,0,,,,0.06995,0.0,0.0,0.0,540.39
7,17,4,0,,,,0.068616666,0.0,0.0,0.0,395.86
7,18,4,0,,,,0.06678333,0.0,0.0,0.0,207.82
7,19,4,0,,,,0.015383392,0.0,0.0,0.0,56.89
7,20,4,0,,,,0.0010667599,0.0,0.0,0.0,21.01
7,21,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.02311375e-07,0.0,0.0,0.0,1.21
7,7,5,0,,,,1.0594924e-07,0.0,0.0,0.0,10.1
7,8,5,0,,,,0.070366666,0.0,0.0,0.0,231.17
7,9,5,0,,,,0.0707,0.0,0.0,0.0,304.44
7,10,5,0,,,,2.5274167,0.0,0.0,0.0,578.77
7,11,5,0,,,,3.5246334,0.0,0.0,0.0,76.96
7,12,5,0,,,,1.64545,0.0,0.0,0.0,173.37
7,13,5,0,,,,0.08345,0.0,0.0,0.0,520.47
7,14,5,0,,,,0.0729,0.0,0.0,0.0,461.3
7,15,5,0,,,,0.071033336,0.0,0.0,0.0,662.5
7,16,5,0,,,,0.0695,0.0,0.0,0.0,281.98
7,17,5,0,,,,0.067883335,0.0,0.0,0.0,157.07
7,18,5,0,,,,0.0667,0.0,0.0,0.0,113.83
7,19,5,0,,,,0.24958341,0.0,0.0,0.0,5.9
7,20,5,0,,,,0.094283335,0.0,0.0,0.0,0.45
7,21,5,0,,,,0.96468335,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.6128833,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.9629667,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.1124,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.112066664,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.11213333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.11295,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.11208333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.11093333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.109733336,0.0,0.0,0.0,1.22
7,7,6,0,,,,0.113633335,0.0,0.0,0.0,8.34
7,8,6,0,,,,0.11551667,0.0,0.0,0.0,43.51
7,9,6,0,,,,0.11753333,0.0,0.0,0.0,193.25
7,10,6,0,,,,2.73055,0.0,0.0,0.0,566.62
7,11,6,0,,,,3.6437833,0.0,0.0,0.0,517.35
7,12,6,0,,,,3.7222333,0.0,0.0,0.0,421.59
7,13,6,0,,,,1.9696,0.0,0.0,0.0,513.75
7,14,6,0,,,,0.119116664,0.0,0.0,0.0,514.16
7,15,6,0,,,,0.11823333,0.0,0.0,0.0,133.07
7,16,6,0,,,,0.11728334,0.0,0.0,0.0,323.88
7,17,6,0,,,,0.11455,0.0,0.0,0.0,272.93
7,18,6,0,,,,0.12648334,0.0,0.0,0.0,160.49
7,19,6,0,,,,0.056266695,0.0,0.0,0.0,72.47
7,20,6,0,,,,0.0024334325,0.0,0.0,0.0,20.61
7,21,6,0,,,,1.0706584e-07,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.180013e-07,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.06064476e-07,0.0,0.0,0.0,19.27
7,7,7,0,,,,1.00608666e-07,0.0,0.0,0.0,87.63
7,8,7,0,,,,0.112783335,0.0,0.0,0.0,268.44
7,9,7,0,,,,0.11605,0.0,0.0,0.0,429.86
7,10,7,0,,,,1.1888334,0.0,0.0,0.0,570.93
7,11,7,0,,,,1.0648667,0.0,0.0,0.0,692.09
7,12,7,0,,,,3.7949166,0.0,0.0,0.0,699.43
7,13,7,0,,,,3.3233666,0.0,0.0,0.0,416.54
7,14,7,0,,,,0.11881667,0.0,0.0,0.0,661.77
7,15,7,0,,,,0.11721667,0.0,0.0,0.0,555.9
7,16,7,0,,,,0.11618333,0.0,0.0,0.0,484.29
7,17,7,0,,,,0.11483333,0.0,0.0,0.0,227.48
7,18,7,0,,,,0.1145,0.0,0.0,0.0,199.43
7,19,7,0,,,,0.052866712,0.0,0.0,0.0,51.5
7,20,7,0,,,,0.00013335292,0.0,0.0,0.0,16.29
7,21,7,0,,,,1.0712833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6587167,0.0,0.0,0.0,0.0
7,23,7,0,,,,2.6403,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.427025,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9701167,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.5757,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.40476668,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.23915,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.22826667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.26323333,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.25953335,0.0,0.0,0.0,35.45
7,8,1,0,,,,0.34253332,0.0,0.0,0.0,194.93
7,9,1,0,,,,0.081483334,0.0,0.0,0.0,70.24
7,10,1,0,,,,2.5551167,0.0,0.0,0.0,157.14
7,11,1,0,,,,3.3831,0.0,0.0,0.0,220.7
7,12,1,0,,,,3.8177667,0.0,0.0,0.0,721.58
7,13,1,0,,,,2.1169,0.0,0.0,0.0,602.41
7,14,1,0,,,,0.07245,0.0,0.0,0.0,426.88
7,15,1,0,,,,0.07181667,0.0,0.0,0.0,314.24
7,16,1,0,,,,0.07086667,0.0,0.0,0.0,431.08
7,17,1,0,,,,0.06881667,0.0,0.0,0.0,284.86
7,18,1,0,,,,0.06701667,0.0,0.0,0.0,109.57
7,19,1,0,,,,0.022566706,0.0,0.0,0.0,72.61
7,20,1,0,,,,0.0006334362,0.0,0.0,0.0,20.26
7,21,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1445681e-07,0.0,0.0,0.0,0.87
7,7,2,0,,,,1.063029e-07,0.0,0.0,0.0,8.51
7,8,2,0,,,,0.0687,0.0,0.0,0.0,33.76
7,9,2,0,,,,0.0707,0.0,0.0,0.0,128.24
7,10,2,0,,,,2.5775,0.0,0.0,0.0,245.13
7,11,2,0,,,,3.3963,0.0,0.0,0.0,432.39
7,12,2,0,,,,1.9164833,0.0,0.0,0.0,542.47
7,13,2,0,,,,0.10915,0.0,0.0,0.0,439.91
7,14,2,0,,,,0.07263333,0.0,0.0,0.0,282.27
7,15,2,0,,,,0.071433336,0.0,0.0,0.0,259.16
7,16,2,0,,,,0.07123333,0.0,0.0,0.0,262.77
7,17,2,0,,,,0.06881667,0.0,0.0,0.0,265.21
7,18,2,0,,,,0.067,0.0,0.0,0.0,186.14
7,19,2,0,,,,0.022050044,0.0,0.0,0.0,15.22
7,20,2,0,,,,0.0003667693,0.0,0.0,0.0,20.31
7,21,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0325114e-07,0.0,0.0,0.0,28.73
7,7,3,0,,,,1.0566711e-07,0.0,0.0,0.0,67.63
7,8,3,0,,,,0.06796667,0.0,0.0,0.0,68.28
7,9,3,0,,,,0.06893333,0.0,0.0,0.0,303.87
7,10,3,0,,,,3.0517333,0.0,0.0,0.0,451.04
7,11,3,0,,,,3.38565,0.0,0.0,0.0,628.65
7,12,3,0,,,,1.1090667,0.0,0.0,0.0,275.63
7,13,3,0,,,,0.0891,0.0,0.0,0.0,377.22
7,14,3,0,,,,0.07158333,0.0,0.0,0.0,120.49
7,15,3,0,,,,0.07136667,0.0,0.0,0.0,463.98
7,16,3,0,,,,0.06995,0.0,0.0,0.0,414.6
7,17,3,0,,,,0.07288333,0.0,0.0,0.0,385.21
7,18,3,0,,,,0.067033336,0.0,0.0,0.0,53.65
7,19,3,0,,,,0.022233374,0.0,0.0,0.0,56.4
7,20,3,0,,,,0.00025002734,0.0,0.0,0.0,18.85
7,21,3,0,,,,2.2379558e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.5224333,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.097566664,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.06525,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.065233335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.06465,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.064833336,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.06475,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.22085,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.49673334,0.0,0.0,0.0,28.74
7,7,4,0,,,,0.06561667,0.0,0.0,0.0,87.97
7,8,4,0,,,,0.067316666,0.0,0.0,0.0,259.86
7,9,4,0,,,,0.069,0.0,0.0,0.0,428.57
7,10,4,0,,,,2.4553666,0.0,0.0,0.0,587.78
7,11,4,0,,,,2.2743833,0.0,0.0,0.0,667.11
7,12,4,0,,,,3.4553,0.0,0.0,0.0,707.14
7,13,4,0,,,,3.4195666,0.0,0.0,0.0,712.05
7,14,4,0,,,,0.07238334,0.0,0.0,0.0,682.24
7,15,4,0,,,,0.0714,0.0,0.0,0.0,502.6
7,16,4,0,,,,0.0701,0.0,0.0,0.0,540.49
7,17,4,0,,,,0.068833336,0.0,0.0,0.0,252.56
7,18,4,0,,,,0.06685,0.0,0.0,0.0,190.82
7,19,4,0,,,,0.021266714,0.0,0.0,0.0,48.61
7,20,4,0,,,,1.0325114e-07,0.0,0.0,0.0,18.64
7,21,4,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,6,5,0,,,,9.873708e-08,0.0,0.0,0.0,3.51
7,7,5,0,,,,1.045684e-07,0.0,0.0,0.0,49.78
7,8,5,0,,,,0.067483336,0.0,0.0,0.0,94.9
7,9,5,0,,,,0.09971666,0.0,0.0,0.0,331.24
7,10,5,0,,,,3.0267668,0.0,0.0,0.0,553.51
7,11,5,0,,,,3.4384334,0.0,0.0,0.0,669.94
7,12,5,0,,,,1.4556667,0.0,0.0,0.0,511.84
7,13,5,0,,,,0.09555833,0.0,0.0,0.0,289.31
7,14,5,0,,,,0.07305,0.0,0.0,0.0,49.37
7,15,5,0,,,,0.07168333,0.0,0.0,0.0,39.27
7,16,5,0,,,,0.07106667,0.0,0.0,0.0,164.84
7,17,5,0,,,,0.068566665,0.0,0.0,0.0,66.78
7,18,5,0,,,,0.06685,0.0,0.0,0.0,182.02
7,19,5,0,,,,0.026950039,0.0,0.0,0.0,68.23
7,20,5,0,,,,0.07026668,0.0,0.0,0.0,17.6
7,21,5,0,,,,0.3878,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.25215,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.78823334,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.24709167,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.07676667,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.06966667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.06655,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.064216666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.064,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.059816666,0.0,0.0,0.0,0.85
7,7,6,0,,,,0.06601667,0.0,0.0,0.0,7.8
7,8,6,0,,,,0.0769,0.0,0.0,0.0,27.6
7,9,6,0,,,,0.0699,0.0,0.0,0.0,89.49
7,10,6,0,,,,2.5283666,0.0,0.0,0.0,98.36
7,11,6,0,,,,3.3840168,0.0,0.0,0.0,185.01
7,12,6,0,,,,3.7403,0.0,0.0,0.0,129.13
7,13,6,0,,,,4.5342336,0.0,0.0,0.0,106.53
7,14,6,0,,,,0.51475,0.0,0.0,0.0,140.36
7,15,6,0,,,,0.08251667,0.0,0.0,0.0,357.76
7,16,6,0,,,,0.09585,0.0,0.0,0.0,162.26
7,17,6,0,,,,1.2656833,0.0,0.0,0.0,164.05
7,18,6,0,,,,3.0227833,0.0,0.0,0.0,186.08
7,19,6,0,,,,2.29525,0.0,0.0,0.0,69.32
7,20,6,0,,,,6.5612795e-08,0.0,0.0,0.0,17.61
7,21,6,0,,,,7.93457e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.059333418,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.86908334,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.338125,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.74328333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.34333333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.0653,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.06508333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.1517,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.43183333,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.06768333,0.0,0.0,0.0,82.73
7,8,7,0,,,,0.072,0.0,0.0,0.0,254.03
7,9,7,0,,,,0.07455,0.0,0.0,0.0,436.02
7,10,7,0,,,,2.4319334,0.0,0.0,0.0,600.67
7,11,7,0,,,,3.0603833,0.0,0.0,0.0,694.26
7,12,7,0,,,,3.0451167,0.0,0.0,0.0,746.07
7,13,7,0,,,,2.7740834,0.0,0.0,0.0,776.64
7,14,7,0,,,,0.07196666,0.0,0.0,0.0,748.24
7,15,7,0,,,,0.83793336,0.0,0.0,0.0,659.69
7,16,7,0,,,,1.0254333,0.0,0.0,0.0,424.99
7,17,7,0,,,,1.0923333,0.0,0.0,0.0,313.27
7,18,7,0,,,,0.50766665,0.0,0.0,0.0,38.85
7,19,7,0,,,,0.02293337,0.0,0.0,0.0,47.77
7,20,7,0,,,,1.0325114e-07,0.0,0.0,0.0,17.36
7,21,7,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.435018e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.2054443e-07,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0174513e-07,0.0,0.0,0.0,0.49
7,7,1,0,,,,1.019001e-07,0.0,0.0,0.0,7.79
7,8,1,0,,,,0.068566665,0.0,0.0,0.0,37.04
7,9,1,0,,,,0.070483334,0.0,0.0,0.0,33.23
7,10,1,0,,,,2.4882667,0.0,0.0,0.0,53.35
7,11,1,0,,,,3.33275,0.0,0.0,0.0,698.47
7,12,1,0,,,,3.1333,0.0,0.0,0.0,463.66
7,13,1,0,,,,0.07225,0.0,0.0,0.0,598.32
7,14,1,0,,,,0.12597777,0.0,0.0,0.0,446.51
7,15,1,0,,,,0.07108333,0.0,0.0,0.0,618.84
7,16,1,0,,,,0.06953333,0.0,0.0,0.0,129.37
7,17,1,0,,,,0.06778333,0.0,0.0,0.0,215.72
7,18,1,0,,,,0.0658,0.0,0.0,0.0,143.62
7,19,1,0,,,,0.020666713,0.0,0.0,0.0,17.75
7,20,1,0,,,,1.04904174e-07,0.0,0.0,0.0,13.37
7,21,1,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.613037e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,6,2,0,,,,9.6267186e-08,0.0,0.0,0.0,0.51
7,7,2,0,,,,0.0038667452,0.0,0.0,0.0,91.1
7,8,2,0,,,,0.5276333,0.0,0.0,0.0,245.14
7,9,2,0,,,,0.07366667,0.0,0.0,0.0,430.95
7,10,2,0,,,,2.5539167,0.0,0.0,0.0,562.4
7,11,2,0,,,,3.3398166,0.0,0.0,0.0,670.32
7,12,2,0,,,,3.5274167,0.0,0.0,0.0,555.84
7,13,2,0,,,,1.6412166,0.0,0.0,0.0,304.63
7,14,2,0,,,,0.46433333,0.0,0.0,0.0,754.45
7,15,2,0,,,,0.42481667,0.0,0.0,0.0,488.89
7,16,2,0,,,,0.5101,0.0,0.0,0.0,458.91
7,17,2,0,,,,0.61235,0.0,0.0,0.0,334.04
7,18,2,0,,,,3.0886834,0.0,0.0,0.0,159.79
7,19,2,0,,,,1.05365,0.0,0.0,0.0,50.36
7,20,2,0,,,,1.0770162e-07,0.0,0.0,0.0,16.88
7,21,2,0,,,,9.307861e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,6.5612795e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,6.96818e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.28243e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.29761672,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.2547,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.06476667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.065183334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.06415,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.059083335,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.066866666,0.0,0.0,0.0,84.45
7,8,3,0,,,,0.079966664,0.0,0.0,0.0,253.5
7,9,3,0,,,,0.11208333,0.0,0.0,0.0,439.39
7,10,3,0,,,,1.4785666,0.0,0.0,0.0,605.75
7,11,3,0,,,,3.2117,0.0,0.0,0.0,708.68
7,12,3,0,,,,3.6456332,0.0,0.0,0.0,660.23
7,13,3,0,,,,2.213,0.0,0.0,0.0,558.13
7,14,3,0,,,,0.116333336,0.0,0.0,0.0,512.26
7,15,3,0,,,,0.113416664,0.0,0.0,0.0,365.76
7,16,3,0,,,,0.11385,0.0,0.0,0.0,195.03
7,17,3,0,,,,0.11376667,0.0,0.0,0.0,290.03
7,18,3,0,,,,0.11946667,0.0,0.0,0.0,203.92
7,19,3,0,,,,0.07095001,0.0,0.0,0.0,41.81
7,20,3,0,,,,4.1453042e-08,0.0,0.0,0.0,16.02
7,21,3,0,,,,5.6966147e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.3951,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.5894,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.33190835,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.1367,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.13551667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.13635,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.13573334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.1348,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.12678333,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.1202,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.1112,0.0,0.0,0.0,242.42
7,9,4,0,,,,0.11276667,0.0,0.0,0.0,421.66
7,10,4,0,,,,2.6170833,0.0,0.0,0.0,575.06
7,11,4,0,,,,3.50675,0.0,0.0,0.0,654.92
7,12,4,0,,,,3.9215,0.0,0.0,0.0,628.97
7,13,4,0,,,,1.9682167,0.0,0.0,0.0,642.21
7,14,4,0,,,,0.115433335,0.0,0.0,0.0,594.14
7,15,4,0,,,,0.115,0.0,0.0,0.0,424.9
7,16,4,0,,,,0.113016665,0.0,0.0,0.0,523.15
7,17,4,0,,,,0.11116666,0.0,0.0,0.0,366.68
7,18,4,0,,,,0.109566666,0.0,0.0,0.0,197.05
7,19,4,0,,,,2.63885,0.0,0.0,0.0,46.23
7,20,4,0,,,,0.01331669,0.0,0.0,0.0,14.59
7,21,4,0,,,,5.493164e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.36790004,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.8461667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.20931667,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.12346666,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.12106667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.11511666,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.1121,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.21678333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.2697,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.12258333,0.0,0.0,0.0,6.55
7,8,5,0,,,,0.11353333,0.0,0.0,0.0,149.62
7,9,5,0,,,,0.11496667,0.0,0.0,0.0,369.34
7,10,5,0,,,,2.7935333,0.0,0.0,0.0,478.35
7,11,5,0,,,,3.6792445,0.0,0.0,0.0,643.36
7,12,5,0,,,,4.02695,0.0,0.0,0.0,696.16
7,13,5,0,,,,1.4865167,0.0,0.0,0.0,599.73
7,14,5,0,,,,0.11835,0.0,0.0,0.0,435.01
7,15,5,0,,,,0.11778333,0.0,0.0,0.0,289.92
7,16,5,0,,,,1.1320333,0.0,0.0,0.0,73.44
7,17,5,0,,,,0.91718334,0.0,0.0,0.0,38.4
7,18,5,0,,,,1.12655,0.0,0.0,0.0,83.52
7,19,5,0,,,,1.0369167,0.0,0.0,0.0,44.84
7,20,5,0,,,,8.265177e-08,0.0,0.0,0.0,14.55
7,21,5,0,,,,8.417765e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.892781e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.6639e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.613037e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.5113116e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.536743e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.17492675e-07,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.2695667,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.7,0.0,0.0,0.0,79.93
7,8,6,0,,,,0.123066664,0.0,0.0,0.0,177.99
7,9,6,0,,,,0.1156,0.0,0.0,0.0,250.03
7,10,6,0,,,,2.6202834,0.0,0.0,0.0,99.66
7,11,6,0,,,,3.4832833,0.0,0.0,0.0,156.36
7,12,6,0,,,,3.8195,0.0,0.0,0.0,192.65
7,13,6,0,,,,1.7405666,0.0,0.0,0.0,176.29
7,14,6,0,,,,0.19528334,0.0,0.0,0.0,538.78
7,15,6,0,,,,0.7953,0.0,0.0,0.0,578.98
7,16,6,0,,,,1.1511667,0.0,0.0,0.0,381.67
7,17,6,0,,,,1.7481166,0.0,0.0,0.0,231.99
7,18,6,0,,,,3.0132666,0.0,0.0,0.0,186.69
7,19,6,0,,,,0.19506666,0.0,0.0,0.0,55.26
7,20,6,0,,,,6.2561035e-08,0.0,0.0,0.0,11.97
7,21,6,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.1901855e-07,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.17746985e-07,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.12165001,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.15628333,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.1568,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.15575,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.15041667,0.0,0.0,0.0,2.05
7,7,7,0,,,,0.15755,0.0,0.0,0.0,6.57
7,8,7,0,,,,0.15995,0.0,0.0,0.0,139.54
7,9,7,0,,,,0.16128333,0.0,0.0,0.0,335.52
7,10,7,0,,,,2.3221166,0.0,0.0,0.0,328.64
7,11,7,0,,,,3.3756833,0.0,0.0,0.0,631.75
7,12,7,0,,,,3.6923332,0.0,0.0,0.0,676.12
7,13,7,0,,,,2.56175,0.0,0.0,0.0,717.78
7,14,7,0,,,,0.16493334,0.0,0.0,0.0,621.32
7,15,7,0,,,,0.16365,0.0,0.0,0.0,533.78
7,16,7,0,,,,0.16225,0.0,0.0,0.0,459.74
7,17,7,0,,,,0.16123334,0.0,0.0,0.0,299.62
7,18,7,0,,,,0.17468333,0.0,0.0,0.0,183.9
7,19,7,0,,,,1.8752333,0.0,0.0,0.0,43.21
7,20,7,0,,,,0.10596677,0.0,0.0,0.0,12.52
7,21,7,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.0859171e-07,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.1571248e-07,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.02758406e-07,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.001983431,0.0,0.0,0.0,6.61
7,8,1,0,,,,0.11743333,0.0,0.0,0.0,55.6
7,9,1,0,,,,0.115033336,0.0,0.0,0.0,221.76
7,10,1,0,,,,0.030766759,0.0,0.0,0.0,431.8
7,11,1,0,,,,0.11795,0.0,0.0,0.0,496.69
7,12,1,0,,,,0.11776666,0.0,0.0,0.0,571.61
7,13,1,0,,,,0.7140333,0.0,0.0,0.0,640.37
7,14,1,0,,,,0.12151667,0.0,0.0,0.0,525.91
7,15,1,0,,,,0.12075,0.0,0.0,0.0,441.14
7,16,1,0,,,,0.1206,0.0,0.0,0.0,432.56
7,17,1,0,,,,0.11761667,0.0,0.0,0.0,376.76
7,18,1,0,,,,0.11653333,0.0,0.0,0.0,190.36
7,19,1,0,,,,0.10293333,0.0,0.0,0.0,54.68
7,20,1,0,,,,0.036116738,0.0,0.0,0.0,12.57
7,21,1,0,,,,0.11433333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.1141,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.11495,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.114875,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.11533333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.113866664,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.11423333,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.41921666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.24543333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.10683333,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.11596667,0.0,0.0,0.0,80.72
7,8,2,0,,,,0.11755,0.0,0.0,0.0,236.0
7,9,2,0,,,,0.11738333,0.0,0.0,0.0,419.0
7,10,2,0,,,,1.4257833,0.0,0.0,0.0,545.85
7,11,2,0,,,,2.4663334,0.0,0.0,0.0,618.07
7,12,2,0,,,,3.0915334,0.0,0.0,0.0,705.62
7,13,2,0,,,,3.5962834,0.0,0.0,0.0,749.85
7,14,2,0,,,,0.122383334,0.0,0.0,0.0,739.74
7,15,2,0,,,,0.12071667,0.0,0.0,0.0,643.79
7,16,2,0,,,,0.12026667,0.0,0.0,0.0,303.18
7,17,2,0,,,,0.117133334,0.0,0.0,0.0,34.67
7,18,2,0,,,,0.116333336,0.0,0.0,0.0,187.27
7,19,2,0,,,,0.104616664,0.0,0.0,0.0,54.9
7,20,2,0,,,,0.0012334385,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.613037e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.04649864e-07,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.006900097,0.0,0.0,0.0,9.54
7,8,3,0,,,,0.49056667,0.0,0.0,0.0,32.27
7,9,3,0,,,,0.11955,0.0,0.0,0.0,419.34
7,10,3,0,,,,2.4746666,0.0,0.0,0.0,381.22
7,11,3,0,,,,3.3317,0.0,0.0,0.0,665.73
7,12,3,0,,,,3.5170667,0.0,0.0,0.0,713.68
7,13,3,0,,,,0.13231666,0.0,0.0,0.0,581.5
7,14,3,0,,,,0.12355,0.0,0.0,0.0,506.12
7,15,3,0,,,,0.12301667,0.0,0.0,0.0,507.56
7,16,3,0,,,,0.120633334,0.0,0.0,0.0,245.98
7,17,3,0,,,,0.11878333,0.0,0.0,0.0,108.36
7,18,3,0,,,,0.11676667,0.0,0.0,0.0,179.78
7,19,3,0,,,,0.104433335,0.0,0.0,0.0,55.98
7,20,3,0,,,,0.0016834345,0.0,0.0,0.0,10.05
7,21,3,0,,,,1.0706584e-07,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.333293e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.0027500987,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.0385315e-07,0.0,0.0,0.0,0.85
7,7,4,0,,,,1.0711153e-07,0.0,0.0,0.0,78.58
7,8,4,0,,,,0.117233336,0.0,0.0,0.0,229.54
7,9,4,0,,,,0.1208,0.0,0.0,0.0,412.26
7,10,4,0,,,,2.3185833,0.0,0.0,0.0,567.87
7,11,4,0,,,,3.7187166,0.0,0.0,0.0,671.7
7,12,4,0,,,,2.2516832,0.0,0.0,0.0,701.78
7,13,4,0,,,,0.1344,0.0,0.0,0.0,666.17
7,14,4,0,,,,0.1248,0.0,0.0,0.0,549.17
7,15,4,0,,,,0.12213334,0.0,0.0,0.0,585.47
7,16,4,0,,,,0.12148333,0.0,0.0,0.0,495.43
7,17,4,0,,,,0.11973333,0.0,0.0,0.0,359.23
7,18,4,0,,,,0.11818333,0.0,0.0,0.0,183.92
7,19,4,0,,,,0.1039,0.0,0.0,0.0,44.87
7,20,4,0,,,,0.003833434,0.0,0.0,0.0,9.44
7,21,4,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.0655721e-07,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.5113116e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.892781e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0383526e-07,0.0,0.0,0.0,3.43
7,7,5,0,,,,1.05810166e-07,0.0,0.0,0.0,75.07
7,8,5,0,,,,0.11771667,0.0,0.0,0.0,203.72
7,9,5,0,,,,0.121816665,0.0,0.0,0.0,393.62
7,10,5,0,,,,2.5701666,0.0,0.0,0.0,553.44
7,11,5,0,,,,3.4958167,0.0,0.0,0.0,660.03
7,12,5,0,,,,1.8567166,0.0,0.0,0.0,738.38
7,13,5,0,,,,0.13663334,0.0,0.0,0.0,706.56
7,14,5,0,,,,0.12516667,0.0,0.0,0.0,638.19
7,15,5,0,,,,0.35405,0.0,0.0,0.0,547.92
7,16,5,0,,,,0.27918333,0.0,0.0,0.0,468.54
7,17,5,0,,,,0.11881667,0.0,0.0,0.0,325.65
7,18,5,0,,,,0.1172,0.0,0.0,0.0,183.26
7,19,5,0,,,,0.1043,0.0,0.0,0.0,49.5
7,20,5,0,,,,0.0025000994,0.0,0.0,0.0,7.15
7,21,5,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.8164875e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.01343794e-07,0.0,0.0,0.0,0.0
7,7,6,0,,,,1.0138949e-07,0.0,0.0,0.0,72.59
7,8,6,0,,,,0.11675,0.0,0.0,0.0,207.69
7,9,6,0,,,,0.12036667,0.0,0.0,0.0,229.31
7,10,6,0,,,,2.5203,0.0,0.0,0.0,501.67
7,11,6,0,,,,3.42475,0.0,0.0,0.0,533.53
7,12,6,0,,,,1.9916667,0.0,0.0,0.0,373.62
7,13,6,0,,,,0.13535,0.0,0.0,0.0,356.12
7,14,6,0,,,,0.12398333,0.0,0.0,0.0,217.8
7,15,6,0,,,,0.12156667,0.0,0.0,0.0,573.26
7,16,6,0,,,,0.12025,0.0,0.0,0.0,82.53
7,17,6,0,,,,0.11806667,0.0,0.0,0.0,47.64
7,18,6,0,,,,0.11681667,0.0,0.0,0.0,118.6
7,19,6,0,,,,2.707,0.0,0.0,0.0,40.92
7,20,6,0,,,,0.09450002,0.0,0.0,0.0,8.78
7,21,6,0,,,,6.9173176e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.012766739,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.12528333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.12453333,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.48063335,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.38293332,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.12021667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.116783336,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.112966664,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.107991666,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.117866665,0.0,0.0,0.0,62.14
7,8,7,0,,,,0.11883333,0.0,0.0,0.0,13.56
7,9,7,0,,,,0.1206,0.0,0.0,0.0,81.32
7,10,7,0,,,,2.5849,0.0,0.0,0.0,193.14
7,11,7,0,,,,3.2815,0.0,0.0,0.0,213.36
7,12,7,0,,,,4.0547166,0.0,0.0,0.0,329.81
7,13,7,0,,,,2.8254166,0.0,0.0,0.0,566.46
7,14,7,0,,,,0.12376667,0.0,0.0,0.0,557.88
7,15,7,0,,,,0.1229,0.0,0.0,0.0,416.26
7,16,7,0,,,,0.12155,0.0,0.0,0.0,494.9
7,17,7,0,,,,0.13783333,0.0,0.0,0.0,240.32
7,18,7,0,,,,0.11915,0.0,0.0,0.0,23.16
7,19,7,0,,,,0.12711667,0.0,0.0,0.0,3.68
7,20,7,0,,,,0.00218344,0.0,0.0,0.0,0.11
7,21,7,0,,,,5.2897136e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.200358e-07,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.17492675e-07,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.38623333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.39783335,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.3973,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.39806667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.39651668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.18673334,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.18408333,0.0,0.0,0.0,63.1
7,8,1,0,,,,0.21546666,0.0,0.0,0.0,216.56
7,9,1,0,,,,0.5703667,0.0,0.0,0.0,273.82
7,10,1,0,,,,2.2568333,0.0,0.0,0.0,494.33
7,11,1,0,,,,3.1466,0.0,0.0,0.0,512.92
7,12,1,0,,,,3.2686334,0.0,0.0,0.0,770.84
7,13,1,0,,,,3.2101333,0.0,0.0,0.0,709.22
7,14,1,0,,,,0.12286667,0.0,0.0,0.0,732.03
7,15,1,0,,,,0.12151667,0.0,0.0,0.0,686.42
7,16,1,0,,,,0.11918333,0.0,0.0,0.0,546.79
7,17,1,0,,,,0.1178,0.0,0.0,0.0,386.45
7,18,1,0,,,,0.11641667,0.0,0.0,0.0,197.98
7,19,1,0,,,,0.106466666,0.0,0.0,0.0,38.38
7,20,1,0,,,,0.0022166774,0.0,0.0,0.0,6.9
7,21,1,0,,,,0.38951668,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.15171666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.36126667,0.0,0.0,0.0,0.0
