month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,19,3,0,,,,3.5986333,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.1481,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.56815,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.9885666,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.4305,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.87635833,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.26955,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.2696,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.581,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.1666334,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.2718,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.28891668,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.27536666,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.54968333,0.0,0.0,0.0,25.38
9,9,4,0,,,,1.6104333,0.0,0.0,0.0,57.71
9,10,4,0,,,,0.8883167,0.0,0.0,0.0,90.7
9,11,4,0,,,,0.37226668,0.0,0.0,0.0,121.06
9,12,4,0,,,,0.37086666,0.0,0.0,0.0,180.22
9,13,4,0,,,,0.36801666,0.0,0.0,0.0,69.67
9,14,4,0,,,,0.38696668,0.0,0.0,0.0,293.18
9,15,4,0,,,,0.21791667,0.0,0.0,0.0,293.49
9,16,4,0,,,,0.21903333,0.0,0.0,0.0,310.96
9,17,4,0,,,,0.2668,0.0,0.0,0.0,201.65
9,18,4,0,,,,1.2525834,0.0,0.0,0.0,45.19
9,19,4,0,,,,0.50666666,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.5124,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.94155,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.5641167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5147333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.65061665,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.31921667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.31856668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.31905,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.31428334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.31201667,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.3083,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.31558332,0.0,0.0,0.0,0.0
9,8,5,0,,,,1.7338834,0.0,0.0,0.0,26.67
9,9,5,0,,,,0.63881665,0.0,0.0,0.0,76.42
9,10,5,0,,,,0.6722,0.0,0.0,0.0,307.88
9,11,5,0,,,,0.5285,0.0,0.0,0.0,482.41
9,12,5,0,,,,0.8644,0.0,0.0,0.0,707.2
9,13,5,0,,,,0.55761665,0.0,0.0,0.0,764.12
9,14,5,0,,,,0.34586668,0.0,0.0,0.0,690.11
9,15,5,0,,,,0.34611666,0.0,0.0,0.0,547.95
9,16,5,0,,,,1.7144166,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.66875,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.4476,0.0,0.0,0.0,46.17
9,19,5,0,,,,0.43171668,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.43025,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.43238333,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.43563333,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.57329166,0.0,0.0,0.0,0.0
9,24,5,0,,,,2.165375,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.6800667,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.2372333,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.44596666,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.43558332,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.43286666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.4338,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.4867,0.0,0.0,0.0,5.67
9,8,6,0,,,,0.4602,0.0,0.0,0.0,199.07
9,9,6,0,,,,2.1644042,0.0,0.0,0.0,430.43
9,10,6,0,,,,2.8801832,0.0,0.0,0.0,598.82
9,11,6,0,,,,1.6367834,0.0,0.0,0.0,703.61
9,12,6,0,,,,0.98665,0.0,0.0,0.0,756.32
9,13,6,0,,,,0.9985333,0.0,0.0,0.0,747.81
9,14,6,0,,,,0.66716665,0.0,0.0,0.0,634.34
9,15,6,0,,,,0.47005,0.0,0.0,0.0,554.24
9,16,6,0,,,,2.56515,0.0,0.0,0.0,433.91
9,17,6,0,,,,1.3058667,0.0,0.0,0.0,234.51
9,18,6,0,,,,1.4146667,0.0,0.0,0.0,41.22
9,19,6,0,,,,1.05355,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.27335,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.7271833,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.27268332,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.28093332,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.6274166,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.816,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.63883334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.2833,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.26951668,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.6213,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.2679167,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.3379,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.2619,0.0,0.0,0.0,86.08
9,9,7,0,,,,1.8857167,0.0,0.0,0.0,302.08
9,10,7,0,,,,2.4636166,0.0,0.0,0.0,302.25
9,11,7,0,,,,1.4784833,0.0,0.0,0.0,190.39
9,12,7,0,,,,2.2329667,0.0,0.0,0.0,522.38
9,13,7,0,,,,1.4676167,0.0,0.0,0.0,281.39
9,14,7,0,,,,1.91865,0.0,0.0,0.0,167.7
9,15,7,0,,,,1.1255,0.0,0.0,0.0,164.79
9,16,7,0,,,,0.9191667,0.0,0.0,0.0,17.33
9,17,7,0,,,,0.9577,0.0,0.0,0.0,6.07
9,18,7,0,,,,1.7180333,0.0,0.0,0.0,25.0
9,19,7,0,,,,1.5764667,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.6334,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.9763334,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.6583,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.96415,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.56715834,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5649167,0.0,0.0,0.0,0.0
9,2,1,0,,,,2.7629833,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5622,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.6571333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.59211665,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.26706666,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.2711,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.50586665,0.0,0.0,0.0,13.0
9,9,1,0,,,,2.3427167,0.0,0.0,0.0,33.24
9,10,1,0,,,,3.82135,0.0,0.0,0.0,95.16
9,11,1,0,,,,1.7540833,0.0,0.0,0.0,126.57
9,12,1,0,,,,1.7964,0.0,0.0,0.0,138.28
9,13,1,0,,,,2.74335,0.0,0.0,0.0,83.28
9,14,1,0,,,,2.23025,0.0,0.0,0.0,69.15
9,15,1,0,,,,3.0999668,0.0,0.0,0.0,30.73
9,16,1,0,,,,1.5162166,0.0,0.0,0.0,13.8
9,17,1,0,,,,0.6907,0.0,0.0,0.0,8.06
9,18,1,0,,,,2.27935,0.0,0.0,0.0,0.0
9,19,1,0,,,,1.1869833,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.5992333,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.936,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.1695334,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.51975,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.590675,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.5805167,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5671,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.93095,0.0,0.0,0.0,0.0
9,4,2,0,,,,2.1913834,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.27033332,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.26956666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.3672,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.47186667,0.0,0.0,0.0,17.19
9,9,2,0,,,,1.5091166,0.0,0.0,0.0,38.95
9,10,2,0,,,,2.61085,0.0,0.0,0.0,66.71
9,11,2,0,,,,3.8186333,0.0,0.0,0.0,91.91
9,12,2,0,,,,3.58805,0.0,0.0,0.0,75.06
9,13,2,0,,,,0.6774667,0.0,0.0,0.0,59.21
9,14,2,0,,,,0.8070833,0.0,0.0,0.0,45.23
9,15,2,0,,,,0.53675,0.0,0.0,0.0,30.32
9,16,2,0,,,,0.5524333,0.0,0.0,0.0,33.22
9,17,2,0,,,,2.51185,0.0,0.0,0.0,15.57
9,18,2,0,,,,1.2479416,0.0,0.0,0.0,4.01
9,19,2,0,,,,0.44436666,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1718833,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.8154666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.464,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.4557,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.7145834,0.0,0.0,0.0,0.0
9,1,3,0,,,,4.020167,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.95098335,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2275333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.46316665,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.26838332,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.26805,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.15125,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.26921666,0.0,0.0,0.0,20.66
9,9,3,0,,,,1.4741666,0.0,0.0,0.0,170.37
9,10,3,0,,,,0.37773332,0.0,0.0,0.0,533.29
9,11,3,0,,,,0.8214333,0.0,0.0,0.0,583.05
9,12,3,0,,,,0.71381664,0.0,0.0,0.0,672.18
9,13,3,0,,,,3.88035,0.0,0.0,0.0,697.42
9,14,3,0,,,,1.5927334,0.0,0.0,0.0,390.29
9,15,3,0,,,,3.0794,0.0,0.0,0.0,211.31
9,16,3,0,,,,0.27148333,0.0,0.0,0.0,81.01
9,17,3,0,,,,0.26305,0.0,0.0,0.0,81.15
9,18,3,0,,,,1.0458,0.0,0.0,0.0,8.74
9,19,3,0,,,,0.9985833,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.26998332,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.38255,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.7770333,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.20025,0.0,0.0,0.0,0.0
9,24,3,0,,,,4.060625,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.8951833,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.27518332,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.27433333,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.27278334,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.7280166,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.27113333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.27433333,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.26846668,0.0,0.0,0.0,25.3
9,9,4,0,,,,0.48971668,0.0,0.0,0.0,193.94
9,10,4,0,,,,2.0255,0.0,0.0,0.0,138.42
9,11,4,0,,,,0.586975,0.0,0.0,0.0,255.02
9,12,4,0,,,,0.86071664,0.0,0.0,0.0,351.88
9,13,4,0,,,,4.398783,0.0,0.0,0.0,556.18
9,14,4,0,,,,2.8584166,0.0,0.0,0.0,394.74
9,15,4,0,,,,0.23,0.0,0.0,0.0,365.55
9,16,4,0,,,,0.2301,0.0,0.0,0.0,281.16
9,17,4,0,,,,2.0937,0.0,0.0,0.0,157.97
9,18,4,0,,,,0.20688333,0.0,0.0,0.0,8.15
9,19,4,0,,,,2.5915167,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.3270833,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.41635,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.77165,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.94911665,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.2471833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.26926666,0.0,0.0,0.0,0.0
9,2,5,0,,,,2.7940834,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26968333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.2691,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.26908332,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.30183333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.83466667,0.0,0.0,0.0,0.0
9,8,5,0,,,,4.1394,0.0,0.0,0.0,65.96
9,9,5,0,,,,1.1334833,0.0,0.0,0.0,270.75
9,10,5,0,,,,0.9992,0.0,0.0,0.0,122.3
9,11,5,0,,,,0.68756664,0.0,0.0,0.0,136.97
9,12,5,0,,,,1.31745,0.0,0.0,0.0,156.26
9,13,5,0,,,,2.3180666,0.0,0.0,0.0,266.71
9,14,5,0,,,,1.93815,0.0,0.0,0.0,306.09
9,15,5,0,,,,1.9783334,0.0,0.0,0.0,119.28
9,16,5,0,,,,1.4701834,0.0,0.0,0.0,48.76
9,17,5,0,,,,1.4116334,0.0,0.0,0.0,16.92
9,18,5,0,,,,1.19385,0.0,0.0,0.0,6.89
9,19,5,0,,,,0.8387,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.6229167,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.0727167,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.6940167,0.0,0.0,0.0,0.0
9,23,5,0,,,,3.8331168,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.27594167,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.274,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.27298334,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.4841833,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.27128333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.26778334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.27818334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.27171665,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.26715,0.0,0.0,0.0,50.37
10,9,6,0,,,,1.4999,0.0,0.0,0.0,96.3
10,10,6,0,,,,0.6810333,0.0,0.0,0.0,127.46
10,11,6,0,,,,0.8887333,0.0,0.0,0.0,195.39
10,12,6,0,,,,0.70005,0.0,0.0,0.0,173.02
10,13,6,0,,,,0.9214,0.0,0.0,0.0,419.71
10,14,6,0,,,,2.8417666,0.0,0.0,0.0,531.01
10,15,6,0,,,,2.5305333,0.0,0.0,0.0,112.98
10,16,6,0,,,,1.2180333,0.0,0.0,0.0,326.63
10,17,6,0,,,,0.74845,0.0,0.0,0.0,208.36
10,18,6,0,,,,0.27875,0.0,0.0,0.0,5.5
10,19,6,0,,,,0.6128333,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.7341833,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.42835,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.73935,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.3369,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.559525,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.0353333,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.9871666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.30985,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.31931666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.31653333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.32778335,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.32065,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.63301665,0.0,0.0,0.0,172.47
10,9,7,0,,,,0.6648333,0.0,0.0,0.0,391.49
10,10,7,0,,,,0.5625833,0.0,0.0,0.0,565.22
10,11,7,0,,,,1.2695333,0.0,0.0,0.0,679.34
10,12,7,0,,,,0.54515,0.0,0.0,0.0,728.94
10,13,7,0,,,,0.51926666,0.0,0.0,0.0,718.99
10,14,7,0,,,,0.52243334,0.0,0.0,0.0,654.68
10,15,7,0,,,,0.24121666,0.0,0.0,0.0,513.91
10,16,7,0,,,,0.24521667,0.0,0.0,0.0,383.48
10,17,7,0,,,,0.25375,0.0,0.0,0.0,179.62
10,18,7,0,,,,1.1905333,0.0,0.0,0.0,3.85
10,19,7,0,,,,0.43421668,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.05685,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.9731333,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0583667,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6993,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.59629166,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.9093833,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.30918333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.30533335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.30583334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.30486667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.30478334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.31511667,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.3127,0.0,0.0,0.0,52.49
10,9,1,0,,,,0.46678334,0.0,0.0,0.0,150.52
10,10,1,0,,,,0.6742333,0.0,0.0,0.0,222.14
10,11,1,0,,,,0.67551666,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.5541833,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.70488334,0.0,0.0,0.0,689.95
10,14,1,0,,,,0.43455,0.0,0.0,0.0,648.48
10,15,1,0,,,,1.71835,0.0,0.0,0.0,516.37
10,16,1,0,,,,0.41993332,0.0,0.0,0.0,225.79
10,17,1,0,,,,1.7533333,0.0,0.0,0.0,173.69
10,18,1,0,,,,0.71383333,0.0,0.0,0.0,3.33
10,19,1,0,,,,0.5075667,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.5011,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.6929,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.65498334,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.63123333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.62631667,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.59833336,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.32433334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.47948334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.8425,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.33206666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.30738333,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.8145,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.44645,0.0,0.0,0.0,9.35
10,9,2,0,,,,0.23563333,0.0,0.0,0.0,48.36
10,10,2,0,,,,0.5015,0.0,0.0,0.0,131.92
10,11,2,0,,,,1.0408,0.0,0.0,0.0,135.9
10,12,2,0,,,,0.79123336,0.0,0.0,0.0,157.64
10,13,2,0,,,,1.4032167,0.0,0.0,0.0,285.53
10,14,2,0,,,,0.5836667,0.0,0.0,0.0,249.81
10,15,2,0,,,,0.9616167,0.0,0.0,0.0,153.11
10,16,2,0,,,,1.3706334,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.33331665,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.4437,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.4461,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.44535,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.44186667,0.0,0.0,0.0,0.0
10,22,2,0,,,,4.349167,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.9262834,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.0941583,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.60071665,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.31663334,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.30976668,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.31141666,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.3103,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.31051666,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.31243333,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.24513334,0.0,0.0,0.0,6.97
10,9,3,0,,,,0.7733667,0.0,0.0,0.0,88.99
10,10,3,0,,,,0.76593333,0.0,0.0,0.0,214.96
10,11,3,0,,,,1.21705,0.0,0.0,0.0,228.66
10,12,3,0,,,,0.18608333,0.0,0.0,0.0,184.34
10,13,3,0,,,,1.2859334,0.0,0.0,0.0,115.39
10,14,3,0,,,,0.32741666,0.0,0.0,0.0,188.08
10,15,3,0,,,,0.60938334,0.0,0.0,0.0,42.57
10,16,3,0,,,,1.4184333,0.0,0.0,0.0,81.2
10,17,3,0,,,,1.3899,0.0,0.0,0.0,78.79
10,18,3,0,,,,0.59921664,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.5539167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.63325,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.54395,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.6024333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.58563334,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.613375,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.49548334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.32363334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.31146666,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.30983335,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.30916667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.30718333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.58496666,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.60895,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.30966666,0.0,0.0,0.0,59.34
10,10,4,0,,,,0.89883333,0.0,0.0,0.0,295.7
10,11,4,0,,,,1.0661,0.0,0.0,0.0,435.19
10,12,4,0,,,,1.3337667,0.0,0.0,0.0,385.39
10,13,4,0,,,,0.82701665,0.0,0.0,0.0,458.96
10,14,4,0,,,,0.74471664,0.0,0.0,0.0,66.45
10,15,4,0,,,,0.9921333,0.0,0.0,0.0,48.39
10,16,4,0,,,,0.19885,0.0,0.0,0.0,130.51
10,17,4,0,,,,0.9105,0.0,0.0,0.0,56.86
10,18,4,0,,,,1.4946667,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.7780833,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.76961666,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.7405,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.1325166,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.62198335,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.0579916,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.93315,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.27788332,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.27295,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.27133334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.27121666,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.27268332,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.26608333,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.38121668,0.0,0.0,0.0,146.36
10,9,5,0,,,,3.06075,0.0,0.0,0.0,398.4
10,10,5,0,,,,1.0165334,0.0,0.0,0.0,576.24
10,11,5,0,,,,1.0119667,0.0,0.0,0.0,567.32
10,12,5,0,,,,3.1843667,0.0,0.0,0.0,298.56
10,13,5,0,,,,1.8657167,0.0,0.0,0.0,87.98
10,14,5,0,,,,1.7394667,0.0,0.0,0.0,105.09
10,15,5,0,,,,1.2369,0.0,0.0,0.0,21.1
10,16,5,0,,,,0.18613334,0.0,0.0,0.0,80.85
10,17,5,0,,,,0.35225,0.0,0.0,0.0,22.54
10,18,5,0,,,,0.37565,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.4841167,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.4354,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.48555,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.44733334,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.42965,0.0,0.0,0.0,0.0
10,24,5,0,,,,2.7403917,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.2824,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.27446666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.27043334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.26911667,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.33875,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.81093335,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.3726,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.27036667,0.0,0.0,0.0,158.22
10,9,6,0,,,,0.36828333,0.0,0.0,0.0,379.61
10,10,6,0,,,,0.25438333,0.0,0.0,0.0,584.66
10,11,6,0,,,,0.25125,0.0,0.0,0.0,692.53
10,12,6,0,,,,0.24371667,0.0,0.0,0.0,739.81
10,13,6,0,,,,1.54715,0.0,0.0,0.0,731.03
10,14,6,0,,,,0.5159,0.0,0.0,0.0,646.85
10,15,6,0,,,,2.1501667,0.0,0.0,0.0,429.2
10,16,6,0,,,,1.53125,0.0,0.0,0.0,180.71
10,17,6,0,,,,0.71283334,0.0,0.0,0.0,52.06
10,18,6,0,,,,1.7347333,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.3742,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.1125333,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.92511666,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.0156834,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.57075,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.28508332,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.2741,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.27433333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27456668,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.27153334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.26838332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.28081667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.272,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.28133333,0.0,0.0,0.0,9.46
10,9,7,0,,,,0.28096667,0.0,0.0,0.0,20.25
10,10,7,0,,,,0.53185,0.0,0.0,0.0,42.59
10,11,7,0,,,,0.87535,0.0,0.0,0.0,74.0
10,12,7,0,,,,2.9131835,0.0,0.0,0.0,260.71
10,13,7,0,,,,2.4192667,0.0,0.0,0.0,157.12
10,14,7,0,,,,0.8071667,0.0,0.0,0.0,252.93
10,15,7,0,,,,2.0857,0.0,0.0,0.0,176.64
10,16,7,0,,,,1.85465,0.0,0.0,0.0,147.17
10,17,7,0,,,,0.47908333,0.0,0.0,0.0,188.94
10,18,7,0,,,,1.6757,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.49353334,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.32315,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.86181664,0.0,0.0,0.0,0.0
10,22,7,0,,,,3.4146833,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.1698,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.28795832,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.2887,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.288,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.28648335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.28556666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.2847,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.29483333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.28721666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.28465,0.0,0.0,0.0,44.1
10,9,1,0,,,,0.57591665,0.0,0.0,0.0,210.86
10,10,1,0,,,,0.63661665,0.0,0.0,0.0,318.61
10,11,1,0,,,,2.0953834,0.0,0.0,0.0,67.27
10,12,1,0,,,,1.1978333,0.0,0.0,0.0,138.7
10,13,1,0,,,,0.63836664,0.0,0.0,0.0,575.54
10,14,1,0,,,,1.6437833,0.0,0.0,0.0,439.51
10,15,1,0,,,,1.0953333,0.0,0.0,0.0,206.71
10,16,1,0,,,,0.8989,0.0,0.0,0.0,222.25
10,17,1,0,,,,1.59585,0.0,0.0,0.0,70.73
10,18,1,0,,,,0.32256666,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.1028833,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.9209833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.6934167,0.0,0.0,0.0,0.0
10,22,1,0,,,,2.1618,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.2977834,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.263525,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.26293334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.25998333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.26255,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.3033,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.34148332,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.74016666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.33158332,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.32885,0.0,0.0,0.0,52.18
10,9,2,0,,,,0.32848334,0.0,0.0,0.0,358.0
10,10,2,0,,,,0.32945,0.0,0.0,0.0,523.13
10,11,2,0,,,,0.33323333,0.0,0.0,0.0,174.33
10,12,2,0,,,,0.3267,0.0,0.0,0.0,285.71
10,13,2,0,,,,0.32275,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.3591,0.0,0.0,0.0,64.25
10,15,2,0,,,,1.9591833,0.0,0.0,0.0,118.4
10,16,2,0,,,,0.32953334,0.0,0.0,0.0,220.51
10,17,2,0,,,,0.61901665,0.0,0.0,0.0,121.62
10,18,2,0,,,,1.2038,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.44315,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.85715,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.91903335,0.0,0.0,0.0,0.0
10,22,2,0,,,,2.4362,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5501,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.880175,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.31256667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.31618333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.31596667,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.31643334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.31316668,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.32266667,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.3123,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.31355,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.6293667,0.0,0.0,0.0,148.28
10,10,3,0,,,,1.40725,0.0,0.0,0.0,435.32
10,11,3,0,,,,1.1605834,0.0,0.0,0.0,315.93
10,12,3,0,,,,0.7794167,0.0,0.0,0.0,335.89
10,13,3,0,,,,0.33651668,0.0,0.0,0.0,308.81
10,14,3,0,,,,0.24708334,0.0,0.0,0.0,154.6
10,15,3,0,,,,0.24948333,0.0,0.0,0.0,209.12
10,16,3,0,,,,0.33193332,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.29851666,0.0,0.0,0.0,103.7
10,18,3,0,,,,0.27821666,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.7783167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.8159667,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.3580334,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.6210834,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.92751664,0.0,0.0,0.0,0.0
10,24,3,0,,,,2.2214417,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.37083334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.31475,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.31456667,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.31173334,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.31085,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.32218334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.31323335,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.31311667,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.45063335,0.0,0.0,0.0,350.64
10,10,4,0,,,,0.33871666,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.3142,0.0,0.0,0.0,621.55
10,12,4,0,,,,0.31105,0.0,0.0,0.0,695.28
10,13,4,0,,,,0.3077,0.0,0.0,0.0,635.82
10,14,4,0,,,,0.28623334,0.0,0.0,0.0,598.71
10,15,4,0,,,,1.2238,0.0,0.0,0.0,454.11
10,16,4,0,,,,0.8739167,0.0,0.0,0.0,315.62
10,17,4,0,,,,1.7909334,0.0,0.0,0.0,114.08
10,18,4,0,,,,0.9605167,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.38291666,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.38265,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.39673334,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.7247334,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.3361167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.27599168,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.31201667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.30936667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.30951667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.3083,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.30701667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.50486666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.43833333,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.3171,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.8299,0.0,0.0,0.0,341.51
10,10,5,0,,,,0.41696668,0.0,0.0,0.0,512.26
10,11,5,0,,,,0.31781667,0.0,0.0,0.0,616.88
10,12,5,0,,,,0.31318334,0.0,0.0,0.0,689.12
10,13,5,0,,,,0.30608332,0.0,0.0,0.0,667.51
10,14,5,0,,,,0.268,0.0,0.0,0.0,614.15
10,15,5,0,,,,2.5446167,0.0,0.0,0.0,439.55
10,16,5,0,,,,1.6860666,0.0,0.0,0.0,334.67
10,17,5,0,,,,1.0711666,0.0,0.0,0.0,113.82
10,18,5,0,,,,0.57046664,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.2657375,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.26543334,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.44523335,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.4521,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.87705,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.733625,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.58875,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.62233335,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.31423333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.31376666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.31223333,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.31141666,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.31301665,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.30843332,0.0,0.0,0.0,85.12
10,9,6,0,,,,0.3097,0.0,0.0,0.0,320.97
10,10,6,0,,,,1.2644,0.0,0.0,0.0,482.42
10,11,6,0,,,,1.1309834,0.0,0.0,0.0,587.74
10,12,6,0,,,,0.86408335,0.0,0.0,0.0,646.51
10,13,6,0,,,,0.74658334,0.0,0.0,0.0,634.19
10,14,6,0,,,,1.0593166,0.0,0.0,0.0,571.79
10,15,6,0,,,,2.1875668,0.0,0.0,0.0,411.3
10,16,6,0,,,,0.33466667,0.0,0.0,0.0,298.94
10,17,6,0,,,,1.4711334,0.0,0.0,0.0,62.23
10,18,6,0,,,,0.2681,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.26955,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3435333,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.26888335,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.43025,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.55588335,0.0,0.0,0.0,0.0
10,24,6,0,,,,3.0548666,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5395667,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.26921666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.31198335,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.31228334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.31101668,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.31393334,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1834167,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.241,0.0,0.0,0.0,16.68
10,9,7,0,,,,0.6171,0.0,0.0,0.0,148.64
10,10,7,0,,,,0.7869833,0.0,0.0,0.0,393.03
10,11,7,0,,,,1.2795666,0.0,0.0,0.0,642.48
10,12,7,0,,,,1.0536,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.6867667,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.2681,0.0,0.0,0.0,617.35
10,15,7,0,,,,0.26743335,0.0,0.0,0.0,434.6
10,16,7,0,,,,0.29503334,0.0,0.0,0.0,312.34
10,17,7,0,,,,0.26051667,0.0,0.0,0.0,99.86
10,18,7,0,,,,0.27796668,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.6718,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.957,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2560834,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.4552833,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.2808666,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.94456667,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.31888333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.31491667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.31276667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31323335,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.30726665,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.35576665,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.60106665,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.84751666,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.6730667,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.82643336,0.0,0.0,0.0,498.77
10,11,1,0,,,,1.0256,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.85325,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.5628,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.31476668,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.31395,0.0,0.0,0.0,448.02
10,16,1,0,,,,0.94476664,0.0,0.0,0.0,321.02
10,17,1,0,,,,0.9888167,0.0,0.0,0.0,88.25
10,18,1,0,,,,0.7819,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.0486833,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.7364666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.3906167,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.39375,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.31505,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.3059,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.30325,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.30313334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.30635,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.3054,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.30495,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.3816,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.61775,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.2211,0.0,0.0,0.0,84.71
10,9,2,0,,,,0.22011666,0.0,0.0,0.0,322.43
10,10,2,0,,,,0.22405,0.0,0.0,0.0,487.72
10,11,2,0,,,,0.6429,0.0,0.0,0.0,605.1
10,12,2,0,,,,0.5287667,0.0,0.0,0.0,656.0
10,13,2,0,,,,0.21568333,0.0,0.0,0.0,637.9
10,14,2,0,,,,0.21563333,0.0,0.0,0.0,589.97
10,15,2,0,,,,0.23306666,0.0,0.0,0.0,464.19
10,16,2,0,,,,0.35723335,0.0,0.0,0.0,321.8
10,17,2,0,,,,0.6857,0.0,0.0,0.0,83.01
10,18,2,0,,,,1.08345,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.7000667,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.90515,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.9183667,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.34485,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.7700334,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.2149,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.30663332,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.26323333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.26135,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.26133335,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.2595,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.29016668,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.3337,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.0948,0.0,0.0,0.0,46.59
10,9,3,0,,,,1.3769166,0.0,0.0,0.0,259.5
10,10,3,0,,,,0.55453336,0.0,0.0,0.0,450.24
10,11,3,0,,,,0.51075,0.0,0.0,0.0,578.9
10,12,3,0,,,,0.24395,0.0,0.0,0.0,638.69
10,13,3,0,,,,0.24001667,0.0,0.0,0.0,643.3
10,14,3,0,,,,0.2699,0.0,0.0,0.0,594.41
10,15,3,0,,,,0.24335,0.0,0.0,0.0,490.18
10,16,3,0,,,,0.41188332,0.0,0.0,0.0,304.12
10,17,3,0,,,,0.25061667,0.0,0.0,0.0,79.36
10,18,3,0,,,,0.44168332,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.1667,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.9965832,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.3876667,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.0121334,0.0,0.0,0.0,0.0
10,23,3,0,,,,2.7663,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.37273332,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.27488333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.27383333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.27361667,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.27526668,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.30931666,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.27425,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.49231666,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.5653667,0.0,0.0,0.0,51.33
10,9,4,0,,,,0.26893333,0.0,0.0,0.0,126.78
10,10,4,0,,,,0.2703,0.0,0.0,0.0,482.24
10,11,4,0,,,,0.2733,0.0,0.0,0.0,591.97
10,12,4,0,,,,0.26531667,0.0,0.0,0.0,653.12
10,13,4,0,,,,0.26235,0.0,0.0,0.0,650.32
10,14,4,0,,,,0.26373333,0.0,0.0,0.0,597.65
10,15,4,0,,,,0.5927167,0.0,0.0,0.0,483.27
10,16,4,0,,,,1.4935334,0.0,0.0,0.0,313.17
10,17,4,0,,,,1.23505,0.0,0.0,0.0,70.85
10,18,4,0,,,,0.4533,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.7131833,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.7245,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.6976,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.0195167,0.0,0.0,0.0,0.0
10,23,4,0,,,,3.4343166,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5446333,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.27148333,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.2712,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.27006668,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.26971668,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.26848334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.27025,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.49596667,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.8746,0.0,0.0,0.0,6.32
10,9,5,0,,,,0.68378335,0.0,0.0,0.0,54.81
10,10,5,0,,,,0.72216666,0.0,0.0,0.0,102.13
10,11,5,0,,,,0.62381667,0.0,0.0,0.0,124.42
10,12,5,0,,,,0.5376833,0.0,0.0,0.0,108.67
10,13,5,0,,,,3.4148834,0.0,0.0,0.0,124.74
10,14,5,0,,,,1.3919667,0.0,0.0,0.0,193.63
10,15,5,0,,,,2.44915,0.0,0.0,0.0,209.19
10,16,5,0,,,,0.9697833,0.0,0.0,0.0,295.68
10,17,5,0,,,,1.4765,0.0,0.0,0.0,79.64
10,18,5,0,,,,2.3121333,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.79815,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.8800334,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.64255,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.91075,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.9709,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.46836665,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.27895,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.2784,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.27495,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.2727,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.7434,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.42128333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.29738334,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.5542333,0.0,0.0,0.0,5.21
10,9,6,0,,,,1.3933333,0.0,0.0,0.0,87.74
10,10,6,0,,,,0.96425,0.0,0.0,0.0,103.69
10,11,6,0,,,,2.068,0.0,0.0,0.0,310.13
10,12,6,0,,,,3.3277667,0.0,0.0,0.0,490.44
10,13,6,0,,,,1.0011667,0.0,0.0,0.0,517.11
10,14,6,0,,,,1.2696,0.0,0.0,0.0,540.17
10,15,6,0,,,,1.4005166,0.0,0.0,0.0,405.7
10,16,6,0,,,,0.405,0.0,0.0,0.0,230.77
10,17,6,0,,,,0.4095,0.0,0.0,0.0,60.4
10,18,6,0,,,,0.33131668,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.26906666,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.8706167,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.67438334,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9379333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.00105,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.42033333,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.27458334,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.27523333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27418333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.27668333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.27493334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.27386665,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.31731668,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.55906665,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.9199333,0.0,0.0,0.0,87.77
10,10,7,0,,,,0.82575,0.0,0.0,0.0,174.81
10,11,7,0,,,,0.29243332,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.18928333,0.0,0.0,0.0,267.16
10,13,7,0,,,,0.19705,0.0,0.0,0.0,494.24
10,14,7,0,,,,0.18776667,0.0,0.0,0.0,440.26
10,15,7,0,,,,1.5995,0.0,0.0,0.0,254.45
10,16,7,0,,,,0.21603334,0.0,0.0,0.0,210.98
10,17,7,0,,,,0.8901833,0.0,0.0,0.0,39.83
10,18,7,0,,,,2.36305,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.67446667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.67475,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.67425,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.6799,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.69028336,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.89178336,0.0,0.0,0.0,0.0
10,1,1,0,,,,3.0898833,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.6435,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.2678,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.26716667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.5798333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.54385,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.40933332,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.8015,0.0,0.0,0.0,4.61
10,9,1,0,,,,1.08345,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.99735,0.0,0.0,0.0,131.84
10,11,1,0,,,,2.0901167,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.3267,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.18926667,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.18976666,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.21285,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.36806667,0.0,0.0,0.0,74.71
10,17,1,0,,,,0.59568334,0.0,0.0,0.0,5.05
10,18,1,0,,,,1.0019333,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.1087333,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.66283333,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.64276665,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.79285,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.6688833,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.474225,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.32505,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.31856668,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.31395,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.31256667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.31176665,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.8505333,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.5070333,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.2406833,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.45826668,0.0,0.0,0.0,34.14
10,10,2,0,,,,0.23723334,0.0,0.0,0.0,63.18
10,11,2,0,,,,0.23386666,0.0,0.0,0.0,77.86
10,12,2,0,,,,0.34626666,0.0,0.0,0.0,55.1
10,13,2,0,,,,0.72073334,0.0,0.0,0.0,55.01
10,14,2,0,,,,0.41373333,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.9810333,0.0,0.0,0.0,23.76
10,16,2,0,,,,1.4237666,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.95628333,0.0,0.0,0.0,0.87
10,18,2,0,,,,1.3171333,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.45835,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.66026664,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.0458,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.9163333,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.0778333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.6960667,0.0,0.0,0.0,0.0
10,1,3,0,,,,2.0763834,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.8270917,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.2683,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.26958334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.29915,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.30921668,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.31148332,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.31215,0.0,0.0,0.0,0.33
10,9,3,0,,,,0.31215,0.0,0.0,0.0,31.49
10,10,3,0,,,,0.31498334,0.0,0.0,0.0,68.72
10,11,3,0,,,,0.297,0.0,0.0,0.0,98.06
10,12,3,0,,,,0.55483335,0.0,0.0,0.0,48.44
10,13,3,0,,,,2.1455333,0.0,0.0,0.0,126.24
10,14,3,0,,,,0.7843,0.0,0.0,0.0,188.5
10,15,3,0,,,,0.20596667,0.0,0.0,0.0,27.39
10,16,3,0,,,,0.18435,0.0,0.0,0.0,12.28
10,17,3,0,,,,0.18468334,0.0,0.0,0.0,4.51
10,18,3,0,,,,0.18248333,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.1863,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.233,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.4465,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.4654,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.83196664,0.0,0.0,0.0,0.0
10,24,3,0,,,,3.0378666,0.0,0.0,0.0,0.0
10,1,4,0,,,,2.0284166,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.2711,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.26968333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.2673,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.26573333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.92268336,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.5637667,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.75665,0.0,0.0,0.0,1.56
10,9,4,0,,,,0.6349,0.0,0.0,0.0,39.94
10,10,4,0,,,,0.26755,0.0,0.0,0.0,90.43
10,11,4,0,,,,0.27433333,0.0,0.0,0.0,125.52
10,12,4,0,,,,0.27045,0.0,0.0,0.0,237.18
10,13,4,0,,,,0.27131668,0.0,0.0,0.0,564.47
10,14,4,0,,,,0.22638333,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.18676667,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.18896666,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.3067,0.0,0.0,0.0,8.25
10,18,4,0,,,,0.68666667,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.0193334,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.6645833,0.0,0.0,0.0,0.0
10,21,4,0,,,,3.4682834,0.0,0.0,0.0,0.0
10,22,4,0,,,,2.032,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.26951668,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.26891667,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.1818,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.27305,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.27075,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.27061668,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.29445,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.26746666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.27121666,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.26931667,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.26526666,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.8329167,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.9353167,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.2006,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.3148,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.47998333,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.6699,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.6585,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.65751666,0.0,0.0,0.0,0.18
10,18,5,0,,,,0.65903336,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.7179667,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.0219,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.2255334,0.0,0.0,0.0,0.0
10,22,5,0,,,,3.7877834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.4632167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.29340833,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.31106666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.3108,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.31125,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.31136668,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.32276666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.31823334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.31635,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.33236668,0.0,0.0,0.0,20.2
10,9,6,0,,,,0.8836833,0.0,0.0,0.0,271.07
10,10,6,0,,,,1.8488333,0.0,0.0,0.0,449.5
10,11,6,0,,,,1.1536334,0.0,0.0,0.0,197.89
10,12,6,0,,,,0.58963335,0.0,0.0,0.0,256.09
10,13,6,0,,,,0.54305,0.0,0.0,0.0,631.42
10,14,6,0,,,,1.9423167,0.0,0.0,0.0,79.35
10,15,6,0,,,,1.58875,0.0,0.0,0.0,179.73
10,16,6,0,,,,1.23145,0.0,0.0,0.0,170.74
10,17,6,0,,,,0.56745,0.0,0.0,0.0,6.78
10,18,6,0,,,,0.26628333,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.45848334,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0134166,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.5312667,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.79965,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.34231666,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.27651668,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.2748,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.27518332,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27505,0.0,0.0,0.0,0.0
10,4,7,0,,,,2.3284667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.29278332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.26868334,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.26955,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.66213334,0.0,0.0,0.0,21.06
10,9,7,0,,,,0.5926667,0.0,0.0,0.0,302.22
10,10,7,0,,,,0.6296667,0.0,0.0,0.0,134.21
10,11,7,0,,,,0.65353334,0.0,0.0,0.0,259.65
10,12,7,0,,,,0.2692,0.0,0.0,0.0,74.77
10,13,7,0,,,,0.27335,0.0,0.0,0.0,628.21
10,14,7,0,,,,0.31141666,0.0,0.0,0.0,615.04
10,15,7,0,,,,0.29919583,0.0,0.0,0.0,478.08
10,16,7,0,,,,0.28236666,0.0,0.0,0.0,279.61
10,17,7,0,,,,0.31801668,0.0,0.0,0.0,5.3
10,18,7,0,,,,0.3106,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.46861666,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.84096664,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.87941664,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.50075,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.58675,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.6238,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.55175,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.3224,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.31258333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31148332,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.3133,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.31331667,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.31881666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.31593335,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.44568333,0.0,0.0,0.0,78.81
10,10,1,0,,,,0.84468335,0.0,0.0,0.0,470.04
10,11,1,0,,,,0.7245167,0.0,0.0,0.0,566.17
10,12,1,0,,,,1.0283,0.0,0.0,0.0,631.42
10,13,1,0,,,,1.40035,0.0,0.0,0.0,57.98
10,14,1,0,,,,0.36713332,0.0,0.0,0.0,48.35
10,15,1,0,,,,0.23785,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.31193334,0.0,0.0,0.0,89.8
10,17,1,0,,,,0.92001665,0.0,0.0,0.0,0.23
10,18,1,0,,,,0.27291667,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.25221667,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.25476667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.25646666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.26275,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.82533336,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2093834,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.72851664,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.36196667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.31655,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.3121,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.30806667,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.30715,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.32041666,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.50663334,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.62915,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.8649333,0.0,0.0,0.0,481.86
11,11,2,0,,,,0.7431167,0.0,0.0,0.0,592.95
11,12,2,0,,,,0.23656666,0.0,0.0,0.0,202.49
11,13,2,0,,,,0.23403333,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.28846666,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.62513334,0.0,0.0,0.0,395.21
11,16,2,0,,,,0.41438332,0.0,0.0,0.0,192.22
11,17,2,0,,,,1.4938166,0.0,0.0,0.0,1.82
11,18,2,0,,,,0.41436666,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.51865,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.6731,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0632167,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.8609333,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.45955,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0763583,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.53498334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.30648333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.3065,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.30606666,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.30486667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.97375,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.75846666,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.48793334,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.83353335,0.0,0.0,0.0,88.85
11,10,3,0,,,,0.83823335,0.0,0.0,0.0,286.82
11,11,3,0,,,,0.29873332,0.0,0.0,0.0,463.1
11,12,3,0,,,,0.17713334,0.0,0.0,0.0,431.49
11,13,3,0,,,,0.18268333,0.0,0.0,0.0,419.72
11,14,3,0,,,,0.17366667,0.0,0.0,0.0,503.96
11,15,3,0,,,,0.17501667,0.0,0.0,0.0,343.88
11,16,3,0,,,,0.17725,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.50715,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.85681665,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.78165,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.50201666,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.50655,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.51088333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.6096333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.6824167,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.5595,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.28191668,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.26398334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.26303333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.26243332,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.26153332,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.34235,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.85283333,0.0,0.0,0.0,0.0
11,9,4,0,,,,1.0377667,0.0,0.0,0.0,11.99
11,10,4,0,,,,0.92123336,0.0,0.0,0.0,52.69
11,11,4,0,,,,0.21906666,0.0,0.0,0.0,40.99
11,12,4,0,,,,0.99913335,0.0,0.0,0.0,40.13
11,13,4,0,,,,1.55745,0.0,0.0,0.0,59.53
11,14,4,0,,,,1.7936,0.0,0.0,0.0,40.67
11,15,4,0,,,,1.4661666,0.0,0.0,0.0,15.81
11,16,4,0,,,,1.59305,0.0,0.0,0.0,64.26
11,17,4,0,,,,1.1947334,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.8681667,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.59751666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.5962667,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.49671668,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.47873333,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.44941667,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.7314,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.1340834,0.0,0.0,0.0,0.0
11,2,5,0,,,,3.1944,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.28836668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.27355,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.27128333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.2716,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.3694,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.3414,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.37775,0.0,0.0,0.0,60.92
11,10,5,0,,,,0.65931666,0.0,0.0,0.0,15.03
11,11,5,0,,,,2.32135,0.0,0.0,0.0,70.98
11,12,5,0,,,,1.13825,0.0,0.0,0.0,68.2
11,13,5,0,,,,0.51248336,0.0,0.0,0.0,87.32
11,14,5,0,,,,2.17435,0.0,0.0,0.0,66.1
11,15,5,0,,,,3.4467332,0.0,0.0,0.0,142.97
11,16,5,0,,,,1.2184666,0.0,0.0,0.0,78.83
11,17,5,0,,,,1.8679833,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.4941833,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.48745,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.85833335,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.7359833,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.6764,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.36413333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.25403333,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2516,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.24488333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.24426667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.24406667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.28521666,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.31183332,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.31933334,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.8676,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.2658833,0.0,0.0,0.0,92.5
11,10,6,0,,,,0.79823333,0.0,0.0,0.0,430.35
11,11,6,0,,,,0.26555,0.0,0.0,0.0,535.39
11,12,6,0,,,,0.24775,0.0,0.0,0.0,538.59
11,13,6,0,,,,0.20866667,0.0,0.0,0.0,620.93
11,14,6,0,,,,0.20718333,0.0,0.0,0.0,557.96
11,15,6,0,,,,0.2024375,0.0,0.0,0.0,424.6
11,16,6,0,,,,0.2078,0.0,0.0,0.0,222.81
11,17,6,0,,,,1.1023166,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.21075,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.571,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.5427333,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.9953,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.0078666,0.0,0.0,0.0,0.0
11,23,6,0,,,,3.00635,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.851275,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.36166668,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.31775,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.31853333,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.31523332,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.3137,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.13803338,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.22681667,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.46168333,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.67766666,0.0,0.0,0.0,68.12
11,10,7,0,,,,0.67843336,0.0,0.0,0.0,191.29
11,11,7,0,,,,0.3425,0.0,0.0,0.0,333.95
11,12,7,0,,,,0.32738334,0.0,0.0,0.0,187.93
11,13,7,0,,,,0.7830833,0.0,0.0,0.0,426.45
11,14,7,0,,,,0.25471666,0.0,0.0,0.0,172.47
11,15,7,0,,,,0.2546,0.0,0.0,0.0,75.09
11,16,7,0,,,,0.2527,0.0,0.0,0.0,177.33
11,17,7,0,,,,0.4401,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.48723334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.53068334,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.7855333,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.9084167,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.9558667,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.1035833,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.34036666,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.3096,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.3118,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.31271666,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.31213334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.3278,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.23925,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.28761667,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.32756665,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.69295,0.0,0.0,0.0,3.62
11,10,1,0,,,,0.68628335,0.0,0.0,0.0,18.85
11,11,1,0,,,,1.0434333,0.0,0.0,0.0,54.79
11,12,1,0,,,,1.6592667,0.0,0.0,0.0,56.95
11,13,1,0,,,,0.7955833,0.0,0.0,0.0,99.47
11,14,1,0,,,,0.55605,0.0,0.0,0.0,84.35
11,15,1,0,,,,0.48646668,0.0,0.0,0.0,38.31
11,16,1,0,,,,1.0478667,0.0,0.0,0.0,6.89
11,17,1,0,,,,0.561,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.0134333,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.62983334,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.54315,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.45288333,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.3324,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.6317666,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.27088332,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.26906666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.26848334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.26641667,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.26611668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28846666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.43653333,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.41398335,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.265175,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.26418334,0.0,0.0,0.0,79.91
11,10,2,0,,,,0.27051666,0.0,0.0,0.0,52.54
11,11,2,0,,,,0.26736668,0.0,0.0,0.0,185.68
11,12,2,0,,,,1.4890167,0.0,0.0,0.0,87.27
11,13,2,0,,,,0.2649,0.0,0.0,0.0,50.99
11,14,2,0,,,,1.5660334,0.0,0.0,0.0,34.17
11,15,2,0,,,,1.7544833,0.0,0.0,0.0,49.98
11,16,2,0,,,,0.5598,0.0,0.0,0.0,2.96
11,17,2,0,,,,1.3658667,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.34866667,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.6005,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.6367,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.4396667,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.4307833,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.40225,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.27660835,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.27198333,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.27143332,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.27121666,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.27058333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.27246666,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.3956,0.0,0.0,0.0,0.0
11,7,3,0,,,,2.1228666,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.1898834,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.49818334,0.0,0.0,0.0,1.54
11,10,3,0,,,,0.26675,0.0,0.0,0.0,11.13
11,11,3,0,,,,0.3438,0.0,0.0,0.0,98.26
11,12,3,0,,,,1.2828,0.0,0.0,0.0,66.94
11,13,3,0,,,,1.43395,0.0,0.0,0.0,49.67
11,14,3,0,,,,1.4833167,0.0,0.0,0.0,28.71
11,15,3,0,,,,0.94088334,0.0,0.0,0.0,54.08
11,16,3,0,,,,0.7187833,0.0,0.0,0.0,61.02
11,17,3,0,,,,1.3219334,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.27043334,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.8344833,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.6958333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9355,0.0,0.0,0.0,0.0
11,22,3,0,,,,3.401,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.5828667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.27005,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.26818332,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.26523334,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.26623333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.26933333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.2722,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.53165,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.33285,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.26853332,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.46883333,0.0,0.0,0.0,2.48
11,10,4,0,,,,1.8695333,0.0,0.0,0.0,28.53
11,11,4,0,,,,1.84575,0.0,0.0,0.0,46.5
11,12,4,0,,,,1.8080333,0.0,0.0,0.0,30.56
11,13,4,0,,,,1.1663333,0.0,0.0,0.0,25.4
11,14,4,0,,,,1.33275,0.0,0.0,0.0,37.77
11,15,4,0,,,,1.4943666,0.0,0.0,0.0,93.35
11,16,4,0,,,,2.1631668,0.0,0.0,0.0,30.6
11,17,4,0,,,,1.7323166,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.58666664,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.7006834,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0472333,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.69558334,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.64318335,0.0,0.0,0.0,0.0
11,23,4,0,,,,2.46215,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.5604417,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.47431666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.27286667,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.26771668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.26615,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.2664,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.16470003,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.26596665,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.5559833,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.94421667,0.0,0.0,0.0,24.51
11,10,5,0,,,,1.5178334,0.0,0.0,0.0,15.88
11,11,5,0,,,,2.0620208,0.0,0.0,0.0,15.86
11,12,5,0,,,,0.77363336,0.0,0.0,0.0,41.23
11,13,5,0,,,,2.3721333,0.0,0.0,0.0,13.74
11,14,5,0,,,,4.019067,0.0,0.0,0.0,110.97
11,15,5,0,,,,2.6367166,0.0,0.0,0.0,119.86
11,16,5,0,,,,2.2556834,0.0,0.0,0.0,155.34
11,17,5,0,,,,1.9297667,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.4874834,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.67943335,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.2672,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.4077,0.0,0.0,0.0,0.0
11,22,5,0,,,,2.55035,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.65491664,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.6596,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.66113335,0.0,0.0,0.0,0.0
