month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,2,6,0,,,,0.37396666,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.2971,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.29623333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.29571667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.4027,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.8825333,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.5513167,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.47348332,0.0,0.0,0.0,111.97
11,10,6,0,,,,0.2098,0.0,0.0,0.0,278.12
11,11,6,0,,,,0.20465,0.0,0.0,0.0,392.32
11,12,6,0,,,,0.2149,0.0,0.0,0.0,557.0
11,13,6,0,,,,0.52073336,0.0,0.0,0.0,404.09
11,14,6,0,,,,1.6190667,0.0,0.0,0.0,338.47
11,15,6,0,,,,2.4243,0.0,0.0,0.0,295.0
11,16,6,0,,,,1.0297667,0.0,0.0,0.0,101.39
11,17,6,0,,,,0.27186668,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.27203333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.4154,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.42618334,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.54688334,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.3667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.47101668,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.26999167,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.27061668,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.27143332,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.27043334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.27021667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.2704,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.43956667,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.60753334,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.27161667,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.3672,0.0,0.0,0.0,5.73
11,10,7,0,,,,1.6915833,0.0,0.0,0.0,41.52
11,11,7,0,,,,1.0141333,0.0,0.0,0.0,74.45
11,12,7,0,,,,0.68163335,0.0,0.0,0.0,84.52
11,13,7,0,,,,0.82765,0.0,0.0,0.0,124.12
11,14,7,0,,,,0.9787667,0.0,0.0,0.0,138.95
11,15,7,0,,,,0.33486667,0.0,0.0,0.0,51.06
11,16,7,0,,,,2.0653167,0.0,0.0,0.0,12.36
11,17,7,0,,,,1.3626,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.0090834,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.57088333,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.82101667,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.6832833,0.0,0.0,0.0,0.0
11,22,7,0,,,,3.1503,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.59356666,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.27935,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.27446666,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.0998,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.0465,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.27353334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.28616667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.49463335,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.6436833,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.7463667,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.18333334,0.0,0.0,0.0,15.5
11,10,1,0,,,,0.18901667,0.0,0.0,0.0,52.61
11,11,1,0,,,,0.18615,0.0,0.0,0.0,72.09
11,12,1,0,,,,0.1863,0.0,0.0,0.0,70.15
11,13,1,0,,,,0.18496667,0.0,0.0,0.0,61.2
11,14,1,0,,,,0.37591666,0.0,0.0,0.0,99.63
11,15,1,0,,,,1.1497,0.0,0.0,0.0,57.03
11,16,1,0,,,,1.1182834,0.0,0.0,0.0,156.48
11,17,1,0,,,,1.2897,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.64776665,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1459833,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.6752834,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.9064,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.3499,0.0,0.0,0.0,0.0
11,23,1,0,,,,3.69595,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.2983416,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.27,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.26838332,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.26948333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.26943332,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28666666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.18566668,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.2688,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.4989,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.1189166,0.0,0.0,0.0,19.83
11,10,2,0,,,,1.6496167,0.0,0.0,0.0,56.87
11,11,2,0,,,,0.69875,0.0,0.0,0.0,42.24
11,12,2,0,,,,0.5014,0.0,0.0,0.0,62.51
11,13,2,0,,,,0.35231668,0.0,0.0,0.0,38.73
11,14,2,0,,,,0.25546667,0.0,0.0,0.0,33.29
11,15,2,0,,,,0.20625,0.0,0.0,0.0,9.37
11,16,2,0,,,,0.36383334,0.0,0.0,0.0,0.71
11,17,2,0,,,,0.41453335,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.45421666,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.4777,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.7856,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.9497,0.0,0.0,0.0,0.0
11,22,2,0,,,,3.1832666,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.4721668,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.6013917,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.30816665,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.30891666,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.3097,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.3091,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.32313332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.74521667,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.55735,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.28958333,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.2892,0.0,0.0,0.0,8.2
11,10,3,0,,,,0.29406667,0.0,0.0,0.0,23.8
11,11,3,0,,,,0.29011667,0.0,0.0,0.0,51.8
11,12,3,0,,,,0.29018334,0.0,0.0,0.0,31.72
11,13,3,0,,,,0.37218332,0.0,0.0,0.0,25.75
11,14,3,0,,,,0.5150833,0.0,0.0,0.0,42.83
11,15,3,0,,,,0.52896667,0.0,0.0,0.0,13.12
11,16,3,0,,,,0.86688334,0.0,0.0,0.0,0.7
11,17,3,0,,,,0.61985,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.51778334,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.5315667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.9418333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9547,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.8217167,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.0195668,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.314125,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.30991668,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.30908334,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.30751666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.30848333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.3266,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.22643335,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.30913332,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.41158333,0.0,0.0,0.0,0.0
11,9,4,0,,,,2.0668833,0.0,0.0,0.0,59.5
11,10,4,0,,,,2.3108,0.0,0.0,0.0,48.1
11,11,4,0,,,,0.8046,0.0,0.0,0.0,50.56
11,12,4,0,,,,0.31196666,0.0,0.0,0.0,93.49
11,13,4,0,,,,0.21988334,0.0,0.0,0.0,29.97
11,14,4,0,,,,0.2206,0.0,0.0,0.0,50.39
11,15,4,0,,,,0.22216667,0.0,0.0,0.0,91.94
11,16,4,0,,,,0.2248,0.0,0.0,0.0,22.08
11,17,4,0,,,,0.21853334,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.25228333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.544,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.8293667,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.86681664,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.52535,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.49178332,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.30525833,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.30225,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.30138335,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.30345,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.30481666,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.30815,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.4299,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.7161666,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.5604666,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.24906667,0.0,0.0,0.0,7.15
11,10,5,0,,,,0.82823336,0.0,0.0,0.0,33.48
11,11,5,0,,,,0.5563667,0.0,0.0,0.0,38.09
11,12,5,0,,,,0.23855,0.0,0.0,0.0,25.81
11,13,5,0,,,,0.34953332,0.0,0.0,0.0,22.08
11,14,5,0,,,,0.5655,0.0,0.0,0.0,16.34
11,15,5,0,,,,0.55613333,0.0,0.0,0.0,7.71
11,16,5,0,,,,0.6041167,0.0,0.0,0.0,1.63
11,17,5,0,,,,0.59671664,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.8739,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.0537666,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.6307167,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.6922,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7478167,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.6368167,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.63400835,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.30453333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.30648333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.30431667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.30023333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.30041668,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.21771668,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.42951667,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.8517667,0.0,0.0,0.0,0.0
11,9,6,0,,,,2.7632666,0.0,0.0,0.0,6.45
11,10,6,0,,,,1.28875,0.0,0.0,0.0,31.43
11,11,6,0,,,,0.71005,0.0,0.0,0.0,42.04
11,12,6,0,,,,0.18485,0.0,0.0,0.0,60.8
11,13,6,0,,,,0.5467833,0.0,0.0,0.0,39.55
11,14,6,0,,,,0.30305,0.0,0.0,0.0,47.25
11,15,6,0,,,,1.7093,0.0,0.0,0.0,28.2
11,16,6,0,,,,0.9410333,0.0,0.0,0.0,8.19
11,17,6,0,,,,0.8103833,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.37418333,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.30125,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.29876667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.30233333,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.29853332,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.29791668,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.48818332,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.61258334,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.346,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.33913332,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.31168333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.30533335,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7011333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.70921665,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.46856666,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.83945,0.0,0.0,0.0,4.74
11,10,7,0,,,,1.2665,0.0,0.0,0.0,13.53
11,11,7,0,,,,0.26086667,0.0,0.0,0.0,47.9
11,12,7,0,,,,0.25058332,0.0,0.0,0.0,36.2
11,13,7,0,,,,0.24993333,0.0,0.0,0.0,29.36
11,14,7,0,,,,0.2491,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.46625,0.0,0.0,0.0,22.72
11,16,7,0,,,,0.99795,0.0,0.0,0.0,46.5
11,17,7,0,,,,1.2952334,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.8793167,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.8390833,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.8401833,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.8454,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.84391665,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.84218335,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.810375,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.49931666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.31553334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.3063,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.30376667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.30276668,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.30833334,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.54765,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.92116666,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.5124167,0.0,0.0,0.0,5.42
11,10,1,0,,,,1.0308833,0.0,0.0,0.0,18.08
11,11,1,0,,,,0.92155,0.0,0.0,0.0,35.47
11,12,1,0,,,,1.8200333,0.0,0.0,0.0,35.49
11,13,1,0,,,,0.95053333,0.0,0.0,0.0,31.63
11,14,1,0,,,,0.5933333,0.0,0.0,0.0,28.59
11,15,1,0,,,,0.5891,0.0,0.0,0.0,27.09
11,16,1,0,,,,0.65603334,0.0,0.0,0.0,127.52
11,17,1,0,,,,0.7535333,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.62118334,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.61141664,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.82515,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.0025333,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.60186666,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.5974,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.35493332,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.72103333,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.6775,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.30926666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.30871665,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.30696666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.3599,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.38881665,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.2223,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.22195,0.0,0.0,0.0,116.2
11,10,2,0,,,,0.22671667,0.0,0.0,0.0,437.88
11,11,2,0,,,,0.26831666,0.0,0.0,0.0,460.32
11,12,2,0,,,,0.33218333,0.0,0.0,0.0,693.35
11,13,2,0,,,,0.35981667,0.0,0.0,0.0,673.82
11,14,2,0,,,,0.21936667,0.0,0.0,0.0,563.46
11,15,2,0,,,,0.22186667,0.0,0.0,0.0,464.11
11,16,2,0,,,,0.32341668,0.0,0.0,0.0,241.78
11,17,2,0,,,,0.97326666,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.79286665,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.7966167,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.9073167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.94825,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6389167,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.6177667,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.37755832,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.32553333,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.3173,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.31421667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.31156668,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.3096,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.30958334,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.82378334,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.47841668,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.30868334,0.0,0.0,0.0,68.44
11,10,3,0,,,,0.57733333,0.0,0.0,0.0,289.2
11,11,3,0,,,,1.3929666,0.0,0.0,0.0,419.51
11,12,3,0,,,,0.5304667,0.0,0.0,0.0,562.04
11,13,3,0,,,,0.7984833,0.0,0.0,0.0,569.83
11,14,3,0,,,,0.82845,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.60861665,0.0,0.0,0.0,305.49
11,16,3,0,,,,0.32125,0.0,0.0,0.0,117.75
11,17,3,0,,,,0.5140667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.6459,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.6057,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.0154333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9695333,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.0243833,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.4531833,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.602,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.0393333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.34613332,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.3407,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.33153334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.31296667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.25903332,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.30655,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.30528334,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.84375,0.0,0.0,0.0,27.98
11,10,4,0,,,,2.2225332,0.0,0.0,0.0,156.04
11,11,4,0,,,,2.02845,0.0,0.0,0.0,356.68
11,12,4,0,,,,1.0735333,0.0,0.0,0.0,481.8
11,13,4,0,,,,0.76451665,0.0,0.0,0.0,595.13
11,14,4,0,,,,0.62943333,0.0,0.0,0.0,502.39
11,15,4,0,,,,0.26616666,0.0,0.0,0.0,391.34
11,16,4,0,,,,0.29855,0.0,0.0,0.0,200.96
11,17,4,0,,,,0.44698334,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.86185,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.70636666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.80186665,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.1303333,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.0445833,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.11285,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.653,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.32701668,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.3056,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.30651668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.30508333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.32708332,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.26498333,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.31611666,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.33593333,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.33471668,0.0,0.0,0.0,3.33
11,10,5,0,,,,0.35849166,0.0,0.0,0.0,42.83
11,11,5,0,,,,0.6974667,0.0,0.0,0.0,121.48
11,12,5,0,,,,1.65435,0.0,0.0,0.0,104.71
11,13,5,0,,,,1.0357667,0.0,0.0,0.0,205.9
11,14,5,0,,,,0.6217333,0.0,0.0,0.0,138.84
11,15,5,0,,,,0.32635,0.0,0.0,0.0,266.7
11,16,5,0,,,,0.18415,0.0,0.0,0.0,106.64
11,17,5,0,,,,0.2189,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.47855,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.7830167,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.8817833,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.9773667,0.0,0.0,0.0,0.0
11,22,5,0,,,,3.0469,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.1947666,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.9851417,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.3345,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.3129,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.31033334,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.30873334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.33468333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.3446,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.32768333,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.32073334,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.3111,0.0,0.0,0.0,31.5
11,10,6,0,,,,2.9355834,0.0,0.0,0.0,191.92
11,11,6,0,,,,1.1271334,0.0,0.0,0.0,488.91
11,12,6,0,,,,1.3724166,0.0,0.0,0.0,577.96
11,13,6,0,,,,0.8566833,0.0,0.0,0.0,599.8
11,14,6,0,,,,0.32865,0.0,0.0,0.0,494.55
11,15,6,0,,,,0.31921667,0.0,0.0,0.0,364.3
11,16,6,0,,,,0.33121666,0.0,0.0,0.0,24.04
11,17,6,0,,,,0.32985,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.33263335,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.2302166,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.90683335,0.0,0.0,0.0,0.0
11,21,6,0,,,,2.8396332,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.3155,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.99806666,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.44885,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.31078333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.30926666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.30896667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.30696666,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.3633167,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.7185833,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.30175,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.30703333,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.39768332,0.0,0.0,0.0,55.47
11,10,7,0,,,,2.1471667,0.0,0.0,0.0,205.03
11,11,7,0,,,,1.4472,0.0,0.0,0.0,80.0
11,12,7,0,,,,1.22785,0.0,0.0,0.0,56.98
11,13,7,0,,,,1.5560167,0.0,0.0,0.0,42.33
11,14,7,0,,,,1.1461834,0.0,0.0,0.0,39.84
11,15,7,0,,,,0.6681333,0.0,0.0,0.0,26.76
11,16,7,0,,,,0.6594833,0.0,0.0,0.0,3.18
11,17,7,0,,,,2.2041333,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2713,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.5198,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.47171667,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.66105,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.9634666,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.1622334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.53875,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.72815,0.0,0.0,0.0,0.0
11,2,1,0,,,,3.3850167,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.9964833,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.30666667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.30356666,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.2929,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.304,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.68275,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.92785,0.0,0.0,0.0,1.24
11,10,1,0,,,,0.6336667,0.0,0.0,0.0,26.39
11,11,1,0,,,,2.7803667,0.0,0.0,0.0,43.51
11,12,1,0,,,,2.7518334,0.0,0.0,0.0,38.65
11,13,1,0,,,,1.1583667,0.0,0.0,0.0,28.48
11,14,1,0,,,,0.66938335,0.0,0.0,0.0,16.63
11,15,1,0,,,,0.58933336,0.0,0.0,0.0,34.54
11,16,1,0,,,,0.5855333,0.0,0.0,0.0,7.25
11,17,1,0,,,,1.7614167,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.7862,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.78795,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.95606667,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2120334,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.0858834,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.96365,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.6072417,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.30506667,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.30593333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.30473334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.30743334,0.0,0.0,0.0,0.0
11,5,2,0,,,,2.324275,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.1705333,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.40415,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.2619667,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.33215,0.0,0.0,0.0,0.0
11,10,2,0,,,,0.8134,0.0,0.0,0.0,6.53
11,11,2,0,,,,0.43136665,0.0,0.0,0.0,22.8
11,12,2,0,,,,0.2274,0.0,0.0,0.0,12.91
11,13,2,0,,,,0.9837667,0.0,0.0,0.0,36.34
11,14,2,0,,,,0.36358333,0.0,0.0,0.0,14.97
11,15,2,0,,,,0.90898335,0.0,0.0,0.0,25.76
11,16,2,0,,,,0.75773335,0.0,0.0,0.0,9.65
11,17,2,0,,,,0.48406667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.83825,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.8116333,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.50776666,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.5443333,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.0395167,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.62866664,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.7289917,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.9844667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6127667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.30838335,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4525833,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.5178332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.25613335,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.38115,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.6498167,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.99115,0.0,0.0,0.0,36.91
11,10,3,0,,,,0.9048,0.0,0.0,0.0,302.03
11,11,3,0,,,,0.87585,0.0,0.0,0.0,513.19
11,12,3,0,,,,1.5793,0.0,0.0,0.0,339.64
11,13,3,0,,,,0.67371666,0.0,0.0,0.0,132.6
11,14,3,0,,,,0.23933333,0.0,0.0,0.0,136.84
11,15,3,0,,,,0.23165,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.22718333,0.0,0.0,0.0,4.77
11,17,3,0,,,,0.36481667,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.81191665,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.5471333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.30891666,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.30951667,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.30936667,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.3676,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.67785,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.7241667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.79765,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.70993334,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.3527668,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.30745,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.30278334,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.31058332,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.7525667,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.9229333,0.0,0.0,0.0,1.7
12,10,4,0,,,,2.6955667,0.0,0.0,0.0,71.08
12,11,4,0,,,,0.91985,0.0,0.0,0.0,532.17
12,12,4,0,,,,0.78735,0.0,0.0,0.0,656.48
12,13,4,0,,,,0.2817,0.0,0.0,0.0,636.67
12,14,4,0,,,,0.52105,0.0,0.0,0.0,582.72
12,15,4,0,,,,0.40723333,0.0,0.0,0.0,367.53
12,16,4,0,,,,0.42946666,0.0,0.0,0.0,2.16
12,17,4,0,,,,0.49553335,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.5098,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.5134,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.53865,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.7547,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.2288,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.65725,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.7800167,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.56158334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.47878334,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.47641668,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.47176668,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.4415667,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.58515,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.4749,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.66686666,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.86146665,0.0,0.0,0.0,2.2
12,10,5,0,,,,1.00125,0.0,0.0,0.0,36.91
12,11,5,0,,,,1.3843167,0.0,0.0,0.0,111.48
12,12,5,0,,,,2.9867,0.0,0.0,0.0,90.37
12,13,5,0,,,,2.1466668,0.0,0.0,0.0,187.16
12,14,5,0,,,,0.73696667,0.0,0.0,0.0,75.9
12,15,5,0,,,,0.95985,0.0,0.0,0.0,31.47
12,16,5,0,,,,1.13705,0.0,0.0,0.0,8.93
12,17,5,0,,,,1.3032334,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.77356666,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.7038,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.83033335,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.83806664,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.2600666,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.34655,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.32199165,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.30876666,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.30956668,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.31136668,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6683333,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.26395,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.29858333,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.31178334,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.30953333,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.31248334,0.0,0.0,0.0,0.8
12,10,6,0,,,,3.0661,0.0,0.0,0.0,10.53
12,11,6,0,,,,1.7893,0.0,0.0,0.0,38.68
12,12,6,0,,,,0.30905,0.0,0.0,0.0,35.46
12,13,6,0,,,,0.48183334,0.0,0.0,0.0,29.25
12,14,6,0,,,,0.76496667,0.0,0.0,0.0,17.37
12,15,6,0,,,,0.3106,0.0,0.0,0.0,27.75
12,16,6,0,,,,0.30925,0.0,0.0,0.0,13.38
12,17,6,0,,,,0.30511665,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.3055,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.42288333,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.8762,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.66245,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.1840667,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.86478335,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.31801668,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.3149,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.31011668,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.3067,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.3055,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.32868335,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.31263334,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.33168334,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.31816667,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.30921668,0.0,0.0,0.0,32.24
12,10,7,0,,,,2.2879167,0.0,0.0,0.0,189.37
12,11,7,0,,,,1.4563667,0.0,0.0,0.0,457.36
12,12,7,0,,,,0.62925,0.0,0.0,0.0,574.37
12,13,7,0,,,,0.18205,0.0,0.0,0.0,507.33
12,14,7,0,,,,0.18381667,0.0,0.0,0.0,540.24
12,15,7,0,,,,0.1851,0.0,0.0,0.0,173.46
12,16,7,0,,,,0.18875,0.0,0.0,0.0,10.77
12,17,7,0,,,,0.22798334,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.22713333,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.42996666,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2763333,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.96705,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.1798834,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.0195,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.30684167,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.30765,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.30998334,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.30686668,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.30621666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.49461666,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.72926664,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.4446,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.30748335,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.30743334,0.0,0.0,0.0,0.02
12,10,1,0,,,,1.4304,0.0,0.0,0.0,37.9
12,11,1,0,,,,1.4475334,0.0,0.0,0.0,100.67
12,12,1,0,,,,0.77453333,0.0,0.0,0.0,53.11
12,13,1,0,,,,0.78466666,0.0,0.0,0.0,77.51
12,14,1,0,,,,0.57891667,0.0,0.0,0.0,533.48
12,15,1,0,,,,0.31016666,0.0,0.0,0.0,391.25
12,16,1,0,,,,0.30551666,0.0,0.0,0.0,11.87
12,17,1,0,,,,0.41375,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.6023667,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.0811666,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.0192667,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.8382,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.8147,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.0919334,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.8849667,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.40188333,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.24821667,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.24735,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.24861667,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0970666,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.1781666,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.24418333,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.24963333,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.0955833,0.0,0.0,0.0,41.53
12,10,2,0,,,,1.7879833,0.0,0.0,0.0,351.52
12,11,2,0,,,,0.5779333,0.0,0.0,0.0,531.12
12,12,2,0,,,,0.31556666,0.0,0.0,0.0,613.7
12,13,2,0,,,,0.70915,0.0,0.0,0.0,627.16
12,14,2,0,,,,0.74558336,0.0,0.0,0.0,571.46
12,15,2,0,,,,0.30446666,0.0,0.0,0.0,397.52
12,16,2,0,,,,0.31133333,0.0,0.0,0.0,11.9
12,17,2,0,,,,0.30665,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.30413333,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.1180334,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.3384,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.0991167,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.09255,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6041833,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.30969167,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.30993333,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.3115,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.31126666,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.3098,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.73861665,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.1402833,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.5944167,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.5653833,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.95381665,0.0,0.0,0.0,2.22
12,10,3,0,,,,0.81581664,0.0,0.0,0.0,231.05
12,11,3,0,,,,0.6032,0.0,0.0,0.0,408.42
12,12,3,0,,,,0.32161668,0.0,0.0,0.0,480.08
12,13,3,0,,,,0.28005,0.0,0.0,0.0,585.65
12,14,3,0,,,,0.22645,0.0,0.0,0.0,598.62
12,15,3,0,,,,0.28595,0.0,0.0,0.0,459.59
12,16,3,0,,,,0.27845,0.0,0.0,0.0,11.97
12,17,3,0,,,,1.9277166,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.5091,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.5691333,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.91508335,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.94603336,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.1811167,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.89555,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.42035,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.34561667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.33711666,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.33778334,0.0,0.0,0.0,0.0
12,4,4,0,,,,3.0992668,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.41601667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.30898333,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.30971667,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.41886666,0.0,0.0,0.0,0.0
12,9,4,0,,,,3.5792334,0.0,0.0,0.0,24.96
12,10,4,0,,,,0.8890167,0.0,0.0,0.0,217.95
12,11,4,0,,,,0.85545,0.0,0.0,0.0,163.5
12,12,4,0,,,,0.5122333,0.0,0.0,0.0,155.5
12,13,4,0,,,,0.31628335,0.0,0.0,0.0,73.94
12,14,4,0,,,,0.3114,0.0,0.0,0.0,496.38
12,15,4,0,,,,0.31196666,0.0,0.0,0.0,151.35
12,16,4,0,,,,0.31283334,0.0,0.0,0.0,10.56
12,17,4,0,,,,0.30308333,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.48796666,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.86803335,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.80955,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.6705667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.35825,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.9874167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.2764167,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.86868334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.53463334,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.31538334,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.31358334,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.8287,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.95276666,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.3572333,0.0,0.0,0.0,0.0
12,8,5,0,,,,2.0471334,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.49883333,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.23265,0.0,0.0,0.0,93.55
12,11,5,0,,,,0.6200167,0.0,0.0,0.0,435.37
12,12,5,0,,,,0.9055,0.0,0.0,0.0,257.47
12,13,5,0,,,,0.87915,0.0,0.0,0.0,637.97
12,14,5,0,,,,1.57435,0.0,0.0,0.0,481.42
12,15,5,0,,,,2.2646,0.0,0.0,0.0,388.75
12,16,5,0,,,,0.82191664,0.0,0.0,0.0,10.57
12,17,5,0,,,,0.62985,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.30866668,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.3063,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.30641666,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.39433333,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.37523332,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.2261333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.32026666,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.31638333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.51956666,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.5564,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.83283335,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.73041666,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7086333,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.29045,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.9129,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.9015667,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.1604834,0.0,0.0,0.0,15.99
12,11,6,0,,,,0.8227,0.0,0.0,0.0,43.04
12,12,6,0,,,,0.5679,0.0,0.0,0.0,40.41
12,13,6,0,,,,0.30806667,0.0,0.0,0.0,26.5
12,14,6,0,,,,0.31131667,0.0,0.0,0.0,28.71
12,15,6,0,,,,0.31085,0.0,0.0,0.0,8.35
12,16,6,0,,,,0.30745,0.0,0.0,0.0,5.33
12,17,6,0,,,,0.30341667,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.30381668,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.30405,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.4373833,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.6394,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.1060667,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.19895,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.77335835,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.69481665,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.6967667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.38785,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.37725,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.37501666,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.37895,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.36923334,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.36776668,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.37618333,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.38815,0.0,0.0,0.0,36.89
12,11,7,0,,,,1.1152,0.0,0.0,0.0,68.85
12,12,7,0,,,,3.0494,0.0,0.0,0.0,89.77
12,13,7,0,,,,2.5204167,0.0,0.0,0.0,164.65
12,14,7,0,,,,1.2876834,0.0,0.0,0.0,170.97
12,15,7,0,,,,0.6814,0.0,0.0,0.0,107.58
12,16,7,0,,,,0.28551668,0.0,0.0,0.0,6.5
12,17,7,0,,,,0.28436667,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.43398333,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.54321665,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.5759,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.6877,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.1698,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.4997,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.30816665,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.30945,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.30811667,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.30851668,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.30641666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.48385,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5316167,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.56545,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.77318335,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.7359833,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.3181,0.0,0.0,0.0,22.24
12,11,1,0,,,,0.3145,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.3131,0.0,0.0,0.0,45.93
12,13,1,0,,,,0.31336668,0.0,0.0,0.0,30.34
12,14,1,0,,,,0.31315,0.0,0.0,0.0,52.84
12,15,1,0,,,,0.30558333,0.0,0.0,0.0,10.3
12,16,1,0,,,,0.30176666,0.0,0.0,0.0,0.22
12,17,1,0,,,,0.30353335,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.39295,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.53445,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.1426334,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.7260666,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.1544833,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.60295,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.33889166,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.33941665,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.3387,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.33855,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.33721668,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.42435,0.0,0.0,0.0,0.0
12,6,2,0,,,,3.6801167,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.0943167,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.49433333,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.30846667,0.0,0.0,0.0,0.0
12,10,2,0,,,,0.31466666,0.0,0.0,0.0,11.14
12,11,2,0,,,,0.31195,0.0,0.0,0.0,28.49
12,12,2,0,,,,0.31125,0.0,0.0,0.0,18.81
12,13,2,0,,,,0.31083333,0.0,0.0,0.0,20.98
12,14,2,0,,,,0.31098333,0.0,0.0,0.0,25.41
12,15,2,0,,,,0.31363332,0.0,0.0,0.0,4.29
12,16,2,0,,,,0.31018335,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.3539,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.51928335,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.52075,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.88306665,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.8833,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.75645,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.7963667,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.83665836,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.33292776,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.3082,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.30815,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.3069,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.41118333,0.0,0.0,0.0,0.0
12,6,3,0,,,,3.74435,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.6931,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.30888334,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.30933332,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.36286667,0.0,0.0,0.0,35.12
12,11,3,0,,,,0.8125333,0.0,0.0,0.0,37.73
12,12,3,0,,,,0.55981666,0.0,0.0,0.0,54.4
12,13,3,0,,,,0.31125,0.0,0.0,0.0,23.83
12,14,3,0,,,,0.31005,0.0,0.0,0.0,19.41
12,15,3,0,,,,0.3097,0.0,0.0,0.0,21.57
12,16,3,0,,,,0.31028333,0.0,0.0,0.0,0.98
12,17,3,0,,,,0.30505,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.30476665,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.5051,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.63098335,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.9196333,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.0767,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.47175,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.33610833,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.31886667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.31221667,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.31235,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.31093332,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.5892,0.0,0.0,0.0,0.0
12,6,4,0,,,,5.3967166,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.0823166,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.39348334,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.30746666,0.0,0.0,0.0,0.0
12,10,4,0,,,,0.3152,0.0,0.0,0.0,146.87
12,11,4,0,,,,0.31141666,0.0,0.0,0.0,487.41
12,12,4,0,,,,0.31086665,0.0,0.0,0.0,590.6
12,13,4,0,,,,0.31358334,0.0,0.0,0.0,597.53
12,14,4,0,,,,0.31486666,0.0,0.0,0.0,554.18
12,15,4,0,,,,0.30798334,0.0,0.0,0.0,253.26
12,16,4,0,,,,0.3086,0.0,0.0,0.0,8.69
12,17,4,0,,,,0.338,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.5717,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.85905,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2717,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.2808334,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.1485167,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.87191665,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.5025333,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.30821666,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.30851668,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.5462,0.0,0.0,0.0,0.0
12,4,5,0,,,,3.3016167,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.30678332,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.6951333,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.60756665,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.35658333,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.49998334,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.7327667,0.0,0.0,0.0,5.85
12,11,5,0,,,,0.71351665,0.0,0.0,0.0,348.83
12,12,5,0,,,,0.70923334,0.0,0.0,0.0,515.66
12,13,5,0,,,,1.1148666,0.0,0.0,0.0,576.92
12,14,5,0,,,,1.2019666,0.0,0.0,0.0,545.45
12,15,5,0,,,,0.67826664,0.0,0.0,0.0,377.29
12,16,5,0,,,,0.6738333,0.0,0.0,0.0,7.41
12,17,5,0,,,,2.2589667,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.9955,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.42836666,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.42913333,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.9952,0.0,0.0,0.0,0.0
12,22,5,0,,,,3.8259332,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.76933336,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.62476665,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.42815,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.32226667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.5436667,0.0,0.0,0.0,0.0
12,4,6,0,,,,3.4790168,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.80665,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.31501666,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.31943333,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.9855,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.68395,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.3455667,0.0,0.0,0.0,289.83
12,11,6,0,,,,1.5600333,0.0,0.0,0.0,473.75
12,12,6,0,,,,1.6276333,0.0,0.0,0.0,550.88
12,13,6,0,,,,0.82885,0.0,0.0,0.0,484.41
12,14,6,0,,,,0.92505,0.0,0.0,0.0,481.74
12,15,6,0,,,,0.57196665,0.0,0.0,0.0,274.68
12,16,6,0,,,,0.46086666,0.0,0.0,0.0,6.84
12,17,6,0,,,,0.68598336,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.40488333,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.3097,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.3095,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.3898,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.77538335,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.8013834,0.0,0.0,0.0,0.0
12,24,6,0,,,,3.0240417,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.46563333,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.31343332,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.30805,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.1932333,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.9908834,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.31403333,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.50133336,0.0,0.0,0.0,0.0
12,8,7,0,,,,4.3120165,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.4372333,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.6904167,0.0,0.0,0.0,210.17
12,11,7,0,,,,0.73985,0.0,0.0,0.0,462.44
12,12,7,0,,,,0.55911666,0.0,0.0,0.0,356.03
12,13,7,0,,,,0.25565,0.0,0.0,0.0,442.92
12,14,7,0,,,,0.5927167,0.0,0.0,0.0,516.67
12,15,7,0,,,,0.36778334,0.0,0.0,0.0,298.96
12,16,7,0,,,,0.2285,0.0,0.0,0.0,9.62
12,17,7,0,,,,1.5175333,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.62348336,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.6310667,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.9494333,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.0560167,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.6436667,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.45323333,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.319975,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.36268333,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.53625,0.0,0.0,0.0,0.0
12,3,1,0,,,,3.0623167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.31181666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.47706667,0.0,0.0,0.0,0.0
12,6,1,0,,,,5.6536164,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.77535,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.98296666,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.13885,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.0883167,0.0,0.0,0.0,148.53
12,11,1,0,,,,0.8193667,0.0,0.0,0.0,521.39
12,12,1,0,,,,0.5923833,0.0,0.0,0.0,587.01
12,13,1,0,,,,0.59258336,0.0,0.0,0.0,579.65
12,14,1,0,,,,0.59456664,0.0,0.0,0.0,532.63
12,15,1,0,,,,0.59506667,0.0,0.0,0.0,380.77
12,16,1,0,,,,0.2971,0.0,0.0,0.0,8.07
12,17,1,0,,,,0.46458334,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.5702667,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.8377604,0.0,0.0,0.0,0.0
12,20,1,0,,,,4.1071415,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.2972167,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.1105167,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.64503336,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.31189167,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.3074,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.30648333,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.30496666,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.30456668,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.7119667,0.0,0.0,0.0,0.0
12,6,2,0,,,,4.001167,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6855167,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.8684833,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.6666333,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.0928167,0.0,0.0,0.0,155.12
12,11,2,0,,,,0.8609167,0.0,0.0,0.0,396.59
12,12,2,0,,,,0.59258336,0.0,0.0,0.0,526.48
12,13,2,0,,,,0.5904833,0.0,0.0,0.0,435.46
12,14,2,0,,,,0.5948167,0.0,0.0,0.0,512.66
12,15,2,0,,,,0.6014,0.0,0.0,0.0,342.57
12,16,2,0,,,,0.7660083,0.0,0.0,0.0,6.49
12,17,2,0,,,,1.3839333,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.92006665,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.8233333,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.5075833,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.3917,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.57675,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.32416666,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.3139,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.31356665,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.312,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.31265,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.31223333,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.30805,0.0,0.0,0.0,0.0
12,6,3,0,,,,3.11465,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.4453666,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.7872667,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.7917167,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.4433,0.0,0.0,0.0,22.04
12,11,3,0,,,,0.28458333,0.0,0.0,0.0,36.54
12,12,3,0,,,,0.3551,0.0,0.0,0.0,51.92
12,13,3,0,,,,1.9553666,0.0,0.0,0.0,48.72
12,14,3,0,,,,1.0353167,0.0,0.0,0.0,20.18
12,15,3,0,,,,0.30721667,0.0,0.0,0.0,99.91
12,16,3,0,,,,0.8173,0.0,0.0,0.0,9.76
12,17,3,0,,,,0.76565,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.40456668,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.34315,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.69855,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.7324166,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.6525,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.90641665,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.1498166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.6331667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.7363667,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.8769166,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.31108335,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.31443334,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.6118834,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.73141664,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.3376,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.69083333,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.0618167,0.0,0.0,0.0,7.6
12,11,4,0,,,,3.43415,0.0,0.0,0.0,99.98
12,12,4,0,,,,0.67331666,0.0,0.0,0.0,57.01
12,13,4,0,,,,0.82801664,0.0,0.0,0.0,25.09
12,14,4,0,,,,0.80155,0.0,0.0,0.0,15.22
12,15,4,0,,,,0.7294833,0.0,0.0,0.0,3.0
12,16,4,0,,,,0.3459,0.0,0.0,0.0,5.67
12,17,4,0,,,,1.1605333,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.7465832,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.50675,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.6677,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.6867833,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.0542834,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7957833,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.8261667,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.44195,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.31446666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.31445,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.31383333,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.33913332,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.31045,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.8703833,0.0,0.0,0.0,0.0
12,8,5,0,,,,2.4024334,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.7998667,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.5740833,0.0,0.0,0.0,5.79
12,11,5,0,,,,0.30556667,0.0,0.0,0.0,20.09
12,12,5,0,,,,0.30881667,0.0,0.0,0.0,12.5
12,13,5,0,,,,0.31050834,0.0,0.0,0.0,12.45
12,14,5,0,,,,0.31335,0.0,0.0,0.0,7.41
12,15,5,0,,,,0.30783334,0.0,0.0,0.0,176.25
12,16,5,0,,,,0.30358332,0.0,0.0,0.0,11.36
12,17,5,0,,,,0.49071667,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.61576664,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.97613335,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.24615,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.17235,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.0926167,0.0,0.0,0.0,0.0
12,23,5,0,,,,3.4759333,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.0541834,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.71778333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.30808333,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.30925,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.4308667,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.49151668,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.31173334,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.46553335,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.9108167,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.5224833,0.0,0.0,0.0,0.0
12,10,6,0,,,,0.39308333,0.0,0.0,0.0,73.79
12,11,6,0,,,,0.7215833,0.0,0.0,0.0,53.49
12,12,6,0,,,,0.89883333,0.0,0.0,0.0,27.62
12,13,6,0,,,,0.37735,0.0,0.0,0.0,38.84
12,14,6,0,,,,0.3069,0.0,0.0,0.0,16.07
12,15,6,0,,,,0.47628334,0.0,0.0,0.0,34.59
12,16,6,0,,,,3.0818,0.0,0.0,0.0,11.61
12,17,6,0,,,,0.30406666,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.30656666,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.1305666,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.494933,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.9086667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0876666,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.13985,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.61543334,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.4557333,0.0,0.0,0.0,0.0
12,2,7,0,,,,3.2032166,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.8563,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.31665,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.9189,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.4750166,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.048033405,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.7305167,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.105,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.6297166,0.0,0.0,0.0,6.49
12,11,7,0,,,,0.25288334,0.0,0.0,0.0,14.9
12,12,7,0,,,,0.25185,0.0,0.0,0.0,32.33
12,13,7,0,,,,0.2513,0.0,0.0,0.0,16.94
12,14,7,0,,,,0.25381666,0.0,0.0,0.0,7.06
12,15,7,0,,,,0.25346667,0.0,0.0,0.0,5.87
12,16,7,0,,,,0.24966666,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.25711668,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.9332666,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.0815667,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2957,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.04645,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.5230833,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.7582667,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.7862667,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.565,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.1389667,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.0577834,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.1813333,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.3868333,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.58075,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.08316672,0.0,0.0,0.0,0.0
12,8,1,0,,,,3.2875667,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.2463,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.5645667,0.0,0.0,0.0,4.74
12,11,1,0,,,,0.76166666,0.0,0.0,0.0,10.87
12,12,1,0,,,,1.05045,0.0,0.0,0.0,16.26
12,13,1,0,,,,1.09145,0.0,0.0,0.0,12.17
12,14,1,0,,,,0.80155,0.0,0.0,0.0,14.18
12,15,1,0,,,,0.7967333,0.0,0.0,0.0,6.47
12,16,1,0,,,,1.32085,0.0,0.0,0.0,0.0
12,17,1,0,,,,1.5457833,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.3630917,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6641667,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.3196,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.5902166,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.87298334,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.4552,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.31744167,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.31743333,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.31623334,0.0,0.0,0.0,0.0
12,3,2,0,,,,3.27015,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.1984167,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.9018667,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.9866834,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.8943,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.82601666,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.9993,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.0295666,0.0,0.0,0.0,26.52
12,11,2,0,,,,0.82185,0.0,0.0,0.0,29.85
12,12,2,0,,,,0.42561665,0.0,0.0,0.0,48.64
12,13,2,0,,,,0.26786667,0.0,0.0,0.0,31.36
12,14,2,0,,,,0.5595,0.0,0.0,0.0,38.36
12,15,2,0,,,,0.2298,0.0,0.0,0.0,134.36
12,16,2,0,,,,0.22658333,0.0,0.0,0.0,12.62
12,17,2,0,,,,0.39486668,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.89316666,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.7388666,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.6819668,0.0,0.0,0.0,0.0
12,21,2,0,,,,6.2875,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.0979667,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.1032,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.113025,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.88515,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.90533334,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.1583,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.0696833,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.3377334,0.0,0.0,0.0,0.0
12,6,3,0,,,,3.3412666,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.2611834,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.9644333,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.93023336,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.1700833,0.0,0.0,0.0,15.22
12,11,3,0,,,,0.4627,0.0,0.0,0.0,29.13
12,12,3,0,,,,0.65688336,0.0,0.0,0.0,23.79
12,13,3,0,,,,0.9191,0.0,0.0,0.0,19.36
12,14,3,0,,,,0.8246167,0.0,0.0,0.0,24.45
12,15,3,0,,,,0.24941666,0.0,0.0,0.0,20.06
12,16,3,0,,,,0.5125167,0.0,0.0,0.0,6.58
12,17,3,0,,,,0.42776668,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.67838335,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.51336664,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.49143332,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.61808336,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.6207833,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.42398334,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.32144168,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.70865,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.76755,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.3128,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.31228334,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.30775,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.79295,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.2042834,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.80286664,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.8408333,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.2728667,0.0,0.0,0.0,87.02
12,11,4,0,,,,1.0358167,0.0,0.0,0.0,91.35
12,12,4,0,,,,0.59428334,0.0,0.0,0.0,51.64
12,13,4,0,,,,0.2255,0.0,0.0,0.0,30.91
12,14,4,0,,,,0.22658333,0.0,0.0,0.0,27.03
12,15,4,0,,,,0.22828333,0.0,0.0,0.0,13.88
12,16,4,0,,,,0.5042833,0.0,0.0,0.0,4.3
12,17,4,0,,,,0.84101665,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.94371665,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.2724333,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.25785,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.67941666,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.6458333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.319,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.310375,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.30866668,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.30941668,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.31055,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.31166667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.33593333,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.4598167,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.7044,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.1356333,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.8222333,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.95645,0.0,0.0,0.0,17.66
12,11,5,0,,,,1.0864667,0.0,0.0,0.0,30.43
12,12,5,0,,,,0.59305,0.0,0.0,0.0,131.62
12,13,5,0,,,,0.23016667,0.0,0.0,0.0,20.44
12,14,5,0,,,,0.2279,0.0,0.0,0.0,9.89
12,15,5,0,,,,0.3927,0.0,0.0,0.0,4.33
12,16,5,0,,,,0.54153335,0.0,0.0,0.0,0.03
12,17,5,0,,,,0.6784,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.33731666,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.30771667,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.30963334,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.5893667,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.31795,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.31055,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.84506667,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.87209165,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.31511667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.31128332,0.0,0.0,0.0,0.0
12,4,6,0,,,,3.0164666,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.65675,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.31173334,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.0221666,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.4423168,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.2100166,0.0,0.0,0.0,0.0
12,10,6,0,,,,0.76206666,0.0,0.0,0.0,318.81
12,11,6,0,,,,0.80755,0.0,0.0,0.0,440.61
12,12,6,0,,,,2.0255,0.0,0.0,0.0,547.75
12,13,6,0,,,,1.3337333,0.0,0.0,0.0,30.19
12,14,6,0,,,,0.8211333,0.0,0.0,0.0,24.95
12,15,6,0,,,,0.4419,0.0,0.0,0.0,25.72
12,16,6,0,,,,0.30691665,0.0,0.0,0.0,8.37
12,17,6,0,,,,0.30618334,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.7787,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.6310334,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.1278,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.4219,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0704334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.33581668,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.30641666,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.2462833,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.6184167,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.48388332,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.48681667,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.8263167,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.32723334,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.18648335,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.31265,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.5196333,0.0,0.0,0.0,0.0
1,10,7,0,,,,3.1269166,0.0,0.0,0.0,1.25
1,11,7,0,,,,1.26835,0.0,0.0,0.0,33.36
1,12,7,0,,,,1.30965,0.0,0.0,0.0,43.51
1,13,7,0,,,,1.71035,0.0,0.0,0.0,9.84
1,14,7,0,,,,0.99831665,0.0,0.0,0.0,117.26
1,15,7,0,,,,0.8587,0.0,0.0,0.0,21.69
1,16,7,0,,,,1.66615,0.0,0.0,0.0,0.78
1,17,7,0,,,,0.7278,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.69175,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.0961334,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.3775667,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.9105333,0.0,0.0,0.0,0.0
1,22,7,0,,,,4.1904335,0.0,0.0,0.0,0.0
1,23,7,0,,,,2.5428,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.939825,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.8253,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.0900333,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.5080833,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.30568334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.34343332,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.33153334,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.00755,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.46693334,0.0,0.0,0.0,0.0
1,9,1,0,,,,2.5417333,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.2291167,0.0,0.0,0.0,309.29
1,11,1,0,,,,0.9849833,0.0,0.0,0.0,279.12
1,12,1,0,,,,0.46673334,0.0,0.0,0.0,72.17
