month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,13,1,0,,,,0.24906667,0.0,0.0,0.0,28.42
1,14,1,0,,,,1.03495,0.0,0.0,0.0,42.39
1,15,1,0,,,,1.88865,0.0,0.0,0.0,56.22
1,16,1,0,,,,0.24496667,0.0,0.0,0.0,0.02
1,17,1,0,,,,0.24505,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.6146333,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.9231333,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.8918667,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.8351833,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0967667,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.0675833,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.23745,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.82281667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.40156665,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.30443335,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.5287333,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.9600834,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.65245,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.5569834,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.47086668,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.31036666,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.0738667,0.0,0.0,0.0,112.76
1,11,2,0,,,,0.3115,0.0,0.0,0.0,127.45
1,12,2,0,,,,1.0960333,0.0,0.0,0.0,210.95
1,13,2,0,,,,0.30873334,0.0,0.0,0.0,461.88
1,14,2,0,,,,1.1209834,0.0,0.0,0.0,74.03
1,15,2,0,,,,0.3039,0.0,0.0,0.0,12.54
1,16,2,0,,,,0.3004,0.0,0.0,0.0,5.49
1,17,2,0,,,,1.1212667,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.76063335,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.936,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.0367833,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.9927666,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.5297834,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.72105,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.7168667,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.34938332,0.0,0.0,0.0,0.0
1,2,3,0,,,,3.3507166,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.8548333,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.30726665,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.0109333,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.5826,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.43395004,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.30458334,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.30545,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.30511665,0.0,0.0,0.0,27.01
1,11,3,0,,,,0.5955167,0.0,0.0,0.0,59.67
1,12,3,0,,,,0.8224667,0.0,0.0,0.0,136.8
1,13,3,0,,,,0.37503332,0.0,0.0,0.0,200.33
1,14,3,0,,,,0.30908334,0.0,0.0,0.0,41.28
1,15,3,0,,,,0.62025,0.0,0.0,0.0,15.38
1,16,3,0,,,,1.8306834,0.0,0.0,0.0,7.98
1,17,3,0,,,,0.35231668,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.5381167,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.3683833,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.57245,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.5696333,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.7075833,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.6757,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.21895,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.7335333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.77896667,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.553775,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.05635,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.85553336,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.9564333,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.2541333,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.1426667,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.52458334,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.69196665,0.0,0.0,0.0,20.09
1,11,4,0,,,,0.9344,0.0,0.0,0.0,345.86
1,12,4,0,,,,0.30738333,0.0,0.0,0.0,43.52
1,13,4,0,,,,1.4986833,0.0,0.0,0.0,309.9
1,14,4,0,,,,0.8638333,0.0,0.0,0.0,129.79
1,15,4,0,,,,0.8042167,0.0,0.0,0.0,248.36
1,16,4,0,,,,0.80328333,0.0,0.0,0.0,238.71
1,17,4,0,,,,0.92768335,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.3061,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.29676667,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.44831666,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.6789333,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.6632,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.6784833,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.55376667,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.80841666,0.0,0.0,0.0,0.0
1,2,5,0,,,,3.0318666,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.8117333,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.43716666,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.30058333,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.56436664,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.4227,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.86435,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.30491668,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.30465,0.0,0.0,0.0,83.72
1,11,5,0,,,,0.64345,0.0,0.0,0.0,174.0
1,12,5,0,,,,0.5355333,0.0,0.0,0.0,181.71
1,13,5,0,,,,0.3163,0.0,0.0,0.0,688.14
1,14,5,0,,,,0.34988335,0.0,0.0,0.0,147.72
1,15,5,0,,,,0.9627,0.0,0.0,0.0,319.34
1,16,5,0,,,,0.91835,0.0,0.0,0.0,264.94
1,17,5,0,,,,1.6754,0.0,0.0,0.0,0.0
1,18,5,0,,,,3.1834,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.2493833,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.32585,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.62255,0.0,0.0,0.0,0.0
1,22,5,0,,,,4.551417,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.1783333,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.9913666,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.2957833,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.31098333,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.31053334,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.30796668,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.30805,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.30751666,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.2829,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.9851667,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.4852,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.3355833,0.0,0.0,0.0,85.68
1,11,6,0,,,,1.6064833,0.0,0.0,0.0,121.14
1,12,6,0,,,,2.3745666,0.0,0.0,0.0,219.59
1,13,6,0,,,,1.3402,0.0,0.0,0.0,328.31
1,14,6,0,,,,0.8887333,0.0,0.0,0.0,239.53
1,15,6,0,,,,0.91068333,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.8771667,0.0,0.0,0.0,19.38
1,17,6,0,,,,1.09905,0.0,0.0,0.0,0.0
1,18,6,0,,,,4.4410167,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.7662,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.8045,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.46201667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.30338332,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.64055,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.6746,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.31175,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.3054,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.304,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.30386665,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.30046666,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.30088332,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.6461167,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.153,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.8624333,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.1491333,0.0,0.0,0.0,305.87
1,11,7,0,,,,0.92333335,0.0,0.0,0.0,299.96
1,12,7,0,,,,0.69098336,0.0,0.0,0.0,325.18
1,13,7,0,,,,0.6619833,0.0,0.0,0.0,250.55
1,14,7,0,,,,0.77638334,0.0,0.0,0.0,302.2
1,15,7,0,,,,0.78741664,0.0,0.0,0.0,106.87
1,16,7,0,,,,0.87175,0.0,0.0,0.0,21.0
1,17,7,0,,,,0.86221665,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.0336833,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.41773334,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.47293332,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.67938334,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.6540833,0.0,0.0,0.0,0.0
1,23,7,0,,,,2.2536333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.30754167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.30705,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.30778334,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.3104,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.31003332,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.48521668,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.9116334,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0171,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.81955,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.31955,0.0,0.0,0.0,0.0
1,10,1,0,,,,3.1152167,0.0,0.0,0.0,252.85
1,11,1,0,,,,0.2955,0.0,0.0,0.0,407.5
1,12,1,0,,,,0.29813334,0.0,0.0,0.0,345.71
1,13,1,0,,,,0.29155,0.0,0.0,0.0,706.11
1,14,1,0,,,,0.28835,0.0,0.0,0.0,609.0
1,15,1,0,,,,0.2932,0.0,0.0,0.0,469.02
1,16,1,0,,,,2.5401165,0.0,0.0,0.0,324.67
1,17,1,0,,,,0.30621666,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.29421666,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.5121833,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.93401664,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.8472833,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0157833,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.8437667,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.45315,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.1067,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.3031,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.29836667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.29963332,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.07765,0.0,0.0,0.0,0.0
1,6,2,0,,,,3.0122333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.54716665,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.29805833,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.29626667,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.2985,0.0,0.0,0.0,74.77
1,11,2,0,,,,0.453,0.0,0.0,0.0,130.22
1,12,2,0,,,,2.6236167,0.0,0.0,0.0,303.2
1,13,2,0,,,,0.60803336,0.0,0.0,0.0,635.29
1,14,2,0,,,,0.80291665,0.0,0.0,0.0,159.55
1,15,2,0,,,,0.33801666,0.0,0.0,0.0,312.79
1,16,2,0,,,,2.4167,0.0,0.0,0.0,164.11
1,17,2,0,,,,0.6483333,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.2968,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.53026664,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.75668335,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.9564,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.1105666,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.8074333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.6368167,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.2662666,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.1725667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.30631667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.30311668,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.45306668,0.0,0.0,0.0,0.0
1,6,3,0,,,,5.716067,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.8527167,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.4219,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.30343333,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.30408335,0.0,0.0,0.0,111.3
1,11,3,0,,,,0.30011666,0.0,0.0,0.0,170.58
1,12,3,0,,,,0.30085,0.0,0.0,0.0,703.68
1,13,3,0,,,,0.29928333,0.0,0.0,0.0,257.57
1,14,3,0,,,,0.29831666,0.0,0.0,0.0,172.91
1,15,3,0,,,,0.30101666,0.0,0.0,0.0,530.18
1,16,3,0,,,,0.29506665,0.0,0.0,0.0,310.53
1,17,3,0,,,,1.4080666,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.56865,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.6200167,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.2028167,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.228,0.0,0.0,0.0,0.0
1,22,3,0,,,,6.3276167,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.96391666,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.81166667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.4396,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.30536667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.30063334,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.7682833,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.6037834,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.8442833,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5775833,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.29568332,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.29466668,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.29243332,0.0,0.0,0.0,8.29
1,11,4,0,,,,1.0958166,0.0,0.0,0.0,183.16
1,12,4,0,,,,0.7903,0.0,0.0,0.0,202.08
1,13,4,0,,,,1.4585,0.0,0.0,0.0,612.05
1,14,4,0,,,,1.0329167,0.0,0.0,0.0,68.74
1,15,4,0,,,,1.00915,0.0,0.0,0.0,56.34
1,16,4,0,,,,1.0051833,0.0,0.0,0.0,7.42
1,17,4,0,,,,0.81156665,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.2171667,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.0281334,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.4311666,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.6103666,0.0,0.0,0.0,0.0
1,22,4,0,,,,4.8849835,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.7083,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.720175,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.5356833,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.28435,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.9024,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.268,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.9562333,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5633833,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.8824167,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.4735,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.01515,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.3166333,0.0,0.0,0.0,8.6
1,11,5,0,,,,0.63668334,0.0,0.0,0.0,49.0
1,12,5,0,,,,0.40213335,0.0,0.0,0.0,88.93
1,13,5,0,,,,0.56628335,0.0,0.0,0.0,250.91
1,14,5,0,,,,0.64568335,0.0,0.0,0.0,89.06
1,15,5,0,,,,1.6919667,0.0,0.0,0.0,425.01
1,16,5,0,,,,0.78686666,0.0,0.0,0.0,23.45
1,17,5,0,,,,1.1336334,0.0,0.0,0.0,0.0
1,18,5,0,,,,7.268183,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.4471834,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.4461833,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.0102167,0.0,0.0,0.0,0.0
1,22,5,0,,,,3.2617,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.2654166,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.66763335,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.6567,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.30616668,0.0,0.0,0.0,0.0
1,3,6,0,,,,3.4010668,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.5639333,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.29773334,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.29813334,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.06461673,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.7101834,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.3612167,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.86395,0.0,0.0,0.0,356.43
1,11,6,0,,,,0.73186666,0.0,0.0,0.0,107.53
1,12,6,0,,,,0.77208334,0.0,0.0,0.0,316.66
1,13,6,0,,,,0.49980834,0.0,0.0,0.0,112.8
1,14,6,0,,,,0.21945,0.0,0.0,0.0,312.14
1,15,6,0,,,,0.21995,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.22248334,0.0,0.0,0.0,15.44
1,17,6,0,,,,0.52893335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.35366666,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.31173334,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.29698333,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.29556668,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.29658332,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0178,0.0,0.0,0.0,0.0
1,24,6,0,,,,3.49125,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.9951,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.95753336,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.3002,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.30303332,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.30301666,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.33455,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.5276,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.6465167,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.0351334,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.71681666,0.0,0.0,0.0,332.4
1,11,7,0,,,,0.73718333,0.0,0.0,0.0,494.07
1,12,7,0,,,,0.39498332,0.0,0.0,0.0,639.33
1,13,7,0,,,,0.21378334,0.0,0.0,0.0,622.92
1,14,7,0,,,,0.90721667,0.0,0.0,0.0,51.48
1,15,7,0,,,,1.67375,0.0,0.0,0.0,105.12
1,16,7,0,,,,0.49695,0.0,0.0,0.0,89.76
1,17,7,0,,,,0.74588335,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.5563833,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.5905333,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.1740834,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.0009667,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.86695,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.60216665,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.34575832,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.73425,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.71251667,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.5528166,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.96435,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.2999,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.33785,0.0,0.0,0.0,0.0
1,7,1,0,,,,2.35335,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.2981668,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.7513,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.018,0.0,0.0,0.0,101.5
1,11,1,0,,,,0.72438335,0.0,0.0,0.0,277.16
1,12,1,0,,,,0.73,0.0,0.0,0.0,619.13
1,13,1,0,,,,0.24916667,0.0,0.0,0.0,701.3
1,14,1,0,,,,0.46498334,0.0,0.0,0.0,141.79
1,15,1,0,,,,0.5840833,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.58231664,0.0,0.0,0.0,9.28
1,17,1,0,,,,0.53616667,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.30765,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.1816833,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.82376665,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.7733333,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.93895,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.2095667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.9346833,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.44231668,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.6674666,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.3017833,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.34613332,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.34968334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.35993335,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.0817833,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.9095833,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.4121333,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.0877666,0.0,0.0,0.0,64.7
1,11,2,0,,,,1.2732667,0.0,0.0,0.0,77.43
1,12,2,0,,,,0.84816664,0.0,0.0,0.0,43.93
1,13,2,0,,,,0.59146667,0.0,0.0,0.0,42.14
1,14,2,0,,,,0.60068333,0.0,0.0,0.0,135.88
1,15,2,0,,,,0.6020333,0.0,0.0,0.0,101.06
1,16,2,0,,,,0.60531664,0.0,0.0,0.0,34.43
1,17,2,0,,,,0.59335,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.5341167,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.37478334,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.49871665,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1609167,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.1103166,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.50525,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.31945,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.31745,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.58571666,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.3701167,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.43383333,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.31213334,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.81025,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.2287334,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.23221667,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.6652,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.6815,0.0,0.0,0.0,71.7
1,11,3,0,,,,0.23201667,0.0,0.0,0.0,504.61
1,12,3,0,,,,0.23308334,0.0,0.0,0.0,224.15
1,13,3,0,,,,0.24306667,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.45476666,0.0,0.0,0.0,356.92
1,15,3,0,,,,0.55703336,0.0,0.0,0.0,483.29
1,16,3,0,,,,0.54845,0.0,0.0,0.0,302.68
1,17,3,0,,,,0.62763333,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.43101665,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.34195,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.6116834,0.0,0.0,0.0,0.0
1,21,3,0,,,,6.1037664,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.49975,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.1298833,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.56651664,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.31378335,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.2690334,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0502,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.31608334,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.31628335,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.32368332,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.4872832,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.0584333,0.0,0.0,0.0,0.0
1,9,4,0,,,,2.0965333,0.0,0.0,0.0,0.0
1,10,4,0,,,,3.0708,0.0,0.0,0.0,413.17
1,11,4,0,,,,1.8397334,0.0,0.0,0.0,374.31
1,12,4,0,,,,0.73413336,0.0,0.0,0.0,710.75
1,13,4,0,,,,0.74658334,0.0,0.0,0.0,690.1
1,14,4,0,,,,4.009333,0.0,0.0,0.0,698.67
1,15,4,0,,,,0.7737667,0.0,0.0,0.0,560.9
1,16,4,0,,,,0.92331666,0.0,0.0,0.0,381.25
1,17,4,0,,,,0.68133336,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.1624,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.29778334,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.5749834,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.8316584,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.0709833,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.7442667,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.30323333,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.7419333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.30056667,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.30305,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.2996,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.2546833,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.9355,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.5884,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.5877,0.0,0.0,0.0,0.0
1,9,5,0,,,,2.4352334,0.0,0.0,0.0,0.0
1,10,5,0,,,,3.792,0.0,0.0,0.0,274.0
1,11,5,0,,,,0.97936666,0.0,0.0,0.0,198.65
1,12,5,0,,,,0.7827,0.0,0.0,0.0,615.58
1,13,5,0,,,,0.36685,0.0,0.0,0.0,663.01
1,14,5,0,,,,3.2363334,0.0,0.0,0.0,640.14
1,15,5,0,,,,0.29836667,0.0,0.0,0.0,250.89
1,16,5,0,,,,0.29613334,0.0,0.0,0.0,68.27
1,17,5,0,,,,0.30021667,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.35355,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.3558333,0.0,0.0,0.0,0.0
1,20,5,0,,,,4.356867,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.91365,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.1339834,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.0368834,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.7480417,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.30353335,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.6685,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8349167,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.30338332,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.32703334,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.1631167,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5996166,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.46705,0.0,0.0,0.0,0.0
1,9,6,0,,,,3.2696166,0.0,0.0,0.0,0.0
1,10,6,0,,,,2.1375334,0.0,0.0,0.0,67.6
1,11,6,0,,,,1.96165,0.0,0.0,0.0,58.83
1,12,6,0,,,,0.85178334,0.0,0.0,0.0,100.11
1,13,6,0,,,,0.31018335,0.0,0.0,0.0,23.72
1,14,6,0,,,,0.29901665,0.0,0.0,0.0,40.17
1,15,6,0,,,,0.29951668,0.0,0.0,0.0,147.87
1,16,6,0,,,,0.2947,0.0,0.0,0.0,32.58
1,17,6,0,,,,0.2954,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.7952833,0.0,0.0,0.0,0.0
1,19,6,0,,,,3.9718666,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.1201334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.1748166,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.1592333,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.77498335,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.31450832,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.30646667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.305,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.30458334,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.2673,0.0,0.0,0.0,0.0
1,5,7,0,,,,3.40855,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.5246,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.23543334,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.59423333,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.7601666,0.0,0.0,0.0,1.38
1,10,7,0,,,,4.009733,0.0,0.0,0.0,396.81
1,11,7,0,,,,0.988,0.0,0.0,0.0,350.44
1,12,7,0,,,,0.76821667,0.0,0.0,0.0,121.07
1,13,7,0,,,,1.0686834,0.0,0.0,0.0,91.5
1,14,7,0,,,,1.0195167,0.0,0.0,0.0,61.21
1,15,7,0,,,,2.4654667,0.0,0.0,0.0,19.4
1,16,7,0,,,,2.0075,0.0,0.0,0.0,15.04
1,17,7,0,,,,1.5855,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.9012667,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.4475666,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.1019166,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.8254833,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.6690667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.7403166,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.7426667,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.3401667,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.49115,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.4731333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5241667,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.5441834,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.5791334,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.6898667,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.7527833,0.0,0.0,0.0,0.0
1,9,1,0,,,,2.2577667,0.0,0.0,0.0,8.17
1,10,1,0,,,,3.3673666,0.0,0.0,0.0,19.76
1,11,1,0,,,,2.6530666,0.0,0.0,0.0,44.49
1,12,1,0,,,,2.7416832,0.0,0.0,0.0,36.21
1,13,1,0,,,,2.0284834,0.0,0.0,0.0,36.16
1,14,1,0,,,,0.38083333,0.0,0.0,0.0,61.1
1,15,1,0,,,,1.16895,0.0,0.0,0.0,51.76
1,16,1,0,,,,0.96125,0.0,0.0,0.0,21.13
1,17,1,0,,,,1.9891666,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.5101166,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.6386833,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.1472,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.1316166,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.3934333,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.9146667,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.0617666,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.6891167,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.6583667,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.8502,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.82755,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.7163334,0.0,0.0,0.0,0.0
1,6,2,0,,,,3.2263,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.9791834,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.1775,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.65525,0.0,0.0,0.0,1.33
1,10,2,0,,,,0.87111664,0.0,0.0,0.0,109.9
1,11,2,0,,,,1.58825,0.0,0.0,0.0,97.83
1,12,2,0,,,,1.5060333,0.0,0.0,0.0,464.98
1,13,2,0,,,,0.7053,0.0,0.0,0.0,471.17
1,14,2,0,,,,1.0913666,0.0,0.0,0.0,377.85
1,15,2,0,,,,0.6480333,0.0,0.0,0.0,322.88
1,16,2,0,,,,1.4913083,0.0,0.0,0.0,323.93
1,17,2,0,,,,1.9129167,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.76305,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.72175,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.9695,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.0799,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.3916833,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.3281667,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.7411,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.6726834,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.8269,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.2919667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.44815,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.3939333,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.7393833,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.7904167,0.0,0.0,0.0,0.0
1,8,3,0,,,,3.6273334,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.6747833,0.0,0.0,0.0,1.39
1,10,3,0,,,,1.53585,0.0,0.0,0.0,234.76
1,11,3,0,,,,1.4209,0.0,0.0,0.0,146.35
1,12,3,0,,,,0.82395,0.0,0.0,0.0,444.77
1,13,3,0,,,,0.86733335,0.0,0.0,0.0,394.1
1,14,3,0,,,,0.901,0.0,0.0,0.0,398.25
1,15,3,0,,,,0.9253333,0.0,0.0,0.0,151.15
1,16,3,0,,,,0.92305,0.0,0.0,0.0,18.32
1,17,3,0,,,,1.1684166,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.6023,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.4727,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.88535,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.9266834,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.57625,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.2846167,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.1460084,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.7190666,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.6669333,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.5995,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.7550833,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.1877832,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.50755,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.1325333,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.1502,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.0271167,0.0,0.0,0.0,1.81
1,10,4,0,,,,1.1230667,0.0,0.0,0.0,26.57
1,11,4,0,,,,1.09265,0.0,0.0,0.0,50.81
1,12,4,0,,,,0.59716666,0.0,0.0,0.0,110.27
1,13,4,0,,,,0.2784,0.0,0.0,0.0,42.26
1,14,4,0,,,,0.28841665,0.0,0.0,0.0,38.14
1,15,4,0,,,,0.66095,0.0,0.0,0.0,24.69
1,16,4,0,,,,0.6529833,0.0,0.0,0.0,391.74
1,17,4,0,,,,0.88231665,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.73555,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.6785167,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.8107166,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.98935,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.53955,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.1678667,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.8277917,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.42585,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.435,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.7392833,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.6985,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.36831668,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.9892,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.9063168,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.1238667,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.1178833,0.0,0.0,0.0,21.45
1,10,5,0,,,,1.62085,0.0,0.0,0.0,166.3
1,11,5,0,,,,2.0353334,0.0,0.0,0.0,182.8
1,12,5,0,,,,1.3609834,0.0,0.0,0.0,382.87
1,13,5,0,,,,1.3758334,0.0,0.0,0.0,456.8
1,14,5,0,,,,0.80093336,0.0,0.0,0.0,54.25
1,15,5,0,,,,0.56796664,0.0,0.0,0.0,21.14
1,16,5,0,,,,0.2933,0.0,0.0,0.0,13.08
1,17,5,0,,,,1.8430333,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.48255,0.0,0.0,0.0,0.0
1,19,5,0,,,,3.1276,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.47863334,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.0617666,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.86595,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.0622,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.4260917,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.4650167,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6080667,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.7248833,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.9409833,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.7186,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.7112333,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.00255,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.807475,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.31001666,0.0,0.0,0.0,4.03
1,10,6,0,,,,0.30291668,0.0,0.0,0.0,138.05
1,11,6,0,,,,0.29976666,0.0,0.0,0.0,34.01
1,12,6,0,,,,0.29976666,0.0,0.0,0.0,90.82
1,13,6,0,,,,0.30015,0.0,0.0,0.0,104.27
1,14,6,0,,,,0.30221668,0.0,0.0,0.0,75.24
1,15,6,0,,,,0.30283332,0.0,0.0,0.0,45.53
1,16,6,0,,,,0.30381668,0.0,0.0,0.0,3.89
1,17,6,0,,,,0.55046666,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.8518167,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.3618333,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.3880334,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.9519167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0091,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.2667667,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.5932667,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.2514666,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.8856,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.88633335,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.2528334,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.9445,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.06785,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.0495,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.10325,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.5445,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.56956667,0.0,0.0,0.0,82.26
1,11,7,0,,,,0.6502333,0.0,0.0,0.0,56.86
1,12,7,0,,,,1.5023667,0.0,0.0,0.0,90.62
1,13,7,0,,,,1.2212,0.0,0.0,0.0,44.59
1,14,7,0,,,,1.3473166,0.0,0.0,0.0,29.75
1,15,7,0,,,,0.95388335,0.0,0.0,0.0,9.07
1,16,7,0,,,,0.75585,0.0,0.0,0.0,11.03
1,17,7,0,,,,0.75156665,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.72105,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.98555,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.8158,0.0,0.0,0.0,0.0
1,21,7,0,,,,3.69075,0.0,0.0,0.0,0.0
1,22,7,0,,,,3.27645,0.0,0.0,0.0,0.0
1,23,7,0,,,,4.0044,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.81985,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.7227,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.55525,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.53576666,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.56228334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.57493335,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.99186665,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.53398335,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.6012167,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.51835,0.0,0.0,0.0,1.68
1,10,1,0,,,,1.886,0.0,0.0,0.0,18.75
1,11,1,0,,,,0.74715,0.0,0.0,0.0,30.64
1,12,1,0,,,,0.55216664,0.0,0.0,0.0,42.3
1,13,1,0,,,,0.23641667,0.0,0.0,0.0,33.65
1,14,1,0,,,,0.23766667,0.0,0.0,0.0,32.03
1,15,1,0,,,,0.23965,0.0,0.0,0.0,23.7
1,16,1,0,,,,0.24468334,0.0,0.0,0.0,12.99
1,17,1,0,,,,0.23036666,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.37766665,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.5937833,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.63965,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.7772334,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0319333,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.0779333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.34606665,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.5718333,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.57516664,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.57486665,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.59468335,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.92593336,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.0339833,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.65213335,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.46405,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.89655,0.0,0.0,0.0,1.69
1,10,2,0,,,,1.3643833,0.0,0.0,0.0,109.99
1,11,2,0,,,,1.21485,0.0,0.0,0.0,53.77
1,12,2,0,,,,0.89,0.0,0.0,0.0,66.03
1,13,2,0,,,,0.83205,0.0,0.0,0.0,70.07
1,14,2,0,,,,0.6181167,0.0,0.0,0.0,29.16
1,15,2,0,,,,0.6048667,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.24318333,0.0,0.0,0.0,83.27
1,17,2,0,,,,0.25233334,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.6350667,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.69345,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.3724667,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.84405,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.0009167,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.86871666,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.32081667,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5618167,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.85076666,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.78575,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.1279167,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.2076167,0.0,0.0,0.0,0.0
2,6,3,0,,,,3.0749,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.5637,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.6964667,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.8988,0.0,0.0,0.0,59.85
2,10,3,0,,,,0.2657,0.0,0.0,0.0,98.85
2,11,3,0,,,,0.2627,0.0,0.0,0.0,55.87
2,12,3,0,,,,0.26145,0.0,0.0,0.0,81.03
2,13,3,0,,,,0.26313335,0.0,0.0,0.0,69.49
2,14,3,0,,,,0.26195,0.0,0.0,0.0,57.98
2,15,3,0,,,,0.26345,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.26965,0.0,0.0,0.0,9.07
2,17,3,0,,,,0.29838333,0.0,0.0,0.0,0.23
2,18,3,0,,,,0.67645,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.5986,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.93135,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.8330333,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.9633667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.88685,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.8106667,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.7525,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.30895,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.8332833,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.89811665,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.3708667,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.8646333,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.5794,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.0997666,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.38805,0.0,0.0,0.0,64.34
2,10,4,0,,,,0.87221664,0.0,0.0,0.0,16.61
2,11,4,0,,,,0.53503335,0.0,0.0,0.0,29.11
2,12,4,0,,,,0.25956666,0.0,0.0,0.0,63.22
2,13,4,0,,,,0.26413333,0.0,0.0,0.0,58.24
2,14,4,0,,,,0.39995,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.80978334,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.39931667,0.0,0.0,0.0,11.03
2,17,4,0,,,,0.54768336,0.0,0.0,0.0,0.59
2,18,4,0,,,,0.773,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.53398335,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.9540333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.97421664,0.0,0.0,0.0,0.0
2,22,4,0,,,,4.5796,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.7461333,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.9261,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.4283,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.30808333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.30776668,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.30938333,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.30911666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.31378335,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.30436668,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.3127,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.6840333,0.0,0.0,0.0,0.0
2,10,5,0,,,,3.0935833,0.0,0.0,0.0,84.15
2,11,5,0,,,,1.6874334,0.0,0.0,0.0,75.63
2,12,5,0,,,,1.0569834,0.0,0.0,0.0,94.34
2,13,5,0,,,,0.6670333,0.0,0.0,0.0,69.51
2,14,5,0,,,,0.5817,0.0,0.0,0.0,35.01
2,15,5,0,,,,0.69668335,0.0,0.0,0.0,10.32
2,16,5,0,,,,1.1983,0.0,0.0,0.0,7.15
2,17,5,0,,,,3.3064334,0.0,0.0,0.0,1.19
2,18,5,0,,,,1.0425,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.9899333,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.67775,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.78185,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.1572,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.5554833,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.60263336,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.31203333,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.31221667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.541,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.54675,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.4533334,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.54906666,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.6672168,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.31011668,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.6067333,0.0,0.0,0.0,1.2
2,10,6,0,,,,3.6523666,0.0,0.0,0.0,27.35
2,11,6,0,,,,4.2161164,0.0,0.0,0.0,46.62
2,12,6,0,,,,2.0075333,0.0,0.0,0.0,75.56
2,13,6,0,,,,0.31868333,0.0,0.0,0.0,101.32
2,14,6,0,,,,0.30866668,0.0,0.0,0.0,88.22
2,15,6,0,,,,0.30888334,0.0,0.0,0.0,72.0
2,16,6,0,,,,0.31263334,0.0,0.0,0.0,342.45
2,17,6,0,,,,0.51785,0.0,0.0,0.0,0.37
2,18,6,0,,,,1.4501667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.30173334,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.3036,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.44101667,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.0968333,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.1081667,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.6814,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.0626,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.0916333,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.0745167,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.4212166,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.3034166,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.4539,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.41925,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.3561333,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.6847667,0.0,0.0,0.0,0.39
2,10,7,0,,,,1.7304833,0.0,0.0,0.0,148.92
2,11,7,0,,,,4.6246166,0.0,0.0,0.0,43.41
2,12,7,0,,,,5.458783,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.52905,0.0,0.0,0.0,76.82
2,14,7,0,,,,0.31061667,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.3061,0.0,0.0,0.0,105.32
2,16,7,0,,,,0.3083,0.0,0.0,0.0,23.99
2,17,7,0,,,,2.3132334,0.0,0.0,0.0,1.23
2,18,7,0,,,,1.1816167,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.3087,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.55465,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.9693,0.0,0.0,0.0,0.0
2,22,7,0,,,,3.4114,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6716334,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.201675,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.2861667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3139,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.2955166,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.35595,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.3771334,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.33875,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.3251166,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.5072666,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.7535334,0.0,0.0,0.0,0.03
2,10,1,0,,,,2.11315,0.0,0.0,0.0,106.05
2,11,1,0,,,,2.6624167,0.0,0.0,0.0,57.93
2,12,1,0,,,,2.0926166,0.0,0.0,0.0,67.77
2,13,1,0,,,,1.1161,0.0,0.0,0.0,45.73
2,14,1,0,,,,1.20325,0.0,0.0,0.0,99.08
2,15,1,0,,,,1.2521555,0.0,0.0,0.0,78.16
2,16,1,0,,,,0.88308334,0.0,0.0,0.0,132.85
2,17,1,0,,,,1.1861833,0.0,0.0,0.0,174.49
2,18,1,0,,,,1.0253333,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.2168833,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.6214833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.0594167,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.1463833,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.0769835,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.73225,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.86523336,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.87838334,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.1897833,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.8840167,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.05915,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.0412667,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.89905,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.053275,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.3404167,0.0,0.0,0.0,181.09
2,10,2,0,,,,1.4239334,0.0,0.0,0.0,426.47
2,11,2,0,,,,1.9029666,0.0,0.0,0.0,366.77
2,12,2,0,,,,0.816,0.0,0.0,0.0,429.1
2,13,2,0,,,,1.2120334,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.8519833,0.0,0.0,0.0,130.77
2,15,2,0,,,,0.8405,0.0,0.0,0.0,524.81
2,16,2,0,,,,0.84183335,0.0,0.0,0.0,445.11
2,17,2,0,,,,0.81261665,0.0,0.0,0.0,165.29
2,18,2,0,,,,0.91175,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.9744,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.2188833,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.8451166,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.6955166,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.14905,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.8216917,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5372667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.5530667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.54396665,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.28783333,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.59351665,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.8444,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.7538667,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.3149,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.92845,0.0,0.0,0.0,205.7
2,10,3,0,,,,1.6314,0.0,0.0,0.0,441.71
2,11,3,0,,,,1.10375,0.0,0.0,0.0,147.21
2,12,3,0,,,,0.30868334,0.0,0.0,0.0,150.23
2,13,3,0,,,,0.30751666,0.0,0.0,0.0,103.25
2,14,3,0,,,,0.30738333,0.0,0.0,0.0,60.63
2,15,3,0,,,,0.30685,0.0,0.0,0.0,27.87
2,16,3,0,,,,0.30493334,0.0,0.0,0.0,22.6
2,17,3,0,,,,0.29906666,0.0,0.0,0.0,3.78
2,18,3,0,,,,0.42141667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.84926665,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.8638,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.92911667,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.1288333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.9112,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.61128336,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.30698332,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.34965,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.7785,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.56011665,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.87376666,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.54445,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.5478,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.6508,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.7407333,0.0,0.0,0.0,33.44
2,10,4,0,,,,1.1120833,0.0,0.0,0.0,107.82
2,11,4,0,,,,1.1628833,0.0,0.0,0.0,92.35
2,12,4,0,,,,0.3579,0.0,0.0,0.0,147.12
2,13,4,0,,,,0.25565,0.0,0.0,0.0,92.05
2,14,4,0,,,,0.258975,0.0,0.0,0.0,80.09
2,15,4,0,,,,0.264075,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.26521668,0.0,0.0,0.0,28.79
2,17,4,0,,,,0.25626665,0.0,0.0,0.0,8.0
2,18,4,0,,,,0.27375,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.39433333,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.67966664,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.63413334,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.8733,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.9674,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.0142833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.78323334,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.81873333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.46748334,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.30363333,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.3051,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.30776668,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.37813336,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.30723333,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.55688334,0.0,0.0,0.0,0.44
2,10,5,0,,,,1.3748,0.0,0.0,0.0,46.19
2,11,5,0,,,,2.0910666,0.0,0.0,0.0,153.62
2,12,5,0,,,,1.07525,0.0,0.0,0.0,140.11
2,13,5,0,,,,0.65638334,0.0,0.0,0.0,118.07
2,14,5,0,,,,0.5480833,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.5830167,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.60323334,0.0,0.0,0.0,423.0
2,17,5,0,,,,0.49793333,0.0,0.0,0.0,215.67
2,18,5,0,,,,0.3254,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.48026666,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.5018833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.33258334,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.333,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.216,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.931175,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3289334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.40696666,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.4954333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.0701333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.3027,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.6135,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.82371664,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.89795,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.95335,0.0,0.0,0.0,9.31
2,10,6,0,,,,1.0719167,0.0,0.0,0.0,28.79
2,11,6,0,,,,0.7341667,0.0,0.0,0.0,48.43
2,12,6,0,,,,0.74971664,0.0,0.0,0.0,78.7
2,13,6,0,,,,0.2365,0.0,0.0,0.0,53.7
2,14,6,0,,,,0.47181666,0.0,0.0,0.0,48.63
2,15,6,0,,,,0.219,0.0,0.0,0.0,39.74
2,16,6,0,,,,0.5075167,0.0,0.0,0.0,19.29
2,17,6,0,,,,1.0227833,0.0,0.0,0.0,4.23
2,18,6,0,,,,0.31896666,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.30431667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.30233333,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.5553667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.37561667,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.14475,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.192425,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.99121666,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.8539667,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.4485667,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1791333,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.24145,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.04965,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.1476916,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.0022917,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.9361,0.0,0.0,0.0,54.36
2,10,7,0,,,,0.773,0.0,0.0,0.0,137.98
2,11,7,0,,,,0.8589333,0.0,0.0,0.0,67.4
2,12,7,0,,,,0.6857833,0.0,0.0,0.0,65.79
2,13,7,0,,,,0.7487,0.0,0.0,0.0,125.69
2,14,7,0,,,,0.51778334,0.0,0.0,0.0,100.31
2,15,7,0,,,,0.22516666,0.0,0.0,0.0,199.67
2,16,7,0,,,,0.54361665,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.8067833,0.0,0.0,0.0,23.83
2,18,7,0,,,,1.5533,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.78055,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.67356664,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.7874,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.7176167,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.684,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.92785,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.77178335,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.94888335,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.83898336,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.5605,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.24135,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.1540333,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.1465666,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.5008,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.0758333,0.0,0.0,0.0,86.16
2,10,1,0,,,,1.0337167,0.0,0.0,0.0,133.04
2,11,1,0,,,,1.3188,0.0,0.0,0.0,104.28
2,12,1,0,,,,0.7090667,0.0,0.0,0.0,221.98
2,13,1,0,,,,0.25746667,0.0,0.0,0.0,133.05
2,14,1,0,,,,0.18023333,0.0,0.0,0.0,137.49
2,15,1,0,,,,0.18103333,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.1842,0.0,0.0,0.0,107.01
2,17,1,0,,,,0.28605,0.0,0.0,0.0,50.83
2,18,1,0,,,,0.3235,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.39521667,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.50623333,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.37878335,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.51091665,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.5316,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.177325,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.9368,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1082833,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.87408334,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.90155,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8919333,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.4436,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.7769834,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.32325,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.86875,0.0,0.0,0.0,77.87
2,10,2,0,,,,0.70806664,0.0,0.0,0.0,64.94
2,11,2,0,,,,0.5814833,0.0,0.0,0.0,93.48
2,12,2,0,,,,0.79141665,0.0,0.0,0.0,140.77
2,13,2,0,,,,0.99703336,0.0,0.0,0.0,66.46
2,14,2,0,,,,1.0738667,0.0,0.0,0.0,54.2
2,15,2,0,,,,0.97225,0.0,0.0,0.0,37.52
2,16,2,0,,,,0.5811333,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.62935,0.0,0.0,0.0,14.48
2,18,2,0,,,,0.483075,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.50226665,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.47986665,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.48106667,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.6461833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.76806664,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.8012583,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.63371664,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.5296,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.5527667,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.55051666,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.54465,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.66936666,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.78898335,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.68483335,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.2598,0.0,0.0,0.0,15.54
2,10,3,0,,,,0.25858334,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.2585,0.0,0.0,0.0,167.21
2,12,3,0,,,,0.25853333,0.0,0.0,0.0,106.18
2,13,3,0,,,,0.60373336,0.0,0.0,0.0,237.66
2,14,3,0,,,,0.5724667,0.0,0.0,0.0,349.99
2,15,3,0,,,,0.23733333,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.49963334,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.44486666,0.0,0.0,0.0,16.46
2,18,3,0,,,,0.48106667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.37781668,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.30025,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.30536667,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.5567334,0.0,0.0,0.0,0.0
2,23,3,0,,,,4.086283,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.1324416,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.7196,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.55251664,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.5581,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.56735,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.87245,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.8836333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.9963667,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.3609667,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.05905,0.0,0.0,0.0,45.97
2,10,4,0,,,,0.5593333,0.0,0.0,0.0,103.93
2,11,4,0,,,,0.2216,0.0,0.0,0.0,124.43
2,12,4,0,,,,0.18573333,0.0,0.0,0.0,408.8
2,13,4,0,,,,0.18231666,0.0,0.0,0.0,725.54
2,14,4,0,,,,0.18035,0.0,0.0,0.0,694.83
2,15,4,0,,,,0.18998334,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.54815,0.0,0.0,0.0,449.18
2,17,4,0,,,,0.92803335,0.0,0.0,0.0,238.86
2,18,4,0,,,,1.2930334,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.77246666,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.81916666,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.3861333,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.61738336,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.31233335,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.30535,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.53775,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.31526667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.5462,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.55868334,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.78345,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.2917666,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.3831167,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.59155,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.3482167,0.0,0.0,0.0,217.76
2,10,5,0,,,,1.87375,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.65195,0.0,0.0,0.0,599.99
2,12,5,0,,,,0.94271666,0.0,0.0,0.0,710.45
2,13,5,0,,,,1.4445333,0.0,0.0,0.0,742.41
2,14,5,0,,,,1.0419834,0.0,0.0,0.0,726.71
2,15,5,0,,,,1.0774833,0.0,0.0,0.0,604.17
2,16,5,0,,,,1.1505667,0.0,0.0,0.0,362.8
2,17,5,0,,,,1.0162166,0.0,0.0,0.0,25.83
2,18,5,0,,,,1.2660167,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.9137167,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.9026833,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.3328,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.6465833,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.3246334,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.625,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.6937333,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.30645,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3291,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3156,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.4205166,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.3161833,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.3214166,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.8132833,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.9593666,0.0,0.0,0.0,227.92
2,10,6,0,,,,1.5841,0.0,0.0,0.0,485.91
2,11,6,0,,,,1.3354167,0.0,0.0,0.0,643.64
2,12,6,0,,,,0.6996167,0.0,0.0,0.0,735.12
2,13,6,0,,,,1.0135,0.0,0.0,0.0,765.77
2,14,6,0,,,,0.88103336,0.0,0.0,0.0,731.95
2,15,6,0,,,,0.7319833,0.0,0.0,0.0,629.45
2,16,6,0,,,,0.22173333,0.0,0.0,0.0,471.78
2,17,6,0,,,,0.21191667,0.0,0.0,0.0,253.46
2,18,6,0,,,,1.1524,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5001566,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.9328333,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.6828834,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.8241833,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.2522166,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.2646416,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.9435167,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2613333,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.24315,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1329167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.3782417,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.1137834,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.3097,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.9413,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.7323834,0.0,0.0,0.0,260.16
2,10,7,0,,,,1.2492666,0.0,0.0,0.0,492.67
2,11,7,0,,,,1.3648833,0.0,0.0,0.0,648.34
2,12,7,0,,,,1.6316667,0.0,0.0,0.0,742.32
2,13,7,0,,,,1.29315,0.0,0.0,0.0,769.32
2,14,7,0,,,,1.26665,0.0,0.0,0.0,747.52
2,15,7,0,,,,1.0714834,0.0,0.0,0.0,633.14
2,16,7,0,,,,1.0224333,0.0,0.0,0.0,483.78
2,17,7,0,,,,1.2516,0.0,0.0,0.0,263.05
2,18,7,0,,,,1.3767166,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.44275,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.3458333,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.9264667,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.8771334,0.0,0.0,0.0,0.0
2,23,7,0,,,,4.79985,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.4831834,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.62815,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.5728333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3246167,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3006667,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.3075666,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.3440334,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.2866666,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.2842,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.8696834,0.0,0.0,0.0,162.02
2,10,1,0,,,,2.2224834,0.0,0.0,0.0,296.15
2,11,1,0,,,,1.4440334,0.0,0.0,0.0,126.1
2,12,1,0,,,,1.1487666,0.0,0.0,0.0,36.34
2,13,1,0,,,,1.0412834,0.0,0.0,0.0,165.04
2,14,1,0,,,,0.56988335,0.0,0.0,0.0,155.34
2,15,1,0,,,,0.5261833,0.0,0.0,0.0,28.5
2,16,1,0,,,,0.38863334,0.0,0.0,0.0,146.35
2,17,1,0,,,,0.34706667,0.0,0.0,0.0,6.45
2,18,1,0,,,,0.45435,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.31205,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.5653667,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8953167,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2156334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.1223333,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.64351666,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.83966666,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.92153335,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.8471,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.8572,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.9485667,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.0433834,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.91601664,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.0903333,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.2723833,0.0,0.0,0.0,37.37
2,10,2,0,,,,1.0786834,0.0,0.0,0.0,148.73
2,11,2,0,,,,0.9985667,0.0,0.0,0.0,304.01
2,12,2,0,,,,0.27403334,0.0,0.0,0.0,616.94
2,13,2,0,,,,0.2188,0.0,0.0,0.0,782.68
2,14,2,0,,,,0.44591665,0.0,0.0,0.0,755.72
2,15,2,0,,,,1.06835,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.8865167,0.0,0.0,0.0,486.9
2,17,2,0,,,,0.47068334,0.0,0.0,0.0,295.33
2,18,2,0,,,,0.30321667,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.5628833,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.97403336,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9981,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0194666,0.0,0.0,0.0,0.0
2,23,2,0,,,,3.259,0.0,0.0,0.0,0.0
2,24,2,0,,,,4.696658,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.6387666,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.4881166,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3086667,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.2028333,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.0336833,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.1675333,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.3391167,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.4186,0.0,0.0,0.0,0.0
2,9,3,0,,,,4.4581666,0.0,0.0,0.0,93.86
2,10,3,0,,,,1.4045334,0.0,0.0,0.0,523.37
2,11,3,0,,,,1.8358166,0.0,0.0,0.0,670.68
2,12,3,0,,,,0.45541668,0.0,0.0,0.0,678.76
2,13,3,0,,,,0.33765,0.0,0.0,0.0,810.42
2,14,3,0,,,,0.40633333,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.3961,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.36673334,0.0,0.0,0.0,302.71
2,17,3,0,,,,0.7694,0.0,0.0,0.0,225.98
2,18,3,0,,,,1.4844667,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.3000166,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.2758334,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.7839,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.9982333,0.0,0.0,0.0,0.0
2,23,3,0,,,,2.2155333,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.782425,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.6154667,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.7645167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.6184167,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.5758667,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.7801167,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.8436667,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.9354167,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.8731667,0.0,0.0,0.0,0.0
2,9,4,0,,,,3.8181,0.0,0.0,0.0,87.28
2,10,4,0,,,,2.2499833,0.0,0.0,0.0,517.3
2,11,4,0,,,,1.4244,0.0,0.0,0.0,699.71
2,12,4,0,,,,0.48176667,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.38018334,0.0,0.0,0.0,844.31
2,14,4,0,,,,1.1038166,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.22493333,0.0,0.0,0.0,677.57
2,16,4,0,,,,0.49313334,0.0,0.0,0.0,539.38
2,17,4,0,,,,0.80625,0.0,0.0,0.0,303.12
2,18,4,0,,,,1.0051666,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.9849334,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.39285,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.5062333,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.8934834,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.20635,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.9541084,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.8250834,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.7467667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.8246666,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.9650667,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.9619833,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.9494833,0.0,0.0,0.0,0.0
