month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,7,5,0,,,,1.8272834,0.0,0.0,0.0,0.0
2,8,5,0,,,,2.0011833,0.0,0.0,0.0,0.0
2,9,5,0,,,,3.9473834,0.0,0.0,0.0,114.06
2,10,5,0,,,,3.03005,0.0,0.0,0.0,140.79
2,11,5,0,,,,1.1562333,0.0,0.0,0.0,219.92
2,12,5,0,,,,0.97435,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.90346664,0.0,0.0,0.0,254.8
2,14,5,0,,,,0.8119,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.9077833,0.0,0.0,0.0,153.65
2,16,5,0,,,,1.0307,0.0,0.0,0.0,93.92
2,17,5,0,,,,1.32045,0.0,0.0,0.0,37.69
2,18,5,0,,,,1.0955334,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.8787,0.0,0.0,0.0,0.0
2,20,5,0,,,,2.03365,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7012666,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.9765832,0.0,0.0,0.0,0.0
2,23,5,0,,,,4.509617,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.4117334,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.1605,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.62195,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.7389834,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.9321667,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.8347167,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.6987833,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.9240834,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.7094,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.07515,0.0,0.0,0.0,148.42
2,10,6,0,,,,2.8390834,0.0,0.0,0.0,306.21
2,11,6,0,,,,1.09755,0.0,0.0,0.0,227.14
2,12,6,0,,,,0.3952,0.0,0.0,0.0,758.14
2,13,6,0,,,,0.34426665,0.0,0.0,0.0,810.18
2,14,6,0,,,,2.7018666,0.0,0.0,0.0,778.24
2,15,6,0,,,,1.6395667,0.0,0.0,0.0,679.61
2,16,6,0,,,,0.79503334,0.0,0.0,0.0,527.19
2,17,6,0,,,,1.2170167,0.0,0.0,0.0,273.37
2,18,6,0,,,,1.0239834,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.11295,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.3542334,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3095167,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.3761667,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.4206166,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3695917,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3741666,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3697,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.4849334,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.5432,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.55965,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.6207,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.5133333,0.0,0.0,0.0,0.0
2,8,7,0,,,,2.1291833,0.0,0.0,0.0,0.0
2,9,7,0,,,,2.1882,0.0,0.0,0.0,10.46
2,10,7,0,,,,1.715,0.0,0.0,0.0,132.93
2,11,7,0,,,,1.63345,0.0,0.0,0.0,58.63
2,12,7,0,,,,1.1735166,0.0,0.0,0.0,109.5
2,13,7,0,,,,1.6835333,0.0,0.0,0.0,195.43
2,14,7,0,,,,1.2914,0.0,0.0,0.0,115.94
2,15,7,0,,,,4.572183,0.0,0.0,0.0,193.45
2,16,7,0,,,,1.3891166,0.0,0.0,0.0,45.35
2,17,7,0,,,,1.3246833,0.0,0.0,0.0,197.86
2,18,7,0,,,,1.6199334,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.6154166,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.38025,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.54895,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.1544,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.5663667,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.758275,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.9309666,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.40045,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.4763666,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.5162,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5750333,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.01615,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.5197916,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.18315,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.43845,0.0,0.0,0.0,13.2
2,10,1,0,,,,1.4087,0.0,0.0,0.0,51.24
2,11,1,0,,,,1.28455,0.0,0.0,0.0,117.33
2,12,1,0,,,,1.2887334,0.0,0.0,0.0,172.23
2,13,1,0,,,,1.2056167,0.0,0.0,0.0,337.82
2,14,1,0,,,,1.0265833,0.0,0.0,0.0,591.89
2,15,1,0,,,,1.3044167,0.0,0.0,0.0,141.76
2,16,1,0,,,,1.2636666,0.0,0.0,0.0,138.02
2,17,1,0,,,,1.30545,0.0,0.0,0.0,85.18
2,18,1,0,,,,1.3673834,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.0167333,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.9672667,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3679,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.93355,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.9363,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.8043,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.8471167,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.5178,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3641,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4040834,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.4557166,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.6514,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.11005,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.7539,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.2102667,0.0,0.0,0.0,148.24
2,10,2,0,,,,1.12655,0.0,0.0,0.0,400.91
2,11,2,0,,,,0.5646167,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.30191666,0.0,0.0,0.0,556.85
2,13,2,0,,,,0.56886667,0.0,0.0,0.0,428.18
2,14,2,0,,,,0.8293333,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.3182,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.5776167,0.0,0.0,0.0,375.77
2,17,2,0,,,,0.5804667,0.0,0.0,0.0,15.91
2,18,2,0,,,,2.1150334,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.451,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.7217,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.0273,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.323517,0.0,0.0,0.0,0.0
2,23,2,0,,,,4.78945,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.5734084,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.6966833,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.5565667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3242667,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.3331333,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4820666,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.1526834,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2064,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.80435,0.0,0.0,0.0,0.02
3,9,3,0,,,,1.8801,0.0,0.0,0.0,81.06
3,10,3,0,,,,2.3772082,0.0,0.0,0.0,99.97
3,11,3,0,,,,1.64895,0.0,0.0,0.0,106.98
3,12,3,0,,,,0.5262833,0.0,0.0,0.0,130.39
3,13,3,0,,,,0.58488333,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.5553167,0.0,0.0,0.0,50.73
3,15,3,0,,,,0.80591667,0.0,0.0,0.0,19.27
3,16,3,0,,,,0.22368333,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.21378334,0.0,0.0,0.0,78.08
3,18,3,0,,,,0.43365,0.0,0.0,0.0,0.59
3,19,3,0,,,,0.836,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.22045,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1895833,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.8828,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.9914167,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3896834,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.479,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.45495,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.91693336,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2298666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.9289,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1529334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.8785833,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.0400333,0.0,0.0,0.0,0.42
3,9,4,0,,,,1.0400333,0.0,0.0,0.0,207.15
3,10,4,0,,,,0.98178333,0.0,0.0,0.0,448.65
3,11,4,0,,,,1.4587333,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.74363333,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.26278332,0.0,0.0,0.0,876.45
3,14,4,0,,,,0.20271666,0.0,0.0,0.0,832.43
3,15,4,0,,,,0.2098,0.0,0.0,0.0,698.88
3,16,4,0,,,,0.37725,0.0,0.0,0.0,558.33
3,17,4,0,,,,0.6796167,0.0,0.0,0.0,312.13
3,18,4,0,,,,1.1972166,0.0,0.0,0.0,4.42
3,19,4,0,,,,0.44131666,0.0,0.0,0.0,0.0
3,20,4,0,,,,5.0071836,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.757,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.3919333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6988,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.55616665,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5592833,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5655,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.8527,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.85393333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.82481664,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.7319667,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.55105,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.53003335,0.0,0.0,0.0,11.0
3,9,5,0,,,,0.48806667,0.0,0.0,0.0,324.06
3,10,5,0,,,,1.3307166,0.0,0.0,0.0,547.24
3,11,5,0,,,,0.7007333,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.33896667,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.18955,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.18303333,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.18201667,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.20578334,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.2,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.38755,0.0,0.0,0.0,2.31
3,19,5,0,,,,0.5075333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.52175,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8810667,0.0,0.0,0.0,0.0
3,22,5,0,,,,2.5498333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.35581666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6705,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.9797,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.85438335,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.8502333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.87628335,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.8552333,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.1800333,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.4506333,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.4167,0.0,0.0,0.0,0.01
3,9,6,0,,,,1.10255,0.0,0.0,0.0,28.74
3,10,6,0,,,,1.4820666,0.0,0.0,0.0,95.14
3,11,6,0,,,,0.43143332,0.0,0.0,0.0,124.62
3,12,6,0,,,,1.0767167,0.0,0.0,0.0,332.14
3,13,6,0,,,,1.0268167,0.0,0.0,0.0,182.81
3,14,6,0,,,,0.77023333,0.0,0.0,0.0,191.89
3,15,6,0,,,,0.6573833,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.28395,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.29958335,0.0,0.0,0.0,37.28
3,18,6,0,,,,0.30688334,0.0,0.0,0.0,5.76
3,19,6,0,,,,0.60496664,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.6116667,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.6886333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.80396664,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.82875,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.8569,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.0009834,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.56986666,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.4027333,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.6446167,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.2804834,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2529833,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.2822,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.1278334,0.0,0.0,0.0,3.13
3,9,7,0,,,,1.0360833,0.0,0.0,0.0,112.21
3,10,7,0,,,,0.83105,0.0,0.0,0.0,373.25
3,11,7,0,,,,1.03225,0.0,0.0,0.0,83.96
3,12,7,0,,,,1.5588334,0.0,0.0,0.0,76.49
3,13,7,0,,,,1.0322167,0.0,0.0,0.0,103.08
3,14,7,0,,,,1.8223333,0.0,0.0,0.0,91.28
3,15,7,0,,,,1.8974667,0.0,0.0,0.0,134.14
3,16,7,0,,,,1.2427833,0.0,0.0,0.0,338.44
3,17,7,0,,,,1.33205,0.0,0.0,0.0,208.87
3,18,7,0,,,,1.4863167,0.0,0.0,0.0,4.18
3,19,7,0,,,,1.52405,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.9771833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.6411667,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.0141168,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.9858834,0.0,0.0,0.0,0.0
3,24,7,0,,,,2.2348084,0.0,0.0,0.0,0.0
3,1,1,0,,,,2.5593166,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.24435,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.58231664,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.30965,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.30751666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.20840003,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.30953333,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.31068334,0.0,0.0,0.0,59.41
3,9,1,0,,,,3.6915667,0.0,0.0,0.0,319.49
3,10,1,0,,,,2.1322334,0.0,0.0,0.0,539.71
3,11,1,0,,,,1.92525,0.0,0.0,0.0,642.37
3,12,1,0,,,,0.797,0.0,0.0,0.0,509.59
3,13,1,0,,,,2.1656666,0.0,0.0,0.0,68.23
3,14,1,0,,,,3.1565166,0.0,0.0,0.0,61.01
3,15,1,0,,,,0.75846666,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.70918334,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.23296666,0.0,0.0,0.0,16.96
3,18,1,0,,,,0.89716667,0.0,0.0,0.0,0.0
3,19,1,0,,,,2.71785,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.13295,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.3432833,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.7968333,0.0,0.0,0.0,0.0
3,23,1,0,,,,6.0449166,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.937025,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.5877334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.4494166,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.3455833,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.4032834,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.3691666,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.2465334,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.3065,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.25495,0.0,0.0,0.0,51.6
3,9,2,0,,,,1.27215,0.0,0.0,0.0,319.27
3,10,2,0,,,,0.78361666,0.0,0.0,0.0,526.42
3,11,2,0,,,,1.2357334,0.0,0.0,0.0,559.79
3,12,2,0,,,,1.2285666,0.0,0.0,0.0,691.78
3,13,2,0,,,,0.57325,0.0,0.0,0.0,785.64
3,14,2,0,,,,0.50018334,0.0,0.0,0.0,792.01
3,15,2,0,,,,0.51585,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.5237333,0.0,0.0,0.0,500.69
3,17,2,0,,,,0.6624,0.0,0.0,0.0,214.9
3,18,2,0,,,,0.85246664,0.0,0.0,0.0,5.21
3,19,2,0,,,,0.7866667,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.57423335,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.8973167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.9489667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.9586833,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.71899164,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3073,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.30301666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.30345,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.30223334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.55048335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.62928337,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.36985,0.0,0.0,0.0,0.0
3,8,3,0,,,,2.04085,0.0,0.0,0.0,73.39
3,9,3,0,,,,1.8882166,0.0,0.0,0.0,61.07
3,10,3,0,,,,2.68545,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.97415,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.8645167,0.0,0.0,0.0,715.88
3,13,3,0,,,,0.7185,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.66845,0.0,0.0,0.0,686.61
3,15,3,0,,,,1.0061,0.0,0.0,0.0,458.42
3,16,3,0,,,,0.8511208,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.25541666,0.0,0.0,0.0,46.49
3,18,3,0,,,,0.25773335,0.0,0.0,0.0,5.58
3,19,3,0,,,,0.2576,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.49678335,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.74795,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.3922833,0.0,0.0,0.0,0.0
3,23,3,0,,,,3.2841167,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.43313333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.2721,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.2714,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.2713,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.27013335,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.26638332,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.16931668,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.26603332,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.27226666,0.0,0.0,0.0,82.2
3,9,4,0,,,,0.58166665,0.0,0.0,0.0,310.29
3,10,4,0,,,,0.7395333,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.84326667,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.6566167,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.8222833,0.0,0.0,0.0,750.57
3,14,4,0,,,,0.40268335,0.0,0.0,0.0,711.4
3,15,4,0,,,,0.27046666,0.0,0.0,0.0,556.07
3,16,4,0,,,,0.27078333,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.2657,0.0,0.0,0.0,84.3
3,18,4,0,,,,0.26925,0.0,0.0,0.0,4.57
3,19,4,0,,,,0.26905,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.26633334,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.26595,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.28735,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.7986166,0.0,0.0,0.0,0.0
3,24,4,0,,,,2.9070168,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.1484833,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.67945,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.27168334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.27088332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.29811665,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.18133336,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.31241667,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.31283334,0.0,0.0,0.0,0.36
3,9,5,0,,,,0.71201664,0.0,0.0,0.0,70.13
3,10,5,0,,,,1.4873166,0.0,0.0,0.0,162.36
3,11,5,0,,,,2.0451,0.0,0.0,0.0,244.61
3,12,5,0,,,,0.75586665,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.19953333,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.18031667,0.0,0.0,0.0,157.16
3,15,5,0,,,,0.63595,0.0,0.0,0.0,104.75
3,16,5,0,,,,1.0682334,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.76273334,0.0,0.0,0.0,42.08
3,18,5,0,,,,0.26836666,0.0,0.0,0.0,10.79
3,19,5,0,,,,0.26833335,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.26766667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.27231666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.26773334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.27696666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.9630333,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.8382667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.7166167,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3113,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31028333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.30961666,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.18571335,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.35026667,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.5050833,0.0,0.0,0.0,0.37
3,9,6,0,,,,0.4796,0.0,0.0,0.0,164.91
3,10,6,0,,,,0.71995,0.0,0.0,0.0,104.45
3,11,6,0,,,,0.67971665,0.0,0.0,0.0,390.27
3,12,6,0,,,,1.5862,0.0,0.0,0.0,288.04
3,13,6,0,,,,1.5953667,0.0,0.0,0.0,144.46
3,14,6,0,,,,1.8452,0.0,0.0,0.0,50.51
3,15,6,0,,,,1.4356834,0.0,0.0,0.0,22.62
3,16,6,0,,,,0.544,0.0,0.0,0.0,133.93
3,17,6,0,,,,0.75951666,0.0,0.0,0.0,118.86
3,18,6,0,,,,0.76921666,0.0,0.0,0.0,74.88
3,19,6,0,,,,0.26716667,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.2664,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.27073333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.26591668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.35035,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.55913335,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.28393334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.7266,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2757,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.27296665,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.27106667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.27113333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.27886668,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.0757667,0.0,0.0,0.0,92.06
3,9,7,0,,,,1.6283667,0.0,0.0,0.0,321.69
3,10,7,0,,,,3.1317,0.0,0.0,0.0,473.9
3,11,7,0,,,,1.8346167,0.0,0.0,0.0,438.11
3,12,7,0,,,,1.2528666,0.0,0.0,0.0,771.3
3,13,7,0,,,,0.17831667,0.0,0.0,0.0,618.14
3,14,7,0,,,,0.30535,0.0,0.0,0.0,324.82
3,15,7,0,,,,1.0637167,0.0,0.0,0.0,63.51
3,16,7,0,,,,2.1987834,0.0,0.0,0.0,36.75
3,17,7,0,,,,1.5901667,0.0,0.0,0.0,41.64
3,18,7,0,,,,0.5772,0.0,0.0,0.0,50.79
3,19,7,0,,,,1.5072334,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.9364667,0.0,0.0,0.0,0.0
3,21,7,0,,,,5.311283,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.3885,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.2179667,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6154917,0.0,0.0,0.0,0.0
3,1,1,0,,,,2.96575,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.45503333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.26656666,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.26495,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.26733333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.26715,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.4015,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.54606664,0.0,0.0,0.0,120.83
3,9,1,0,,,,0.8006833,0.0,0.0,0.0,370.18
3,10,1,0,,,,2.35915,0.0,0.0,0.0,600.81
3,11,1,0,,,,1.2504333,0.0,0.0,0.0,755.29
3,12,1,0,,,,1.19185,0.0,0.0,0.0,845.43
3,13,1,0,,,,1.3656167,0.0,0.0,0.0,874.92
3,14,1,0,,,,1.6568,0.0,0.0,0.0,836.48
3,15,1,0,,,,1.4833333,0.0,0.0,0.0,732.91
3,16,1,0,,,,1.6014333,0.0,0.0,0.0,569.2
3,17,1,0,,,,1.4741833,0.0,0.0,0.0,347.11
3,18,1,0,,,,0.30298334,0.0,0.0,0.0,94.98
3,19,1,0,,,,0.47051665,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.47065,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.5918667,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.5979,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.96503335,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.4324334,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.8633,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.36908334,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.2689,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.26536667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.26440832,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.2641,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.29366666,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.46481666,0.0,0.0,0.0,0.0
3,9,2,0,,,,1.1309834,0.0,0.0,0.0,65.71
3,10,2,0,,,,1.5371166,0.0,0.0,0.0,139.98
3,11,2,0,,,,1.3688542,0.0,0.0,0.0,325.2
3,12,2,0,,,,1.9279667,0.0,0.0,0.0,403.79
3,13,2,0,,,,1.5213,0.0,0.0,0.0,413.15
3,14,2,0,,,,2.3593,0.0,0.0,0.0,324.67
3,15,2,0,,,,0.6724667,0.0,0.0,0.0,286.75
3,16,2,0,,,,1.95955,0.0,0.0,0.0,0.0
3,17,2,0,,,,1.8886833,0.0,0.0,0.0,149.48
3,18,2,0,,,,0.92405,0.0,0.0,0.0,82.5
3,19,2,0,,,,1.4678167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.81191665,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.0821834,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6791667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.58056664,0.0,0.0,0.0,0.0
3,24,2,0,,,,2.0103333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.28141665,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.27391666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.27146667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.27055,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.7327167,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.48945,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.27233332,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.27006668,0.0,0.0,0.0,59.64
3,9,3,0,,,,0.26983333,0.0,0.0,0.0,301.36
3,10,3,0,,,,0.26626667,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.2663,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.7199,0.0,0.0,0.0,807.63
3,13,3,0,,,,0.57645,0.0,0.0,0.0,843.7
3,14,3,0,,,,0.18961667,0.0,0.0,0.0,728.96
3,15,3,0,,,,0.18123333,0.0,0.0,0.0,554.95
3,16,3,0,,,,0.22901666,0.0,0.0,0.0,466.39
3,17,3,0,,,,2.5349667,0.0,0.0,0.0,338.53
3,18,3,0,,,,0.36128333,0.0,0.0,0.0,65.29
3,19,3,0,,,,1.9961333,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7277667,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.42176667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.31211665,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0645,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.1876667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.75988334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.2699,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.28971666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.3092,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.3092,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.31193334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.43135,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.48585,0.0,0.0,0.0,1.21
3,9,4,0,,,,0.314,0.0,0.0,0.0,41.29
3,10,4,0,,,,0.95388335,0.0,0.0,0.0,36.36
3,11,4,0,,,,1.6596833,0.0,0.0,0.0,70.21
3,12,4,0,,,,0.8426,0.0,0.0,0.0,69.28
3,13,4,0,,,,0.5754833,0.0,0.0,0.0,74.64
3,14,4,0,,,,0.6371167,0.0,0.0,0.0,58.73
3,15,4,0,,,,2.0936666,0.0,0.0,0.0,149.24
3,16,4,0,,,,1.019525,0.0,0.0,0.0,273.81
3,17,4,0,,,,3.1778667,0.0,0.0,0.0,110.31
3,18,4,0,,,,2.9254668,0.0,0.0,0.0,65.9
3,19,4,0,,,,3.18375,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.9310167,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.26876667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.2741,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.52955,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.39425,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.27266666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.27276668,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.2716,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.26765,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.6939667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.8255,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.32125,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.31125,0.0,0.0,0.0,27.15
3,9,5,0,,,,0.6609667,0.0,0.0,0.0,46.64
3,10,5,0,,,,1.2526333,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.7581667,0.0,0.0,0.0,365.47
3,12,5,0,,,,0.21023333,0.0,0.0,0.0,208.97
3,13,5,0,,,,0.20821667,0.0,0.0,0.0,605.51
3,14,5,0,,,,0.20858334,0.0,0.0,0.0,821.73
3,15,5,0,,,,0.20923333,0.0,0.0,0.0,700.53
3,16,5,0,,,,0.21028334,0.0,0.0,0.0,555.64
3,17,5,0,,,,0.21671666,0.0,0.0,0.0,331.38
3,18,5,0,,,,0.20611666,0.0,0.0,0.0,75.66
3,19,5,0,,,,0.29491666,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.66903335,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8166,0.0,0.0,0.0,0.0
3,22,5,0,,,,7.0825334,0.0,0.0,0.0,0.0
3,23,5,0,,,,2.9619,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.7443,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.27163333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.27298334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.28653333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31346667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33951667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.3125,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.31471667,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.31331667,0.0,0.0,0.0,94.33
3,9,6,0,,,,0.30963334,0.0,0.0,0.0,344.44
3,10,6,0,,,,0.37961668,0.0,0.0,0.0,574.24
3,11,6,0,,,,0.7126333,0.0,0.0,0.0,727.38
3,12,6,0,,,,0.8465667,0.0,0.0,0.0,823.42
3,13,6,0,,,,1.9330667,0.0,0.0,0.0,830.76
3,14,6,0,,,,2.7167666,0.0,0.0,0.0,810.8
3,15,6,0,,,,1.9964,0.0,0.0,0.0,709.5
3,16,6,0,,,,0.27043334,0.0,0.0,0.0,300.96
3,17,6,0,,,,1.4725,0.0,0.0,0.0,168.81
3,18,6,0,,,,0.26795,0.0,0.0,0.0,16.79
3,19,6,0,,,,1.5215334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.55293334,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.2244333,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.2795833,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.94725,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.4473,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.32446668,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.31543332,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.31215,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.31165,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.34343332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.352,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.33725,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.31623334,0.0,0.0,0.0,62.58
3,9,7,0,,,,0.31311667,0.0,0.0,0.0,46.93
3,10,7,0,,,,0.30625,0.0,0.0,0.0,87.57
3,11,7,0,,,,0.39231667,0.0,0.0,0.0,182.95
3,12,7,0,,,,0.6636,0.0,0.0,0.0,99.77
3,13,7,0,,,,0.64813334,0.0,0.0,0.0,32.48
3,14,7,0,,,,0.35971665,0.0,0.0,0.0,68.84
3,15,7,0,,,,3.3167834,0.0,0.0,0.0,82.2
3,16,7,0,,,,1.0673167,0.0,0.0,0.0,50.59
3,17,7,0,,,,0.7908667,0.0,0.0,0.0,51.4
3,18,7,0,,,,1.68985,0.0,0.0,0.0,39.14
3,19,7,0,,,,0.75773335,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2693833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.34835,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.81525,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.6847,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.55738336,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.32101667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.31806666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.31338334,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.31321666,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.31116667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.30808333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.31431666,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.31111667,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.46176666,0.0,0.0,0.0,85.39
3,10,1,0,,,,1.0660833,0.0,0.0,0.0,125.9
3,11,1,0,,,,1.6762167,0.0,0.0,0.0,325.53
3,12,1,0,,,,0.98505,0.0,0.0,0.0,476.18
3,13,1,0,,,,0.5955833,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.5939,0.0,0.0,0.0,270.68
3,15,1,0,,,,0.59138334,0.0,0.0,0.0,148.35
3,16,1,0,,,,0.59025,0.0,0.0,0.0,208.55
3,17,1,0,,,,2.73705,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.6853167,0.0,0.0,0.0,7.54
3,19,1,0,,,,0.47053334,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.36866668,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.51416665,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8808111,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5811333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.617975,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.3683667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.76125,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.31526667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.31291667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.3114,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.31013334,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.3035,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.31376666,0.0,0.0,0.0,83.91
3,9,2,0,,,,0.31056666,0.0,0.0,0.0,89.97
3,10,2,0,,,,0.43316665,0.0,0.0,0.0,103.2
3,11,2,0,,,,0.9022,0.0,0.0,0.0,71.02
3,12,2,0,,,,2.3435,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.6845833,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.53928334,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.5577,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.5593167,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.8465667,0.0,0.0,0.0,197.82
3,18,2,0,,,,0.85075,0.0,0.0,0.0,70.93
3,19,2,0,,,,0.85758334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.81493336,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.67078334,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.67261666,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.68021667,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.32049167,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.31406668,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.30871665,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.303,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.30233333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.30131668,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.29951668,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2878166,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.6358334,0.0,0.0,0.0,4.73
3,9,3,0,,,,1.6560167,0.0,0.0,0.0,26.27
3,10,3,0,,,,1.8729,0.0,0.0,0.0,261.55
3,11,3,0,,,,0.80948335,0.0,0.0,0.0,148.65
3,12,3,0,,,,0.22323333,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.22655,0.0,0.0,0.0,328.34
3,14,3,0,,,,0.22856666,0.0,0.0,0.0,110.98
3,15,3,0,,,,0.22878334,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.50735,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.42731667,0.0,0.0,0.0,324.47
3,18,3,0,,,,0.34373334,0.0,0.0,0.0,96.14
3,19,3,0,,,,4.7811,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.2684,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.2533333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.6436167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6030333,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.524325,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.31293333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.30796668,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.30466667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.30618334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.30588335,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.30611667,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.29946667,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.5201833,0.0,0.0,0.0,166.12
3,9,4,0,,,,3.0373,0.0,0.0,0.0,421.4
3,10,4,0,,,,1.74505,0.0,0.0,0.0,630.8
3,11,4,0,,,,1.40435,0.0,0.0,0.0,774.1
3,12,4,0,,,,0.71313334,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.51303333,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.5292,0.0,0.0,0.0,732.8
3,15,4,0,,,,0.5345333,0.0,0.0,0.0,406.29
3,16,4,0,,,,0.54891664,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.50346667,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.41496667,0.0,0.0,0.0,104.71
3,19,4,0,,,,0.30901667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.3042,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.70685,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.2669166,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3490833,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.4670416,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.3611417,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.7134,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.3692666,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.3661333,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.3715333,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.5032166,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.4903166,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.5386667,0.0,0.0,0.0,3.74
3,9,5,0,,,,2.0218832,0.0,0.0,0.0,17.85
3,10,5,0,,,,1.2121333,0.0,0.0,0.0,50.96
3,11,5,0,,,,1.7968833,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.8998167,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.58196664,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.6072,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.60613334,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.6002,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.6105833,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.6831333,0.0,0.0,0.0,107.25
3,19,5,0,,,,0.46418333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.31706667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.43343332,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7373667,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.8767,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6918833,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.56845,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8094,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.3462833,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.8571333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.7700167,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.0700834,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3170333,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.8814,0.0,0.0,0.0,85.41
3,9,6,0,,,,1.4090166,0.0,0.0,0.0,220.02
3,10,6,0,,,,0.9641,0.0,0.0,0.0,312.06
3,11,6,0,,,,1.243125,0.0,0.0,0.0,468.36
3,12,6,0,,,,1.7839167,0.0,0.0,0.0,486.3
3,13,6,0,,,,1.2895167,0.0,0.0,0.0,404.68
3,14,6,0,,,,0.9931333,0.0,0.0,0.0,358.51
3,15,6,0,,,,0.79756665,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.3232,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.32656667,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.31084168,0.0,0.0,0.0,74.23
3,19,6,0,,,,0.31786665,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.31806666,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.33198333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6286,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7105333,0.0,0.0,0.0,0.0
3,24,6,0,,,,4.098875,0.0,0.0,0.0,0.0
3,1,7,0,,,,2.4195333,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.3632,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.0538167,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.96195,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.1201833,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.89028335,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.16415,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.912125,0.0,0.0,0.0,15.22
3,9,7,0,,,,1.3373417,0.0,0.0,0.0,28.93
3,10,7,0,,,,1.0938166,0.0,0.0,0.0,169.0
3,11,7,0,,,,0.87848336,0.0,0.0,0.0,261.96
3,12,7,0,,,,0.97688335,0.0,0.0,0.0,811.86
3,13,7,0,,,,0.80446666,0.0,0.0,0.0,417.41
3,14,7,0,,,,0.7855167,0.0,0.0,0.0,347.8
3,15,7,0,,,,0.29593334,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.23591666,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.24365,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.23981667,0.0,0.0,0.0,33.4
3,19,7,0,,,,0.3231,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.5188,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.44876668,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.1868167,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.8416834,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3586084,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.32493332,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5746,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.7714667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.93985,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.88533336,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.83306664,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.86948335,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.2035333,0.0,0.0,0.0,10.48
3,9,1,0,,,,1.0278167,0.0,0.0,0.0,115.54
3,10,1,0,,,,1.6060333,0.0,0.0,0.0,124.41
3,11,1,0,,,,1.6018333,0.0,0.0,0.0,140.1
3,12,1,0,,,,0.64375,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.23626667,0.0,0.0,0.0,90.7
3,14,1,0,,,,0.2375,0.0,0.0,0.0,144.67
3,15,1,0,,,,0.24043334,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.23698333,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.24313334,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.37858334,0.0,0.0,0.0,7.79
3,19,1,0,,,,0.70921665,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.8272,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.94535,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0475167,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.1024667,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.8473333,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.7364,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.59073335,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.83813334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.8594667,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.2769667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.85176665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.84818333,0.0,0.0,0.0,1.27
3,8,2,0,,,,0.9228,0.0,0.0,0.0,181.33
3,9,2,0,,,,0.91966665,0.0,0.0,0.0,437.63
3,10,2,0,,,,0.8013167,0.0,0.0,0.0,637.39
3,11,2,0,,,,1.12825,0.0,0.0,0.0,770.27
3,12,2,0,,,,0.51858336,0.0,0.0,0.0,855.97
3,13,2,0,,,,0.18835,0.0,0.0,0.0,883.24
3,14,2,0,,,,0.19325,0.0,0.0,0.0,843.03
3,15,2,0,,,,0.19421667,0.0,0.0,0.0,754.94
3,16,2,0,,,,0.19483334,0.0,0.0,0.0,597.68
3,17,2,0,,,,0.19885,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.19066666,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.39148334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.6293833,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.96875,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0923,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.32671666,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.275675,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.27718332,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.27681667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3298833,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.27458334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.2975,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.2746,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.57281667,0.0,0.0,0.0,3.74
3,8,3,0,,,,0.54518336,0.0,0.0,0.0,169.58
3,9,3,0,,,,1.3545667,0.0,0.0,0.0,182.16
3,10,3,0,,,,2.0056,0.0,0.0,0.0,267.34
3,11,3,0,,,,1.6185833,0.0,0.0,0.0,332.42
3,12,3,0,,,,0.82878333,0.0,0.0,0.0,423.47
3,13,3,0,,,,0.52665,0.0,0.0,0.0,351.0
3,14,3,0,,,,0.222,0.0,0.0,0.0,503.4
3,15,3,0,,,,0.70701665,0.0,0.0,0.0,723.41
3,16,3,0,,,,0.19598334,0.0,0.0,0.0,578.21
3,17,3,0,,,,0.19645,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.1874,0.0,0.0,0.0,80.52
3,19,3,0,,,,2.2203333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.2984,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.7317333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.35746667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.3814833,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.406825,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.66718334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43935,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.3166,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.31433332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.31425,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.31,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.32916668,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.57596666,0.0,0.0,0.0,27.82
3,9,4,0,,,,0.61366665,0.0,0.0,0.0,113.87
3,10,4,0,,,,1.2316333,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.89276665,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.5325,0.0,0.0,0.0,193.94
3,13,4,0,,,,0.51795,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.6020667,0.0,0.0,0.0,819.78
3,15,4,0,,,,0.2732,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.33655,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.92476666,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.24388333,0.0,0.0,0.0,121.73
3,19,4,0,,,,0.26806667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.26678333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.45798334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.47933334,0.0,0.0,0.0,0.0
3,23,4,0,,,,3.5262334,0.0,0.0,0.0,0.0
3,24,4,0,,,,2.8997834,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.8365833,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.1663834,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.7532667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.9666833,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0002667,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.3095167,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.3231,0.0,0.0,0.0,4.84
3,8,5,0,,,,0.9955,0.0,0.0,0.0,186.04
3,9,5,0,,,,0.7679833,0.0,0.0,0.0,419.02
3,10,5,0,,,,1.6610917,0.0,0.0,0.0,606.13
3,11,5,0,,,,1.3069667,0.0,0.0,0.0,736.8
3,12,5,0,,,,0.97435,0.0,0.0,0.0,829.28
3,13,5,0,,,,2.6828167,0.0,0.0,0.0,837.0
3,14,5,0,,,,1.3414167,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.7180333,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.729225,0.0,0.0,0.0,554.58
3,17,5,0,,,,0.23318334,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.27731666,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.6824333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.72798336,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.79975,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7429,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.7601,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8886,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.90596664,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.86981666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.9169,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.28215,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.73055,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.1017166,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.88523334,0.0,0.0,0.0,4.17
4,8,6,0,,,,0.81956667,0.0,0.0,0.0,192.5
4,9,6,0,,,,0.31753334,0.0,0.0,0.0,439.91
4,10,6,0,,,,0.6486667,0.0,0.0,0.0,644.16
4,11,6,0,,,,0.6983333,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.9492583,0.0,0.0,0.0,871.08
4,13,6,0,,,,1.0927167,0.0,0.0,0.0,887.55
4,14,6,0,,,,0.94261664,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.81331664,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.54345,0.0,0.0,0.0,584.36
4,17,6,0,,,,0.27996665,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.27293333,0.0,0.0,0.0,131.0
4,19,6,0,,,,0.2747,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.32788333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5302333,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.48635,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.85185,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.8218667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.49263334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.32366666,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3205,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.31846666,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.55335,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5644,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.5654,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.27431667,0.0,0.0,0.0,210.27
4,9,7,0,,,,0.31945,0.0,0.0,0.0,455.12
4,10,7,0,,,,0.6335,0.0,0.0,0.0,638.11
4,11,7,0,,,,0.73018336,0.0,0.0,0.0,781.31
4,12,7,0,,,,1.49705,0.0,0.0,0.0,873.04
4,13,7,0,,,,2.3246,0.0,0.0,0.0,884.74
4,14,7,0,,,,2.0543334,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.77475,0.0,0.0,0.0,742.39
4,16,7,0,,,,0.7992667,0.0,0.0,0.0,585.03
4,17,7,0,,,,0.2866,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.2758,0.0,0.0,0.0,131.5
4,19,7,0,,,,0.27721667,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.46805,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.49333334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.39231667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.5168333,0.0,0.0,0.0,0.0
4,24,7,0,,,,2.4589167,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.28226668,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.29918334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5420167,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5352833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.54866666,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.13685,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.3440833,0.0,0.0,0.0,12.78
4,8,1,0,,,,1.2285666,0.0,0.0,0.0,208.07
4,9,1,0,,,,0.9369,0.0,0.0,0.0,442.48
4,10,1,0,,,,1.0388167,0.0,0.0,0.0,620.42
4,11,1,0,,,,0.79468334,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.60006666,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.59681666,0.0,0.0,0.0,849.39
4,14,1,0,,,,0.59711665,0.0,0.0,0.0,808.8
4,15,1,0,,,,1.1934667,0.0,0.0,0.0,712.4
4,16,1,0,,,,1.58465,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.5797,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.49235,0.0,0.0,0.0,131.8
4,19,1,0,,,,0.8171833,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.6859,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.64643335,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.6541,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0788333,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.6881833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.6354667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.6861333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.69645,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.56778336,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.86145,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.0761167,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.0567334,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.8576,0.0,0.0,0.0,201.89
4,9,2,0,,,,0.60325,0.0,0.0,0.0,431.43
4,10,2,0,,,,1.3476334,0.0,0.0,0.0,611.36
4,11,2,0,,,,1.5184166,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.99091667,0.0,0.0,0.0,814.35
4,13,2,0,,,,2.6954668,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.9779,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.66165,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.28203332,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.29105,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.8200833,0.0,0.0,0.0,132.04
4,19,2,0,,,,0.70636666,0.0,0.0,0.0,0.53
4,20,2,0,,,,0.28233334,0.0,0.0,0.0,0.0
4,21,2,0,,,,3.2881,0.0,0.0,0.0,0.0
4,22,2,0,,,,3.6565332,0.0,0.0,0.0,0.0
4,23,2,0,,,,2.2532167,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.60594165,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.28045,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.32235,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.32128334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.32,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.31955,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.44885,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.60385,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.23726666,0.0,0.0,0.0,185.17
4,9,3,0,,,,0.5139667,0.0,0.0,0.0,407.68
4,10,3,0,,,,0.5557,0.0,0.0,0.0,597.59
4,11,3,0,,,,0.7108667,0.0,0.0,0.0,728.64
4,12,3,0,,,,0.9804,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.74226665,0.0,0.0,0.0,717.05
4,14,3,0,,,,0.66455,0.0,0.0,0.0,766.43
4,15,3,0,,,,0.21871667,0.0,0.0,0.0,706.02
4,16,3,0,,,,1.4722,0.0,0.0,0.0,561.26
4,17,3,0,,,,0.63858336,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.9694833,0.0,0.0,0.0,133.53
4,19,3,0,,,,1.8227333,0.0,0.0,0.0,2.15
4,20,3,0,,,,0.62366664,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.974,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.28655,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.1234,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.29010832,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.32296667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32158333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.3219,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32351667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.35613334,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.318,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.32861668,0.0,0.0,0.0,5.48
4,8,4,0,,,,0.37946665,0.0,0.0,0.0,128.26
4,9,4,0,,,,0.78063333,0.0,0.0,0.0,372.29
4,10,4,0,,,,1.3611333,0.0,0.0,0.0,565.2
4,11,4,0,,,,1.5801667,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.43463334,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.2607,0.0,0.0,0.0,816.52
4,14,4,0,,,,0.22058333,0.0,0.0,0.0,793.55
4,15,4,0,,,,0.2281,0.0,0.0,0.0,703.8
4,16,4,0,,,,0.23633334,0.0,0.0,0.0,546.53
4,17,4,0,,,,0.23923333,0.0,0.0,0.0,353.33
4,18,4,0,,,,0.22978333,0.0,0.0,0.0,130.41
4,19,4,0,,,,0.40276667,0.0,0.0,0.0,2.14
4,20,4,0,,,,1.9409667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.94875,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.1924834,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.7208,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.246825,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.3279,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.3242,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.32071668,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.31938332,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.31555,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.31025,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.32165,0.0,0.0,0.0,3.68
4,8,5,0,,,,0.32095,0.0,0.0,0.0,93.65
4,9,5,0,,,,0.32255,0.0,0.0,0.0,399.87
4,10,5,0,,,,0.5631,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.6235833,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.773,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.55801666,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.56115,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.806,0.0,0.0,0.0,681.19
4,16,5,0,,,,1.6114666,0.0,0.0,0.0,503.3
4,17,5,0,,,,0.40216666,0.0,0.0,0.0,325.73
4,18,5,0,,,,1.2921166,0.0,0.0,0.0,111.78
4,19,5,0,,,,0.2748,0.0,0.0,0.0,0.86
4,20,5,0,,,,0.27560833,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.30851668,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.32346666,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.54403335,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.69305,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.6314333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.32595,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.62815,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6810667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32245,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32328334,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.32125,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.47296667,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.32566667,0.0,0.0,0.0,193.34
4,10,6,0,,,,0.6872,0.0,0.0,0.0,467.36
4,11,6,0,,,,0.66291666,0.0,0.0,0.0,420.91
4,12,6,0,,,,0.24521667,0.0,0.0,0.0,509.99
4,13,6,0,,,,0.5812167,0.0,0.0,0.0,786.64
4,14,6,0,,,,1.0796,0.0,0.0,0.0,753.12
4,15,6,0,,,,0.70093334,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.6765,0.0,0.0,0.0,468.13
4,17,6,0,,,,1.1654333,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.83591664,0.0,0.0,0.0,98.54
4,19,6,0,,,,0.80555,0.0,0.0,0.0,1.23
4,20,6,0,,,,0.32475,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.32693332,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.33145,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.6505167,0.0,0.0,0.0,0.0
4,24,6,0,,,,3.850375,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7629833,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.32063332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.31688333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.31656668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.31808335,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.4342667,0.0,0.0,0.0,0.0
4,7,7,0,,,,2.55735,0.0,0.0,0.0,0.33
4,8,7,0,,,,0.4568,0.0,0.0,0.0,18.62
4,9,7,0,,,,0.9763917,0.0,0.0,0.0,19.89
4,10,7,0,,,,0.93633336,0.0,0.0,0.0,43.55
4,11,7,0,,,,1.0306,0.0,0.0,0.0,474.4
4,12,7,0,,,,0.62835,0.0,0.0,0.0,633.15
4,13,7,0,,,,0.29053333,0.0,0.0,0.0,650.88
4,14,7,0,,,,0.60616666,0.0,0.0,0.0,662.06
4,15,7,0,,,,0.5970167,0.0,0.0,0.0,447.49
4,16,7,0,,,,0.59786665,0.0,0.0,0.0,252.81
4,17,7,0,,,,0.53223336,0.0,0.0,0.0,192.48
4,18,7,0,,,,0.31923333,0.0,0.0,0.0,73.73
4,19,7,0,,,,0.31756666,0.0,0.0,0.0,2.98
4,20,7,0,,,,0.31861666,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.31998333,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.32675,0.0,0.0,0.0,0.0
4,23,7,0,,,,3.7899833,0.0,0.0,0.0,0.0
4,24,7,0,,,,2.633,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.8413333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5746167,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.3224,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31756666,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.3146,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.30881667,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.36876667,0.0,0.0,0.0,33.15
4,8,1,0,,,,0.79648334,0.0,0.0,0.0,181.91
4,9,1,0,,,,2.92495,0.0,0.0,0.0,390.44
4,10,1,0,,,,0.99333334,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.64178336,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.22136667,0.0,0.0,0.0,783.29
4,13,1,0,,,,0.2188,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.47998333,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.58246666,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.58138335,0.0,0.0,0.0,526.16
4,17,1,0,,,,1.4788,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.7383292,0.0,0.0,0.0,127.96
4,19,1,0,,,,0.73355,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.8447,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.84033334,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.81991667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.6878833,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.6859667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.5409167,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.8669,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.3622,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3263,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.32571667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.32018334,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.33555,0.0,0.0,0.0,18.32
4,8,2,0,,,,0.3299,0.0,0.0,0.0,90.98
4,9,2,0,,,,0.68663335,0.0,0.0,0.0,96.6
4,10,2,0,,,,2.7822,0.0,0.0,0.0,42.03
4,11,2,0,,,,1.6482,0.0,0.0,0.0,148.54
4,12,2,0,,,,1.0315334,0.0,0.0,0.0,229.71
4,13,2,0,,,,1.0513834,0.0,0.0,0.0,223.07
4,14,2,0,,,,1.8424083,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.80408335,0.0,0.0,0.0,162.63
4,16,2,0,,,,1.0167,0.0,0.0,0.0,91.57
4,17,2,0,,,,1.44905,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.5733167,0.0,0.0,0.0,37.7
4,19,2,0,,,,0.56623334,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.28826666,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.39829168,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.69916666,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.5561833,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.34093332,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.33015,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.32666665,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.32281667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.31775832,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7571667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.67025,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.32723334,0.0,0.0,0.0,1.15
4,8,3,0,,,,1.1289834,0.0,0.0,0.0,8.83
4,9,3,0,,,,1.80795,0.0,0.0,0.0,34.27
4,10,3,0,,,,0.20283334,0.0,0.0,0.0,71.07
4,11,3,0,,,,1.97685,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.1987,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.19423333,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.19516666,0.0,0.0,0.0,66.77
4,15,3,0,,,,0.19616666,0.0,0.0,0.0,0.0
4,16,3,0,,,,0.19458333,0.0,0.0,0.0,51.91
4,17,3,0,,,,0.19795,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.19243333,0.0,0.0,0.0,32.84
4,19,3,0,,,,0.47716665,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.98398334,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1535333,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.85471666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9302667,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.843725,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.52375,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.3405,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32718334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32588333,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32343334,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.3223,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.327425,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.43281665,0.0,0.0,0.0,9.61
4,9,4,0,,,,1.3443,0.0,0.0,0.0,61.59
4,10,4,0,,,,1.65325,0.0,0.0,0.0,107.37
4,11,4,0,,,,1.64355,0.0,0.0,0.0,145.92
4,12,4,0,,,,0.7427,0.0,0.0,0.0,171.67
4,13,4,0,,,,0.26736668,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.2512,0.0,0.0,0.0,213.04
4,15,4,0,,,,0.36813334,0.0,0.0,0.0,233.13
4,16,4,0,,,,2.0911167,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.86551666,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.6235167,0.0,0.0,0.0,130.15
4,19,4,0,,,,0.32038334,0.0,0.0,0.0,8.52
4,20,4,0,,,,0.31958333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.3367,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.67815,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.69555,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34091666,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.31896666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.31788334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.31551668,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.30964166,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.31706667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.82295,0.0,0.0,0.0,0.0
4,7,5,0,,,,3.2800834,0.0,0.0,0.0,32.72
4,8,5,0,,,,1.10465,0.0,0.0,0.0,59.43
4,9,5,0,,,,0.8077,0.0,0.0,0.0,268.85
4,10,5,0,,,,0.7122167,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.32258335,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.32005,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.3201,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.31955,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.32725,0.0,0.0,0.0,144.4
4,16,5,0,,,,0.2953,0.0,0.0,0.0,89.5
4,17,5,0,,,,0.29686666,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.30535,0.0,0.0,0.0,103.23
4,19,5,0,,,,0.62415,0.0,0.0,0.0,9.76
4,20,5,0,,,,0.84115,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.65036666,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.35731667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.49658334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.3251,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.32086667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.3216,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.3199,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.31575,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.31425,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.7481,0.0,0.0,0.0,0.0
4,7,6,0,,,,3.0585833,0.0,0.0,0.0,46.06
4,8,6,0,,,,1.6823,0.0,0.0,0.0,24.62
4,9,6,0,,,,0.7392333,0.0,0.0,0.0,89.43
4,10,6,0,,,,0.7864,0.0,0.0,0.0,211.65
4,11,6,0,,,,0.4659,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.27815,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.2764,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.27678335,0.0,0.0,0.0,441.59
4,15,6,0,,,,0.27791667,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.2774,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.30093333,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.26966667,0.0,0.0,0.0,7.6
4,19,6,0,,,,4.3308167,0.0,0.0,0.0,0.2
4,20,6,0,,,,1.2277167,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.4845,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.8291334,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.26203334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.30048335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.30405,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.30655,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30241665,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.30286667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.33581668,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.32606667,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.33421665,0.0,0.0,0.0,2.07
4,8,7,0,,,,0.5778,0.0,0.0,0.0,10.11
4,9,7,0,,,,1.89905,0.0,0.0,0.0,45.8
4,10,7,0,,,,1.2524166,0.0,0.0,0.0,64.54
4,11,7,0,,,,0.22316666,0.0,0.0,0.0,94.24
4,12,7,0,,,,0.21745,0.0,0.0,0.0,179.34
4,13,7,0,,,,0.21458334,0.0,0.0,0.0,108.64
4,14,7,0,,,,0.215525,0.0,0.0,0.0,89.82
4,15,7,0,,,,0.21664166,0.0,0.0,0.0,76.03
4,16,7,0,,,,0.21875,0.0,0.0,0.0,55.42
4,17,7,0,,,,1.1891667,0.0,0.0,0.0,42.28
4,18,7,0,,,,0.453,0.0,0.0,0.0,13.91
4,19,7,0,,,,1.1581,0.0,0.0,0.0,1.74
4,20,7,0,,,,5.61895,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.2119,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.3037666,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.1213,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.85625,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.3671,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.32901666,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.31646666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.4,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.60618335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.68975,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.4570333,0.0,0.0,0.0,5.85
4,8,1,0,,,,0.43088335,0.0,0.0,0.0,32.94
4,9,1,0,,,,0.22095,0.0,0.0,0.0,122.89
4,10,1,0,,,,0.22018333,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.22181667,0.0,0.0,0.0,203.63
4,12,1,0,,,,0.21906666,0.0,0.0,0.0,187.22
