month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,13,1,0,,,,0.40923333,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.71756667,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.21505,0.0,0.0,0.0,448.56
4,16,1,0,,,,0.2168,0.0,0.0,0.0,218.17
4,17,1,0,,,,0.22010833,0.0,0.0,0.0,305.46
4,18,1,0,,,,0.3508,0.0,0.0,0.0,130.64
4,19,1,0,,,,0.31606665,0.0,0.0,0.0,13.71
4,20,1,0,,,,0.46008334,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.6450667,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.89163333,0.0,0.0,0.0,0.0
4,23,1,0,,,,3.00355,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.49470833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.33131668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.33123332,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.32775,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.32653335,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.32463333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.31685,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.3291,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.34206668,0.0,0.0,0.0,258.69
4,9,2,0,,,,1.1402667,0.0,0.0,0.0,469.81
4,10,2,0,,,,1.3421167,0.0,0.0,0.0,612.65
4,11,2,0,,,,1.80805,0.0,0.0,0.0,696.62
4,12,2,0,,,,1.0274,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.6102833,0.0,0.0,0.0,705.66
4,14,2,0,,,,0.6056917,0.0,0.0,0.0,710.65
4,15,2,0,,,,0.6066333,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.6195833,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.5294,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.35943332,0.0,0.0,0.0,90.23
4,19,2,0,,,,2.2388,0.0,0.0,0.0,16.86
4,20,2,0,,,,0.9357,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8032333,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.3687167,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.6224167,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.818075,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.30505,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.31953335,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.31961668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.31981668,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.31785,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.5442333,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.70945,0.0,0.0,0.0,45.29
4,8,3,0,,,,1.0006,0.0,0.0,0.0,210.53
4,9,3,0,,,,1.1503834,0.0,0.0,0.0,427.43
4,10,3,0,,,,1.0315334,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.82338333,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.26698333,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.70275,0.0,0.0,0.0,54.39
4,14,3,0,,,,1.1362166,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.19871667,0.0,0.0,0.0,121.34
4,16,3,0,,,,0.46766666,0.0,0.0,0.0,49.77
4,17,3,0,,,,0.46616668,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.28736666,0.0,0.0,0.0,124.69
4,19,3,0,,,,0.2767,0.0,0.0,0.0,17.71
4,20,3,0,,,,0.2818,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.55883336,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.80286664,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9071,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.5001417,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.32616666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32385,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32026666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32146665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32033333,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5320333,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.59765,0.0,0.0,0.0,55.57
4,8,4,0,,,,0.79115,0.0,0.0,0.0,243.04
4,9,4,0,,,,1.2425166,0.0,0.0,0.0,457.12
4,10,4,0,,,,1.4013,0.0,0.0,0.0,627.13
4,11,4,0,,,,1.0841334,0.0,0.0,0.0,714.44
4,12,4,0,,,,0.99006665,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.4217,0.0,0.0,0.0,634.57
4,14,4,0,,,,2.3453,0.0,0.0,0.0,710.63
4,15,4,0,,,,0.45986667,0.0,0.0,0.0,609.81
4,16,4,0,,,,0.55841666,0.0,0.0,0.0,545.51
4,17,4,0,,,,1.4923333,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.84073335,0.0,0.0,0.0,136.42
4,19,4,0,,,,1.75525,0.0,0.0,0.0,16.85
4,20,4,0,,,,1.8582833,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.41746667,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.59625,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.62833333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34578332,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.32061666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.32246667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.8057167,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.54083335,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.31796667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.31061667,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.37906668,0.0,0.0,0.0,53.8
4,8,5,0,,,,0.6883,0.0,0.0,0.0,222.57
4,9,5,0,,,,0.6553583,0.0,0.0,0.0,431.21
4,10,5,0,,,,0.6045667,0.0,0.0,0.0,585.89
4,11,5,0,,,,1.1142,0.0,0.0,0.0,617.86
4,12,5,0,,,,0.93523335,0.0,0.0,0.0,702.76
4,13,5,0,,,,0.56771666,0.0,0.0,0.0,796.32
4,14,5,0,,,,0.55261666,0.0,0.0,0.0,741.77
4,15,5,0,,,,0.5567667,0.0,0.0,0.0,585.19
4,16,5,0,,,,1.5632,0.0,0.0,0.0,533.3
4,17,5,0,,,,1.087,0.0,0.0,0.0,212.51
4,18,5,0,,,,1.9209833,0.0,0.0,0.0,145.5
4,19,5,0,,,,0.28185,0.0,0.0,0.0,16.2
4,20,5,0,,,,1.38215,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.50995,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.3987334,0.0,0.0,0.0,0.0
4,23,5,0,,,,2.8729334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.29063332,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.26293334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.26285,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.26538333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.26615,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.68473333,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.5337833,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.78576666,0.0,0.0,0.0,61.9
4,8,6,0,,,,0.26676667,0.0,0.0,0.0,265.71
4,9,6,0,,,,0.20491667,0.0,0.0,0.0,473.47
4,10,6,0,,,,0.17928334,0.0,0.0,0.0,640.4
4,11,6,0,,,,2.7009666,0.0,0.0,0.0,757.94
4,12,6,0,,,,0.78885,0.0,0.0,0.0,551.44
4,13,6,0,,,,0.55361664,0.0,0.0,0.0,576.68
4,14,6,0,,,,4.50145,0.0,0.0,0.0,398.5
4,15,6,0,,,,2.22015,0.0,0.0,0.0,618.83
4,16,6,0,,,,0.79476666,0.0,0.0,0.0,366.37
4,17,6,0,,,,0.7505,0.0,0.0,0.0,280.53
4,18,6,0,,,,2.03865,0.0,0.0,0.0,122.53
4,19,6,0,,,,0.29303333,0.0,0.0,0.0,16.11
4,20,6,0,,,,0.2921,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.5714166,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.29521668,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.29041666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.39965832,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.5914,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.28476667,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.8336333,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.01605,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.28255,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.3156,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.32453334,0.0,0.0,0.0,55.58
4,8,7,0,,,,0.32206666,0.0,0.0,0.0,217.76
4,9,7,0,,,,0.521,0.0,0.0,0.0,394.77
4,10,7,0,,,,0.74368334,0.0,0.0,0.0,571.66
4,11,7,0,,,,0.42781666,0.0,0.0,0.0,689.41
4,12,7,0,,,,1.5951667,0.0,0.0,0.0,723.52
4,13,7,0,,,,0.87925,0.0,0.0,0.0,775.8
4,14,7,0,,,,1.4496,0.0,0.0,0.0,617.37
4,15,7,0,,,,0.7402833,0.0,0.0,0.0,394.0
4,16,7,0,,,,0.5014667,0.0,0.0,0.0,534.12
4,17,7,0,,,,0.19897917,0.0,0.0,0.0,365.19
4,18,7,0,,,,0.25291666,0.0,0.0,0.0,149.93
4,19,7,0,,,,0.7671,0.0,0.0,0.0,20.35
4,20,7,0,,,,2.2820334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.48926666,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.33525,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5453,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.33208334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.33078334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.32875,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.32535,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32538334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.35403332,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3155,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.4738,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.8355833,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.87413335,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.88395,0.0,0.0,0.0,600.14
4,11,1,0,,,,1.2897333,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.3646,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.7485167,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.54,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.27296665,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.27366668,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.27801666,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.26536667,0.0,0.0,0.0,152.64
4,19,1,0,,,,0.459,0.0,0.0,0.0,23.39
4,20,1,0,,,,0.69561666,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9673,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.1284,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.70961666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.32606667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.32556668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.3252,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.32658333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3253,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.59256667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.31538334,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.32576665,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.73265,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.71103334,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.36045,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.81551665,0.0,0.0,0.0,707.9
4,12,2,0,,,,0.6102667,0.0,0.0,0.0,788.7
4,13,2,0,,,,0.31943333,0.0,0.0,0.0,805.69
4,14,2,0,,,,0.31835,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.31816667,0.0,0.0,0.0,702.37
4,16,2,0,,,,0.32151666,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.32696667,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.32398334,0.0,0.0,0.0,137.51
4,19,2,0,,,,0.47701666,0.0,0.0,0.0,24.18
4,20,2,0,,,,0.8165333,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8175,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.0668334,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.52455,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.70063335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.3043,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.30208334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.3004,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.29831666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.32578334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.31933334,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.33023334,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.5251833,0.0,0.0,0.0,265.24
4,9,3,0,,,,1.1629167,0.0,0.0,0.0,464.2
4,10,3,0,,,,1.3616333,0.0,0.0,0.0,624.23
4,11,3,0,,,,1.4895333,0.0,0.0,0.0,747.24
4,12,3,0,,,,0.84165,0.0,0.0,0.0,816.68
4,13,3,0,,,,0.7285333,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.53683335,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.55438334,0.0,0.0,0.0,707.49
4,16,3,0,,,,1.06445,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.5382,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.52428335,0.0,0.0,0.0,151.51
4,19,3,0,,,,0.65315,0.0,0.0,0.0,15.77
4,20,3,0,,,,2.2281168,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.95596665,0.0,0.0,0.0,0.0
4,22,3,0,,,,3.7136,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.1270666,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.74610835,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.3298,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32846665,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32601666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32508335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.34538335,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.31903332,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.66713333,0.0,0.0,0.0,68.85
4,8,4,0,,,,0.3899,0.0,0.0,0.0,187.68
4,9,4,0,,,,0.24088334,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.24108334,0.0,0.0,0.0,191.3
4,11,4,0,,,,0.24528334,0.0,0.0,0.0,533.97
4,12,4,0,,,,0.244,0.0,0.0,0.0,770.5
4,13,4,0,,,,0.24593334,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.3011,0.0,0.0,0.0,771.53
4,15,4,0,,,,0.77148336,0.0,0.0,0.0,685.49
4,16,4,0,,,,0.378,0.0,0.0,0.0,546.97
4,17,4,0,,,,0.36808333,0.0,0.0,0.0,358.43
4,18,4,0,,,,0.6764,0.0,0.0,0.0,147.95
4,19,4,0,,,,0.83093333,0.0,0.0,0.0,16.6
4,20,4,0,,,,0.56408334,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.34325,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.3294,0.0,0.0,0.0,0.0
4,23,4,0,,,,3.0590832,0.0,0.0,0.0,0.0
4,24,4,0,,,,2.1095166,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.32576665,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.32695,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.32821667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32721666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.35273334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.35028332,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.36013332,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.5872833,0.0,0.0,0.0,224.33
4,9,5,0,,,,1.31295,0.0,0.0,0.0,418.9
4,10,5,0,,,,1.4069,0.0,0.0,0.0,378.3
4,11,5,0,,,,1.0166667,0.0,0.0,0.0,168.64
4,12,5,0,,,,0.4582,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.22506666,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.22563334,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.22658333,0.0,0.0,0.0,48.82
4,16,5,0,,,,0.2195,0.0,0.0,0.0,309.75
4,17,5,0,,,,0.81303334,0.0,0.0,0.0,231.84
4,18,5,0,,,,0.37655,0.0,0.0,0.0,144.89
4,19,5,0,,,,1.0580333,0.0,0.0,0.0,8.25
4,20,5,0,,,,0.94795,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.32303333,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.2826375,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.2845,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.28524166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.2829,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.30113333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.38133332,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.8423667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.41275,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.31766668,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.33266667,0.0,0.0,0.0,7.94
4,8,6,0,,,,0.32888332,0.0,0.0,0.0,148.13
4,9,6,0,,,,0.32783332,0.0,0.0,0.0,89.55
4,10,6,0,,,,0.32976666,0.0,0.0,0.0,130.51
4,11,6,0,,,,0.33508334,0.0,0.0,0.0,138.49
4,12,6,0,,,,0.3342,0.0,0.0,0.0,97.82
4,13,6,0,,,,0.33018333,0.0,0.0,0.0,74.84
4,14,6,0,,,,0.3318,0.0,0.0,0.0,64.71
4,15,6,0,,,,0.32835,0.0,0.0,0.0,48.41
4,16,6,0,,,,0.32748333,0.0,0.0,0.0,80.36
4,17,6,0,,,,0.33361667,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.32875,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.31663334,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.32115,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.32363334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.8106167,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.37945,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.32710832,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3279,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.33048335,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.32583332,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.32625,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.32488334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.31735,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.32905,0.0,0.0,0.0,4.68
4,8,7,0,,,,0.32346666,0.0,0.0,0.0,15.41
4,9,7,0,,,,0.32251668,0.0,0.0,0.0,67.06
4,10,7,0,,,,0.3245,0.0,0.0,0.0,72.46
4,11,7,0,,,,0.32961667,0.0,0.0,0.0,129.81
4,12,7,0,,,,0.3311,0.0,0.0,0.0,162.93
4,13,7,0,,,,0.30743334,0.0,0.0,0.0,121.98
4,14,7,0,,,,0.28361666,0.0,0.0,0.0,82.2
4,15,7,0,,,,0.51126665,0.0,0.0,0.0,84.43
4,16,7,0,,,,0.56836665,0.0,0.0,0.0,72.46
4,17,7,0,,,,0.29143333,0.0,0.0,0.0,63.01
4,18,7,0,,,,0.8027833,0.0,0.0,0.0,63.61
4,19,7,0,,,,1.0288,0.0,0.0,0.0,22.62
4,20,7,0,,,,0.27981666,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.27905,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.28578332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.28185,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.28600833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.3268,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.32881665,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.32508335,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.32413334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.32461667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.31875,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.33073333,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.32645,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.74343336,0.0,0.0,0.0,29.15
5,10,1,0,,,,0.44505,0.0,0.0,0.0,55.34
5,11,1,0,,,,0.28541666,0.0,0.0,0.0,90.68
5,12,1,0,,,,0.2902,0.0,0.0,0.0,106.93
5,13,1,0,,,,1.4508834,0.0,0.0,0.0,50.13
5,14,1,0,,,,0.19756667,0.0,0.0,0.0,68.85
5,15,1,0,,,,1.69995,0.0,0.0,0.0,63.79
5,16,1,0,,,,1.7212833,0.0,0.0,0.0,54.97
5,17,1,0,,,,0.5312333,0.0,0.0,0.0,50.15
5,18,1,0,,,,0.30821666,0.0,0.0,0.0,29.04
5,19,1,0,,,,2.2270834,0.0,0.0,0.0,23.81
5,20,1,0,,,,0.33308887,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.3592334,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.39996666,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.32605,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.4291667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.38465,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.44298333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.7431333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.3141,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.32086667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.31853333,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.33068332,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.32711667,0.0,0.0,0.0,23.8
5,9,2,0,,,,0.40418333,0.0,0.0,0.0,69.33
5,10,2,0,,,,0.5755,0.0,0.0,0.0,347.18
5,11,2,0,,,,0.6555833,0.0,0.0,0.0,208.88
5,12,2,0,,,,1.95935,0.0,0.0,0.0,678.8
5,13,2,0,,,,1.7556334,0.0,0.0,0.0,858.65
5,14,2,0,,,,1.1383667,0.0,0.0,0.0,807.12
5,15,2,0,,,,2.0957334,0.0,0.0,0.0,669.32
5,16,2,0,,,,0.61733335,0.0,0.0,0.0,403.2
5,17,2,0,,,,1.7909833,0.0,0.0,0.0,231.07
5,18,2,0,,,,1.7198,0.0,0.0,0.0,155.38
5,19,2,0,,,,0.19583334,0.0,0.0,0.0,31.72
5,20,2,0,,,,1.7285167,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.6942833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9905667,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.54865,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.6875417,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.0674833,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.28368333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.28233334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.28018335,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.56125,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.6997667,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.33641666,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.32931668,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.31278333,0.0,0.0,0.0,487.09
5,10,3,0,,,,0.27991667,0.0,0.0,0.0,638.27
5,11,3,0,,,,0.35551667,0.0,0.0,0.0,753.5
5,12,3,0,,,,2.66645,0.0,0.0,0.0,773.6
5,13,3,0,,,,2.81845,0.0,0.0,0.0,357.39
5,14,3,0,,,,2.8284,0.0,0.0,0.0,95.51
5,15,3,0,,,,0.91555,0.0,0.0,0.0,700.64
5,16,3,0,,,,2.2105668,0.0,0.0,0.0,474.4
5,17,3,0,,,,1.81295,0.0,0.0,0.0,236.6
5,18,3,0,,,,1.0071,0.0,0.0,0.0,17.72
5,19,3,0,,,,0.9973,0.0,0.0,0.0,29.71
5,20,3,0,,,,0.5800667,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.1756666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.69588333,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.96525,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.1387583,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.2834,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.28296667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.28183332,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.28115,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.28106666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.27358332,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.28736666,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.27708334,0.0,0.0,0.0,189.18
5,9,4,0,,,,2.9396834,0.0,0.0,0.0,326.75
5,10,4,0,,,,1.4144,0.0,0.0,0.0,123.92
5,11,4,0,,,,1.6505834,0.0,0.0,0.0,255.0
5,12,4,0,,,,3.58865,0.0,0.0,0.0,550.54
5,13,4,0,,,,3.1764667,0.0,0.0,0.0,123.52
5,14,4,0,,,,0.85693336,0.0,0.0,0.0,257.4
5,15,4,0,,,,0.33111668,0.0,0.0,0.0,455.87
5,16,4,0,,,,1.0698167,0.0,0.0,0.0,510.6
5,17,4,0,,,,3.7575166,0.0,0.0,0.0,327.89
5,18,4,0,,,,1.5473334,0.0,0.0,0.0,155.33
5,19,4,0,,,,2.8526084,0.0,0.0,0.0,25.17
5,20,4,0,,,,2.2323334,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.0423,0.0,0.0,0.0,0.0
5,22,4,0,,,,2.2267168,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.1849833,0.0,0.0,0.0,0.0
5,24,4,0,,,,2.7726667,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.0248667,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.5146834,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.31246668,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.32241666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.32373333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.31606665,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.32868335,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.32525,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.5128,0.0,0.0,0.0,452.88
5,10,5,0,,,,0.82745,0.0,0.0,0.0,403.67
5,11,5,0,,,,2.9738,0.0,0.0,0.0,494.86
5,12,5,0,,,,1.0305667,0.0,0.0,0.0,606.92
5,13,5,0,,,,1.74835,0.0,0.0,0.0,774.57
5,14,5,0,,,,3.18295,0.0,0.0,0.0,519.66
5,15,5,0,,,,0.5218833,0.0,0.0,0.0,355.41
5,16,5,0,,,,2.2863166,0.0,0.0,0.0,365.91
5,17,5,0,,,,0.4076,0.0,0.0,0.0,208.7
5,18,5,0,,,,0.2821,0.0,0.0,0.0,99.21
5,19,5,0,,,,0.27703333,0.0,0.0,0.0,7.69
5,20,5,0,,,,0.28226668,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.28216666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.31605,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6414833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.69825834,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.33566666,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.32816666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.32253334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.32146665,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.36125,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.84435,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.42531666,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.4147,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.29103333,0.0,0.0,0.0,127.92
5,10,6,0,,,,1.0020666,0.0,0.0,0.0,100.1
5,11,6,0,,,,1.0519167,0.0,0.0,0.0,164.01
5,12,6,0,,,,0.6889167,0.0,0.0,0.0,117.81
5,13,6,0,,,,0.2456,0.0,0.0,0.0,209.18
5,14,6,0,,,,0.24558334,0.0,0.0,0.0,55.07
5,15,6,0,,,,0.30845,0.0,0.0,0.0,43.67
5,16,6,0,,,,0.27386665,0.0,0.0,0.0,60.71
5,17,6,0,,,,0.4486,0.0,0.0,0.0,133.54
5,18,6,0,,,,0.4989,0.0,0.0,0.0,29.59
5,19,6,0,,,,0.4957,0.0,0.0,0.0,33.85
5,20,6,0,,,,0.51301664,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.49938333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.5054167,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.74588335,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.0040667,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.86266667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.3382,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.8850833,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.2251834,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.87156665,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.8858333,0.0,0.0,0.0,0.0
5,7,7,0,,,,1.2740333,0.0,0.0,0.0,23.14
5,8,7,0,,,,2.59125,0.0,0.0,0.0,150.5
5,9,7,0,,,,1.4114333,0.0,0.0,0.0,290.96
5,10,7,0,,,,0.99465,0.0,0.0,0.0,300.74
5,11,7,0,,,,0.23445,0.0,0.0,0.0,183.25
5,12,7,0,,,,0.42288333,0.0,0.0,0.0,264.42
5,13,7,0,,,,0.23126666,0.0,0.0,0.0,487.87
5,14,7,0,,,,0.49138334,0.0,0.0,0.0,638.37
5,15,7,0,,,,0.5324,0.0,0.0,0.0,53.98
5,16,7,0,,,,0.36505,0.0,0.0,0.0,122.5
5,17,7,0,,,,0.72255,0.0,0.0,0.0,116.59
5,18,7,0,,,,0.5506667,0.0,0.0,0.0,15.96
5,19,7,0,,,,1.0548333,0.0,0.0,0.0,37.89
5,20,7,0,,,,1.3402166,0.0,0.0,0.0,0.0
5,21,7,0,,,,4.5857835,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.1668,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.3258667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.3900083,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.7345834,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.6009333,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.2006667,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.1129167,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.2828166,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.24825,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.9928,0.0,0.0,0.0,6.34
5,8,1,0,,,,2.9209166,0.0,0.0,0.0,78.7
5,9,1,0,,,,2.9858334,0.0,0.0,0.0,67.47
5,10,1,0,,,,1.94055,0.0,0.0,0.0,95.75
5,11,1,0,,,,1.3269334,0.0,0.0,0.0,135.55
5,12,1,0,,,,0.34676668,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.38996667,0.0,0.0,0.0,90.22
5,14,1,0,,,,0.23291667,0.0,0.0,0.0,104.55
5,15,1,0,,,,0.23453334,0.0,0.0,0.0,79.64
5,16,1,0,,,,0.23656666,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.31021667,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.34776667,0.0,0.0,0.0,37.53
5,19,1,0,,,,0.40985,0.0,0.0,0.0,22.83
5,20,1,0,,,,0.5064,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.5643,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6968667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5409333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32319167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4165,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.83065,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.48543334,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.31438333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.31605,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.30678332,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.32025,0.0,0.0,0.0,6.36
5,8,2,0,,,,2.3963666,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.7827167,0.0,0.0,0.0,67.68
5,10,2,0,,,,1.3727167,0.0,0.0,0.0,107.36
5,11,2,0,,,,1.3813833,0.0,0.0,0.0,163.04
5,12,2,0,,,,0.73055,0.0,0.0,0.0,143.55
5,13,2,0,,,,0.57521665,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.56943333,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.55488336,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.57318336,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.5453333,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.57785,0.0,0.0,0.0,36.87
5,19,2,0,,,,0.65385,0.0,0.0,0.0,27.35
5,20,2,0,,,,0.67188334,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.65145,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.62733334,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.7131833,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.89061666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.6023,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.32923332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.32636666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.32495,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.32413334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.31413335,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.32281667,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.32576665,0.0,0.0,0.0,283.84
5,9,3,0,,,,0.32219166,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.6813667,0.0,0.0,0.0,642.27
5,11,3,0,,,,1.4497666,0.0,0.0,0.0,694.36
5,12,3,0,,,,1.1009834,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.86163336,0.0,0.0,0.0,342.95
5,14,3,0,,,,0.60635,0.0,0.0,0.0,343.73
5,15,3,0,,,,1.8583666,0.0,0.0,0.0,137.66
5,16,3,0,,,,1.0473167,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.47806665,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.32293335,0.0,0.0,0.0,47.73
5,19,3,0,,,,0.32005,0.0,0.0,0.0,24.34
5,20,3,0,,,,0.3262,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5549833,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.44426668,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.4587,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62785,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.4443,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.33518332,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.32276666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.32101667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.32078335,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.3997166,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.53921664,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.4011,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.73076665,0.0,0.0,0.0,469.37
5,10,4,0,,,,0.4698,0.0,0.0,0.0,612.91
5,11,4,0,,,,0.4895,0.0,0.0,0.0,541.82
5,12,4,0,,,,1.0394,0.0,0.0,0.0,389.34
5,13,4,0,,,,3.5909333,0.0,0.0,0.0,275.55
5,14,4,0,,,,1.0093334,0.0,0.0,0.0,74.33
5,15,4,0,,,,1.03175,0.0,0.0,0.0,565.39
5,16,4,0,,,,0.9869,0.0,0.0,0.0,429.88
5,17,4,0,,,,3.07515,0.0,0.0,0.0,295.44
5,18,4,0,,,,1.5217667,0.0,0.0,0.0,152.96
5,19,4,0,,,,0.69635,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.6512,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.51143336,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.46983334,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.0460334,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.7176417,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.33433333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.32945,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32671666,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.32456666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.32266667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.5904667,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.72648335,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.24125,0.0,0.0,0.0,212.9
5,9,5,0,,,,0.5786833,0.0,0.0,0.0,472.59
5,10,5,0,,,,1.0854167,0.0,0.0,0.0,617.94
5,11,5,0,,,,1.2642,0.0,0.0,0.0,676.39
5,12,5,0,,,,0.58171666,0.0,0.0,0.0,495.09
5,13,5,0,,,,0.24251667,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.22396667,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.22531667,0.0,0.0,0.0,544.25
5,16,5,0,,,,0.97015,0.0,0.0,0.0,295.79
5,17,5,0,,,,1.44385,0.0,0.0,0.0,344.78
5,18,5,0,,,,1.4798666,0.0,0.0,0.0,165.75
5,19,5,0,,,,0.3701,0.0,0.0,0.0,36.73
5,20,5,0,,,,1.2069,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.8201667,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1428334,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1922166,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.75294447,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.33475,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.33243334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.32591668,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.32555,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.34535,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.29183334,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.29185,0.0,0.0,0.0,92.28
5,8,6,0,,,,0.6612833,0.0,0.0,0.0,264.42
5,9,6,0,,,,0.48936668,0.0,0.0,0.0,416.17
5,10,6,0,,,,0.27245,0.0,0.0,0.0,564.61
5,11,6,0,,,,0.27688333,0.0,0.0,0.0,664.75
5,12,6,0,,,,0.27565,0.0,0.0,0.0,471.08
5,13,6,0,,,,0.27865,0.0,0.0,0.0,652.31
5,14,6,0,,,,0.49123332,0.0,0.0,0.0,323.02
5,15,6,0,,,,0.74145,0.0,0.0,0.0,485.83
5,16,6,0,,,,0.86535,0.0,0.0,0.0,329.28
5,17,6,0,,,,0.2794,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.51925,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.53788334,0.0,0.0,0.0,5.39
5,20,6,0,,,,0.9830833,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.307,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.1272666,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.4153,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.330175,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.33738333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.33998334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.32866666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.32538334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.31688333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.23926666,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.25088334,0.0,0.0,0.0,7.3
5,8,7,0,,,,0.24705,0.0,0.0,0.0,37.84
5,9,7,0,,,,0.2683,0.0,0.0,0.0,162.29
5,10,7,0,,,,0.73,0.0,0.0,0.0,401.91
5,11,7,0,,,,1.0043083,0.0,0.0,0.0,556.47
5,12,7,0,,,,1.1642166,0.0,0.0,0.0,790.03
5,13,7,0,,,,1.4218333,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.48601666,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.33205,0.0,0.0,0.0,340.23
5,16,7,0,,,,0.33075,0.0,0.0,0.0,237.46
5,17,7,0,,,,0.33706668,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.33168334,0.0,0.0,0.0,101.29
5,19,7,0,,,,0.36125,0.0,0.0,0.0,39.57
5,20,7,0,,,,0.8857,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.0049833,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.0449333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.6888667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.90396667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.33055,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.33181667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.32628334,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.32616666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.32681668,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.31363332,0.0,0.0,0.0,0.17
5,7,1,0,,,,0.32876667,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.32515,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.38696668,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.4604,0.0,0.0,0.0,579.76
5,11,1,0,,,,0.54005,0.0,0.0,0.0,541.52
5,12,1,0,,,,0.8742667,0.0,0.0,0.0,583.22
5,13,1,0,,,,1.0444,0.0,0.0,0.0,643.37
5,14,1,0,,,,0.98581666,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.96783334,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.99895,0.0,0.0,0.0,65.63
5,17,1,0,,,,1.1329833,0.0,0.0,0.0,211.68
5,18,1,0,,,,1.3014166,0.0,0.0,0.0,156.93
5,19,1,0,,,,1.1589333,0.0,0.0,0.0,44.0
5,20,1,0,,,,0.383,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.37075,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.56835,0.0,0.0,0.0,0.0
5,23,1,0,,,,4.192333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1526,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.72031665,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.33243334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.33171666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.33181667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.33163333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.32533333,0.0,0.0,0.0,14.18
5,7,2,0,,,,0.33933333,0.0,0.0,0.0,32.87
5,8,2,0,,,,1.8942667,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.694,0.0,0.0,0.0,109.8
5,10,2,0,,,,3.6232333,0.0,0.0,0.0,382.5
5,11,2,0,,,,1.9591666,0.0,0.0,0.0,610.85
5,12,2,0,,,,0.86541665,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.58805,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.8536,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.5890667,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.7345333,0.0,0.0,0.0,239.49
5,17,2,0,,,,0.6012,0.0,0.0,0.0,185.01
5,18,2,0,,,,0.5657333,0.0,0.0,0.0,100.48
5,19,2,0,,,,0.84866667,0.0,0.0,0.0,41.49
5,20,2,0,,,,0.8084,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.05175,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.6987,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.70485,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.34776667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.74315,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.38975,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.89985,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.84971666,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.84278333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.891,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.89481664,0.0,0.0,0.0,97.81
5,8,3,0,,,,1.0510417,0.0,0.0,0.0,33.98
5,9,3,0,,,,1.7282333,0.0,0.0,0.0,270.18
5,10,3,0,,,,1.4998667,0.0,0.0,0.0,617.08
5,11,3,0,,,,1.8141333,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.9575167,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.7489167,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.74508333,0.0,0.0,0.0,478.25
5,15,3,0,,,,0.49465,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.86931664,0.0,0.0,0.0,325.95
5,17,3,0,,,,0.64515,0.0,0.0,0.0,298.36
5,18,3,0,,,,0.82695,0.0,0.0,0.0,154.02
5,19,3,0,,,,0.7783333,0.0,0.0,0.0,46.0
5,20,3,0,,,,1.0864,0.0,0.0,0.0,0.12
5,21,3,0,,,,0.88261664,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.75121665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.93418336,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.3679084,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.86586666,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.8583,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.8127667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.8745,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.724,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.71863335,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.8552833,0.0,0.0,0.0,98.23
5,8,4,0,,,,0.54903334,0.0,0.0,0.0,217.68
5,9,4,0,,,,1.55575,0.0,0.0,0.0,415.35
5,10,4,0,,,,1.6198417,0.0,0.0,0.0,506.83
5,11,4,0,,,,1.1669834,0.0,0.0,0.0,643.8
5,12,4,0,,,,0.52526665,0.0,0.0,0.0,789.11
5,13,4,0,,,,0.2077,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.27643332,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.5707333,0.0,0.0,0.0,637.38
5,16,4,0,,,,0.56415,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.57956666,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.6522167,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.7338833,0.0,0.0,0.0,46.12
5,20,4,0,,,,1.1784166,0.0,0.0,0.0,0.0
5,21,4,0,,,,2.5872333,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.24005,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.0960333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.36686668,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.34485,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.34343332,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.34083334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.33538333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.33796668,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.32783332,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.3433,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.40065,0.0,0.0,0.0,294.89
5,9,5,0,,,,0.91141665,0.0,0.0,0.0,481.11
5,10,5,0,,,,1.5894333,0.0,0.0,0.0,640.21
5,11,5,0,,,,1.16355,0.0,0.0,0.0,749.52
5,12,5,0,,,,1.0443166,0.0,0.0,0.0,802.91
5,13,5,0,,,,2.19655,0.0,0.0,0.0,824.62
5,14,5,0,,,,0.25678334,0.0,0.0,0.0,763.1
5,15,5,0,,,,0.23096667,0.0,0.0,0.0,693.75
5,16,5,0,,,,0.22085,0.0,0.0,0.0,553.23
5,17,5,0,,,,1.1844833,0.0,0.0,0.0,377.72
5,18,5,0,,,,2.72475,0.0,0.0,0.0,170.77
5,19,5,0,,,,1.9350333,0.0,0.0,0.0,42.81
5,20,5,0,,,,1.0234333,0.0,0.0,0.0,2.42
5,21,5,0,,,,1.16035,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.62691665,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.4244167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.3085,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.29908332,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.29825,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.33446667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.34086666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.34178334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.41878334,0.0,0.0,0.0,24.35
5,7,6,0,,,,1.0039,0.0,0.0,0.0,91.79
5,8,6,0,,,,0.6786,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.23376666,0.0,0.0,0.0,474.04
5,10,6,0,,,,0.21191667,0.0,0.0,0.0,627.77
5,11,6,0,,,,0.21976666,0.0,0.0,0.0,738.19
5,12,6,0,,,,0.21766667,0.0,0.0,0.0,798.02
5,13,6,0,,,,0.20929584,0.0,0.0,0.0,799.86
5,14,6,0,,,,0.21191667,0.0,0.0,0.0,764.4
5,15,6,0,,,,0.2179,0.0,0.0,0.0,687.4
5,16,6,0,,,,4.7959,0.0,0.0,0.0,547.75
5,17,6,0,,,,6.3798833,0.0,0.0,0.0,367.92
5,18,6,0,,,,1.8454666,0.0,0.0,0.0,170.24
5,19,6,0,,,,0.47825,0.0,0.0,0.0,46.62
5,20,6,0,,,,1.8723167,0.0,0.0,0.0,6.27
5,21,6,0,,,,2.1277168,0.0,0.0,0.0,0.0
5,22,6,0,,,,3.3233166,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6632,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.8373834,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.30236667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.30073333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.2979,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.29801667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.29878333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.34351668,0.0,0.0,0.0,0.83
5,7,7,0,,,,0.6048167,0.0,0.0,0.0,66.12
5,8,7,0,,,,0.21831666,0.0,0.0,0.0,120.52
5,9,7,0,,,,0.3287,0.0,0.0,0.0,48.26
5,10,7,0,,,,0.7294833,0.0,0.0,0.0,84.92
5,11,7,0,,,,0.32433334,0.0,0.0,0.0,236.49
5,12,7,0,,,,0.22265,0.0,0.0,0.0,426.8
5,13,7,0,,,,0.22635,0.0,0.0,0.0,421.37
5,14,7,0,,,,2.4119666,0.0,0.0,0.0,206.0
5,15,7,0,,,,1.4351333,0.0,0.0,0.0,247.7
5,16,7,0,,,,1.0077667,0.0,0.0,0.0,314.85
5,17,7,0,,,,2.1540167,0.0,0.0,0.0,319.27
5,18,7,0,,,,1.4330333,0.0,0.0,0.0,168.96
5,19,7,0,,,,0.69661665,0.0,0.0,0.0,31.49
5,20,7,0,,,,6.8711,0.0,0.0,0.0,6.93
5,21,7,0,,,,3.7826333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.96681666,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.1179,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.5719417,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.30081666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.3004,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.2986,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.29871666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.29993334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.20951666,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.22111666,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.5362,0.0,0.0,0.0,286.94
5,9,1,0,,,,1.13125,0.0,0.0,0.0,461.92
5,10,1,0,,,,0.6713,0.0,0.0,0.0,609.47
5,11,1,0,,,,0.27451667,0.0,0.0,0.0,693.08
5,12,1,0,,,,0.21618333,0.0,0.0,0.0,734.46
5,13,1,0,,,,0.29861668,0.0,0.0,0.0,668.29
5,14,1,0,,,,3.6493833,0.0,0.0,0.0,659.32
5,15,1,0,,,,0.33451667,0.0,0.0,0.0,174.89
5,16,1,0,,,,2.5865,0.0,0.0,0.0,241.14
5,17,1,0,,,,0.7488667,0.0,0.0,0.0,79.64
5,18,1,0,,,,2.0868,0.0,0.0,0.0,157.42
5,19,1,0,,,,0.83933336,0.0,0.0,0.0,50.61
5,20,1,0,,,,2.35995,0.0,0.0,0.0,0.14
5,21,1,0,,,,2.9641333,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.5897,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0873166,0.0,0.0,0.0,0.0
5,24,1,0,,,,2.1032,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.1752167,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.2483333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.30136666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.29991665,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.30333334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.21258333,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.37263334,0.0,0.0,0.0,98.23
5,8,2,0,,,,0.91795,0.0,0.0,0.0,269.37
5,9,2,0,,,,2.0202334,0.0,0.0,0.0,446.38
5,10,2,0,,,,1.2659667,0.0,0.0,0.0,597.65
5,11,2,0,,,,1.5478333,0.0,0.0,0.0,679.14
5,12,2,0,,,,2.0641832,0.0,0.0,0.0,674.03
5,13,2,0,,,,2.1067834,0.0,0.0,0.0,361.68
5,14,2,0,,,,3.5308833,0.0,0.0,0.0,275.19
5,15,2,0,,,,2.5538666,0.0,0.0,0.0,562.53
5,16,2,0,,,,2.5244,0.0,0.0,0.0,490.95
5,17,2,0,,,,2.28485,0.0,0.0,0.0,143.46
5,18,2,0,,,,0.83666664,0.0,0.0,0.0,11.71
5,19,2,0,,,,1.8911,0.0,0.0,0.0,32.46
5,20,2,0,,,,1.32765,0.0,0.0,0.0,8.49
5,21,2,0,,,,2.7882333,0.0,0.0,0.0,0.0
5,22,2,0,,,,2.8013334,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.37725,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.29699168,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.29831666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.29908332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.30685,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.30255,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30051666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.2129,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.85406667,0.0,0.0,0.0,97.84
5,8,3,0,,,,1.8550167,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.2179,0.0,0.0,0.0,279.45
5,10,3,0,,,,0.21865,0.0,0.0,0.0,524.88
5,11,3,0,,,,0.21971667,0.0,0.0,0.0,491.32
5,12,3,0,,,,0.21465,0.0,0.0,0.0,404.91
5,13,3,0,,,,0.54001665,0.0,0.0,0.0,499.77
5,14,3,0,,,,0.54465,0.0,0.0,0.0,556.32
5,15,3,0,,,,0.20983334,0.0,0.0,0.0,320.78
5,16,3,0,,,,1.7790667,0.0,0.0,0.0,340.32
5,17,3,0,,,,0.28486666,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.27546668,0.0,0.0,0.0,119.89
5,19,3,0,,,,1.87745,0.0,0.0,0.0,54.19
5,20,3,0,,,,0.6241,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.5289667,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.6119332,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.64446664,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.33803332,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.33681667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.3367,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.33458334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.33501667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.33218333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.28081667,0.0,0.0,0.0,1.25
5,7,4,0,,,,1.2868834,0.0,0.0,0.0,83.72
5,8,4,0,,,,1.1902167,0.0,0.0,0.0,209.66
5,9,4,0,,,,0.48166665,0.0,0.0,0.0,386.94
5,10,4,0,,,,0.2607111,0.0,0.0,0.0,319.41
5,11,4,0,,,,0.26406667,0.0,0.0,0.0,411.72
5,12,4,0,,,,0.2605,0.0,0.0,0.0,418.14
5,13,4,0,,,,0.25803334,0.0,0.0,0.0,611.11
5,14,4,0,,,,0.25875,0.0,0.0,0.0,348.78
5,15,4,0,,,,0.25763333,0.0,0.0,0.0,99.21
5,16,4,0,,,,0.25676668,0.0,0.0,0.0,320.46
5,17,4,0,,,,0.28225,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.58071667,0.0,0.0,0.0,66.27
5,19,4,0,,,,0.98545,0.0,0.0,0.0,27.34
5,20,4,0,,,,1.6606333,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.7183334,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.68485,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.34255,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.33885834,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.33586666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3424,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.3358,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.3313,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.33241665,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.3294,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.45031667,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.5601,0.0,0.0,0.0,295.54
5,9,5,0,,,,1.02275,0.0,0.0,0.0,487.21
5,10,5,0,,,,1.0735667,0.0,0.0,0.0,636.14
5,11,5,0,,,,2.8148832,0.0,0.0,0.0,658.51
5,12,5,0,,,,0.45913333,0.0,0.0,0.0,665.76
5,13,5,0,,,,0.23675,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.37371665,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.37636667,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.2236,0.0,0.0,0.0,523.3
5,17,5,0,,,,0.21593334,0.0,0.0,0.0,357.92
5,18,5,0,,,,0.60351664,0.0,0.0,0.0,181.31
5,19,5,0,,,,0.95743334,0.0,0.0,0.0,45.58
5,20,5,0,,,,0.59985,0.0,0.0,0.0,10.29
5,21,5,0,,,,0.35865,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.73301667,0.0,0.0,0.0,0.0
5,23,5,0,,,,2.1012332,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.36646667,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34186667,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.34043333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.33526668,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.33495,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.33416668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.33438334,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.3458,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.45975,0.0,0.0,0.0,269.41
5,9,6,0,,,,1.0674167,0.0,0.0,0.0,424.84
5,10,6,0,,,,0.8997333,0.0,0.0,0.0,596.39
5,11,6,0,,,,0.28921667,0.0,0.0,0.0,682.9
5,12,6,0,,,,0.2894,0.0,0.0,0.0,740.18
5,13,6,0,,,,0.28458333,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.27,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.23678334,0.0,0.0,0.0,523.55
5,16,6,0,,,,1.3636833,0.0,0.0,0.0,275.12
5,17,6,0,,,,0.8947333,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.7117,0.0,0.0,0.0,162.41
5,19,6,0,,,,1.1555333,0.0,0.0,0.0,54.39
5,20,6,0,,,,0.98865,0.0,0.0,0.0,10.07
5,21,6,0,,,,0.8886333,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.3314667,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.1688333,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.34535834,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.34428334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.34313333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.33935,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.33563334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.33565,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.33168334,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.34276667,0.0,0.0,0.0,103.89
5,8,7,0,,,,0.33811668,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.33966666,0.0,0.0,0.0,462.83
5,10,7,0,,,,0.73045,0.0,0.0,0.0,616.16
5,11,7,0,,,,0.7663,0.0,0.0,0.0,688.6
5,12,7,0,,,,0.9737167,0.0,0.0,0.0,671.87
5,13,7,0,,,,1.2435833,0.0,0.0,0.0,592.8
5,14,7,0,,,,4.126283,0.0,0.0,0.0,518.24
5,15,7,0,,,,0.42205,0.0,0.0,0.0,320.59
5,16,7,0,,,,0.2976,0.0,0.0,0.0,372.46
5,17,7,0,,,,0.2706,0.0,0.0,0.0,329.89
5,18,7,0,,,,0.21205,0.0,0.0,0.0,159.51
5,19,7,0,,,,1.6386334,0.0,0.0,0.0,49.07
5,20,7,0,,,,0.42785,0.0,0.0,0.0,11.15
5,21,7,0,,,,0.47236666,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.48311666,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.40341666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.34338334,0.0,0.0,0.0,0.0
5,1,1,0,,,,2.1143832,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.67233336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.37796667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.3134,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.58538336,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7675833,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.31288335,0.0,0.0,0.0,39.63
5,8,1,0,,,,0.3115,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.3093,0.0,0.0,0.0,383.92
5,10,1,0,,,,0.42678332,0.0,0.0,0.0,599.77
5,11,1,0,,,,0.34263334,0.0,0.0,0.0,711.5
5,12,1,0,,,,0.25106665,0.0,0.0,0.0,781.04
5,13,1,0,,,,0.21211667,0.0,0.0,0.0,710.3
5,14,1,0,,,,0.2094,0.0,0.0,0.0,710.95
5,15,1,0,,,,0.20918334,0.0,0.0,0.0,168.35
5,16,1,0,,,,0.21111667,0.0,0.0,0.0,179.71
5,17,1,0,,,,1.0961334,0.0,0.0,0.0,242.9
5,18,1,0,,,,1.17475,0.0,0.0,0.0,82.26
5,19,1,0,,,,0.8545833,0.0,0.0,0.0,55.33
5,20,1,0,,,,0.9577,0.0,0.0,0.0,11.14
5,21,1,0,,,,1.4896667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.5294,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5395334,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1310333,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3660333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.34151667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.33543333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.33553332,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.3358,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.5062667,0.0,0.0,0.0,35.63
5,7,2,0,,,,1.0189167,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.32838333,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.5133,0.0,0.0,0.0,448.86
5,10,2,0,,,,0.61525,0.0,0.0,0.0,489.08
5,11,2,0,,,,0.6006167,0.0,0.0,0.0,651.28
5,12,2,0,,,,0.24975,0.0,0.0,0.0,602.74
5,13,2,0,,,,0.24086666,0.0,0.0,0.0,400.41
5,14,2,0,,,,0.34816667,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.35201666,0.0,0.0,0.0,414.36
5,16,2,0,,,,0.25551668,0.0,0.0,0.0,351.06
5,17,2,0,,,,0.42218333,0.0,0.0,0.0,321.09
5,18,2,0,,,,1.3376334,0.0,0.0,0.0,172.59
5,19,2,0,,,,1.27165,0.0,0.0,0.0,57.51
5,20,2,0,,,,0.5430167,0.0,0.0,0.0,1.55
5,21,2,0,,,,0.5410333,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.8160833,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.6048334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.7018333,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.34135,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.342,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.33846667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.33918333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.54036665,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.76025,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.6304833,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.2774,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.27588335,0.0,0.0,0.0,249.85
5,10,3,0,,,,0.27731666,0.0,0.0,0.0,596.35
5,11,3,0,,,,0.2817,0.0,0.0,0.0,700.21
5,12,3,0,,,,0.28306666,0.0,0.0,0.0,728.99
5,13,3,0,,,,0.31468335,0.0,0.0,0.0,724.59
5,14,3,0,,,,0.54541665,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.7143667,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.21351667,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.22673333,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.38311666,0.0,0.0,0.0,178.77
5,19,3,0,,,,0.41683334,0.0,0.0,0.0,59.25
5,20,3,0,,,,1.7708666,0.0,0.0,0.0,1.56
5,21,3,0,,,,1.1507334,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.6165,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.0888667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.845125,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.5053834,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.7007333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.33543333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.33425,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.33521667,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.0732666,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.7979,0.0,0.0,0.0,101.88
6,8,4,0,,,,0.33456665,0.0,0.0,0.0,207.69
6,9,4,0,,,,0.33618334,0.0,0.0,0.0,467.3
6,10,4,0,,,,0.47168332,0.0,0.0,0.0,559.41
6,11,4,0,,,,0.7032,0.0,0.0,0.0,657.04
6,12,4,0,,,,0.6178833,0.0,0.0,0.0,674.11
6,13,4,0,,,,2.1995666,0.0,0.0,0.0,679.42
6,14,4,0,,,,1.7445667,0.0,0.0,0.0,683.07
6,15,4,0,,,,1.4896333,0.0,0.0,0.0,647.73
6,16,4,0,,,,2.1947334,0.0,0.0,0.0,527.57
6,17,4,0,,,,0.44331667,0.0,0.0,0.0,368.56
6,18,4,0,,,,0.23775,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.6482,0.0,0.0,0.0,47.26
6,20,4,0,,,,0.65888333,0.0,0.0,0.0,13.5
6,21,4,0,,,,0.65718335,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.6544833,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.46985,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.29000834,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.2906,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.30231667,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.318,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.6971,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.33586666,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.9392833,0.0,0.0,0.0,1.63
6,7,5,0,,,,1.34245,0.0,0.0,0.0,8.91
6,8,5,0,,,,1.3355666,0.0,0.0,0.0,52.42
6,9,5,0,,,,1.9507667,0.0,0.0,0.0,169.06
6,10,5,0,,,,0.73571664,0.0,0.0,0.0,422.03
6,11,5,0,,,,1.0949,0.0,0.0,0.0,691.97
6,12,5,0,,,,0.54338336,0.0,0.0,0.0,774.05
6,13,5,0,,,,0.9112833,0.0,0.0,0.0,767.85
6,14,5,0,,,,3.4633334,0.0,0.0,0.0,707.11
6,15,5,0,,,,0.7807,0.0,0.0,0.0,661.04
6,16,5,0,,,,3.4441833,0.0,0.0,0.0,535.62
6,17,5,0,,,,0.5729167,0.0,0.0,0.0,367.9
6,18,5,0,,,,0.7562,0.0,0.0,0.0,181.03
6,19,5,0,,,,0.6962917,0.0,0.0,0.0,47.96
6,20,5,0,,,,1.5103667,0.0,0.0,0.0,14.12
6,21,5,0,,,,0.87848336,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.45878333,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.8291166,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.9204417,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.6061667,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.31546667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29865,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29601666,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.29573333,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.29215,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.33678332,0.0,0.0,0.0,93.5
6,8,6,0,,,,0.5236,0.0,0.0,0.0,284.73
6,9,6,0,,,,1.5368333,0.0,0.0,0.0,458.03
6,10,6,0,,,,1.9818166,0.0,0.0,0.0,599.43
6,11,6,0,,,,1.3467833,0.0,0.0,0.0,699.31
6,12,6,0,,,,0.9498,0.0,0.0,0.0,614.35
6,13,6,0,,,,2.1704166,0.0,0.0,0.0,623.28
6,14,6,0,,,,1.3405334,0.0,0.0,0.0,631.41
6,15,6,0,,,,0.93806666,0.0,0.0,0.0,452.89
6,16,6,0,,,,3.5534666,0.0,0.0,0.0,113.14
6,17,6,0,,,,1.1324834,0.0,0.0,0.0,156.88
6,18,6,0,,,,0.30598333,0.0,0.0,0.0,126.0
6,19,6,0,,,,2.2123334,0.0,0.0,0.0,58.44
6,20,6,0,,,,0.43078333,0.0,0.0,0.0,7.26
6,21,6,0,,,,0.9127,0.0,0.0,0.0,0.0
6,22,6,0,,,,5.368417,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.1597834,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.6511333,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.90253335,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.65276664,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.34165,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.2933,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.2957,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.29116666,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.3613,0.0,0.0,0.0,96.65
6,8,7,0,,,,0.28978333,0.0,0.0,0.0,253.4
6,9,7,0,,,,0.23398334,0.0,0.0,0.0,442.11
6,10,7,0,,,,0.8699333,0.0,0.0,0.0,552.07
6,11,7,0,,,,3.0538166,0.0,0.0,0.0,582.93
6,12,7,0,,,,0.36613333,0.0,0.0,0.0,628.32
6,13,7,0,,,,3.2178333,0.0,0.0,0.0,486.75
6,14,7,0,,,,0.28483334,0.0,0.0,0.0,576.39
6,15,7,0,,,,1.39515,0.0,0.0,0.0,353.78
6,16,7,0,,,,0.83853334,0.0,0.0,0.0,57.29
6,17,7,0,,,,2.5681334,0.0,0.0,0.0,112.89
6,18,7,0,,,,1.3970166,0.0,0.0,0.0,24.39
6,19,7,0,,,,1.5790833,0.0,0.0,0.0,37.65
6,20,7,0,,,,1.0720667,0.0,0.0,0.0,14.67
6,21,7,0,,,,0.29571667,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.2092,0.0,0.0,0.0,0.0
6,23,7,0,,,,4.7857666,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.35545,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.31738332,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.29193333,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.29011667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.28963333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.29201666,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.7231,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.56278336,0.0,0.0,0.0,27.99
6,8,1,0,,,,0.6465167,0.0,0.0,0.0,167.36
6,9,1,0,,,,2.2124333,0.0,0.0,0.0,232.89
6,10,1,0,,,,1.13135,0.0,0.0,0.0,534.78
6,11,1,0,,,,1.7939167,0.0,0.0,0.0,373.23
6,12,1,0,,,,0.5952,0.0,0.0,0.0,679.51
6,13,1,0,,,,1.7435167,0.0,0.0,0.0,679.59
6,14,1,0,,,,1.7765833,0.0,0.0,0.0,749.15
6,15,1,0,,,,2.8729334,0.0,0.0,0.0,659.64
6,16,1,0,,,,1.2817167,0.0,0.0,0.0,495.39
6,17,1,0,,,,0.856,0.0,0.0,0.0,362.16
6,18,1,0,,,,0.30266666,0.0,0.0,0.0,158.48
6,19,1,0,,,,2.77365,0.0,0.0,0.0,63.85
6,20,1,0,,,,0.97725,0.0,0.0,0.0,6.34
6,21,1,0,,,,1.8618333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.5425,0.0,0.0,0.0,0.0
6,23,1,0,,,,2.4649668,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.42163333,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.29995,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.29965,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.33181667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.33156666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.33223334,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.33276665,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.5785,0.0,0.0,0.0,9.42
6,8,2,0,,,,1.4217334,0.0,0.0,0.0,18.27
6,9,2,0,,,,1.10105,0.0,0.0,0.0,284.44
6,10,2,0,,,,1.6849667,0.0,0.0,0.0,565.94
6,11,2,0,,,,0.9695167,0.0,0.0,0.0,577.98
6,12,2,0,,,,0.5696333,0.0,0.0,0.0,660.21
6,13,2,0,,,,3.6882834,0.0,0.0,0.0,562.72
6,14,2,0,,,,0.9381833,0.0,0.0,0.0,612.96
6,15,2,0,,,,2.45825,0.0,0.0,0.0,531.3
6,16,2,0,,,,1.0862334,0.0,0.0,0.0,434.04
6,17,2,0,,,,2.4005334,0.0,0.0,0.0,346.79
6,18,2,0,,,,1.0016667,0.0,0.0,0.0,179.36
6,19,2,0,,,,0.6753,0.0,0.0,0.0,43.12
6,20,2,0,,,,1.3607666,0.0,0.0,0.0,14.08
6,21,2,0,,,,0.77625,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.44241667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.53865,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.6653583,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.0724666,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.5660333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29036668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.2895,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.29023334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.28433332,0.0,0.0,0.0,1.62
6,7,3,0,,,,1.18285,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.47786668,0.0,0.0,0.0,77.49
6,9,3,0,,,,0.5729667,0.0,0.0,0.0,49.23
6,10,3,0,,,,1.0759333,0.0,0.0,0.0,452.46
6,11,3,0,,,,1.2465833,0.0,0.0,0.0,410.29
6,12,3,0,,,,0.90038335,0.0,0.0,0.0,744.8
6,13,3,0,,,,0.64673334,0.0,0.0,0.0,689.24
6,14,3,0,,,,2.86155,0.0,0.0,0.0,589.17
6,15,3,0,,,,0.72043335,0.0,0.0,0.0,576.88
6,16,3,0,,,,3.0406334,0.0,0.0,0.0,515.83
6,17,3,0,,,,2.20725,0.0,0.0,0.0,344.11
6,18,3,0,,,,2.1929,0.0,0.0,0.0,178.02
6,19,3,0,,,,0.2582,0.0,0.0,0.0,46.45
6,20,3,0,,,,0.29888332,0.0,0.0,0.0,15.3
6,21,3,0,,,,0.2991,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.5074833,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.7383667,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.8749,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.43653333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.29648334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.29283333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.29065,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.29016668,0.0,0.0,0.0,0.0
