month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,6,4,0,,,,0.32091665,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.33998334,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.43996668,0.0,0.0,0.0,281.51
6,9,4,0,,,,1.0025166,0.0,0.0,0.0,464.43
6,10,4,0,,,,1.5961167,0.0,0.0,0.0,599.2
6,11,4,0,,,,0.48501667,0.0,0.0,0.0,709.99
6,12,4,0,,,,0.54606664,0.0,0.0,0.0,765.1
6,13,4,0,,,,2.2691834,0.0,0.0,0.0,749.03
6,14,4,0,,,,0.49571666,0.0,0.0,0.0,603.4
6,15,4,0,,,,1.6575834,0.0,0.0,0.0,524.37
6,16,4,0,,,,0.5381333,0.0,0.0,0.0,331.14
6,17,4,0,,,,0.30223334,0.0,0.0,0.0,182.46
6,18,4,0,,,,0.29865,0.0,0.0,0.0,149.58
6,19,4,0,,,,0.26858333,0.0,0.0,0.0,61.58
6,20,4,0,,,,0.4997,0.0,0.0,0.0,17.16
6,21,4,0,,,,2.4877,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.46665,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0384333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.39446667,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.33101666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.34096667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.33753332,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.61018336,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.8669,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.31391665,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.25821668,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.75848335,0.0,0.0,0.0,274.64
6,9,5,0,,,,0.6497833,0.0,0.0,0.0,442.26
6,10,5,0,,,,0.61623335,0.0,0.0,0.0,585.43
6,11,5,0,,,,0.54073334,0.0,0.0,0.0,692.64
6,12,5,0,,,,0.21333334,0.0,0.0,0.0,503.79
6,13,5,0,,,,0.20948888,0.0,0.0,0.0,722.51
6,14,5,0,,,,0.21271667,0.0,0.0,0.0,569.56
6,15,5,0,,,,0.2127,0.0,0.0,0.0,38.68
6,16,5,0,,,,0.21246667,0.0,0.0,0.0,31.44
6,17,5,0,,,,0.2167,0.0,0.0,0.0,55.66
6,18,5,0,,,,0.44368333,0.0,0.0,0.0,136.71
6,19,5,0,,,,0.47745,0.0,0.0,0.0,43.55
6,20,5,0,,,,2.6449833,0.0,0.0,0.0,17.05
6,21,5,0,,,,1.1588334,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.6735168,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.49056667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.30355832,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29563335,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.29618335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29556668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29468334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.30343333,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.21178333,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.21621667,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.21088333,0.0,0.0,0.0,272.61
6,9,6,0,,,,0.55291665,0.0,0.0,0.0,441.44
6,10,6,0,,,,1.5756667,0.0,0.0,0.0,551.85
6,11,6,0,,,,0.56865,0.0,0.0,0.0,669.07
6,12,6,0,,,,0.7129833,0.0,0.0,0.0,737.85
6,13,6,0,,,,1.0655833,0.0,0.0,0.0,751.03
6,14,6,0,,,,0.21131666,0.0,0.0,0.0,708.68
6,15,6,0,,,,1.0720167,0.0,0.0,0.0,631.15
6,16,6,0,,,,0.85495,0.0,0.0,0.0,509.48
6,17,6,0,,,,0.21995,0.0,0.0,0.0,368.56
6,18,6,0,,,,1.5023167,0.0,0.0,0.0,185.24
6,19,6,0,,,,0.34663334,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.5809,0.0,0.0,0.0,17.45
6,21,6,0,,,,1.9788166,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.13625,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.9041,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.43454167,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.3441,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.34328333,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.33986667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.33765,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.37231666,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.2514,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.2586,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.40353334,0.0,0.0,0.0,273.32
6,9,7,0,,,,0.29681668,0.0,0.0,0.0,446.34
6,10,7,0,,,,0.25315,0.0,0.0,0.0,588.07
6,11,7,0,,,,0.25851667,0.0,0.0,0.0,705.44
6,12,7,0,,,,0.70475,0.0,0.0,0.0,757.32
6,13,7,0,,,,0.57876664,0.0,0.0,0.0,715.73
6,14,7,0,,,,0.2576,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.31636667,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.27778333,0.0,0.0,0.0,496.18
6,17,7,0,,,,0.26316667,0.0,0.0,0.0,338.42
6,18,7,0,,,,0.29901665,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.3004667,0.0,0.0,0.0,45.38
6,20,7,0,,,,0.5317,0.0,0.0,0.0,18.05
6,21,7,0,,,,0.61013335,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.93563336,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.1847667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.72761667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.34173334,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.3405,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.33786666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.33703333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.33058333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.33796668,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.3453,0.0,0.0,0.0,100.87
6,8,1,0,,,,0.33808333,0.0,0.0,0.0,268.33
6,9,1,0,,,,0.8578,0.0,0.0,0.0,441.24
6,10,1,0,,,,0.8387167,0.0,0.0,0.0,581.58
6,11,1,0,,,,1.5573,0.0,0.0,0.0,568.89
6,12,1,0,,,,0.8451167,0.0,0.0,0.0,643.2
6,13,1,0,,,,0.6257,0.0,0.0,0.0,564.08
6,14,1,0,,,,3.2110667,0.0,0.0,0.0,604.86
6,15,1,0,,,,1.0652167,0.0,0.0,0.0,517.95
6,16,1,0,,,,0.6634667,0.0,0.0,0.0,424.09
6,17,1,0,,,,0.47595835,0.0,0.0,0.0,334.87
6,18,1,0,,,,1.61565,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.24451667,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.4793,0.0,0.0,0.0,18.0
6,21,1,0,,,,0.57518333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.5409667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.56953335,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.1679584,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.5513834,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.7040833,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.35331666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.336,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.33826667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.33111668,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.7597333,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.6051,0.0,0.0,0.0,247.32
6,9,2,0,,,,0.6345,0.0,0.0,0.0,444.22
6,10,2,0,,,,0.66316664,0.0,0.0,0.0,584.77
6,11,2,0,,,,0.57338333,0.0,0.0,0.0,696.09
6,12,2,0,,,,0.81161666,0.0,0.0,0.0,744.58
6,13,2,0,,,,1.7436334,0.0,0.0,0.0,731.57
6,14,2,0,,,,1.1205167,0.0,0.0,0.0,682.1
6,15,2,0,,,,1.0580333,0.0,0.0,0.0,184.78
6,16,2,0,,,,1.3857167,0.0,0.0,0.0,193.85
6,17,2,0,,,,0.67183334,0.0,0.0,0.0,91.71
6,18,2,0,,,,0.31003332,0.0,0.0,0.0,169.86
6,19,2,0,,,,0.45786667,0.0,0.0,0.0,46.5
6,20,2,0,,,,0.4719,0.0,0.0,0.0,18.66
6,21,2,0,,,,2.3465834,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.59826666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.3371667,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.2212584,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.5128,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.2899,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29108334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.28973332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.28998333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.28523332,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.30615,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.44128335,0.0,0.0,0.0,216.98
6,9,3,0,,,,0.5830167,0.0,0.0,0.0,382.04
6,10,3,0,,,,1.2581,0.0,0.0,0.0,443.39
6,11,3,0,,,,2.1900666,0.0,0.0,0.0,578.44
6,12,3,0,,,,2.3010666,0.0,0.0,0.0,656.74
6,13,3,0,,,,1.3817834,0.0,0.0,0.0,670.77
6,14,3,0,,,,1.3331167,0.0,0.0,0.0,665.37
6,15,3,0,,,,2.7551668,0.0,0.0,0.0,139.97
6,16,3,0,,,,0.39668334,0.0,0.0,0.0,481.83
6,17,3,0,,,,0.37365,0.0,0.0,0.0,306.06
6,18,3,0,,,,1.3183833,0.0,0.0,0.0,102.74
6,19,3,0,,,,0.98006666,0.0,0.0,0.0,50.71
6,20,3,0,,,,1.7946167,0.0,0.0,0.0,6.59
6,21,3,0,,,,0.30045,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.42208335,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.62835,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.7852,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.33358333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.2997,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.29543334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.2987,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.76835,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.4372,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.36861667,0.0,0.0,0.0,100.33
6,8,4,0,,,,0.38756666,0.0,0.0,0.0,262.23
6,9,4,0,,,,1.4074833,0.0,0.0,0.0,426.71
6,10,4,0,,,,0.38731667,0.0,0.0,0.0,567.01
6,11,4,0,,,,2.3249333,0.0,0.0,0.0,684.35
6,12,4,0,,,,0.6364,0.0,0.0,0.0,753.07
6,13,4,0,,,,2.8468332,0.0,0.0,0.0,764.88
6,14,4,0,,,,1.2907,0.0,0.0,0.0,745.51
6,15,4,0,,,,2.2391834,0.0,0.0,0.0,653.6
6,16,4,0,,,,2.2393334,0.0,0.0,0.0,530.65
6,17,4,0,,,,2.5563917,0.0,0.0,0.0,317.01
6,18,4,0,,,,0.26051667,0.0,0.0,0.0,156.81
6,19,4,0,,,,1.12705,0.0,0.0,0.0,45.0
6,20,4,0,,,,0.8968833,0.0,0.0,0.0,19.77
6,21,4,0,,,,1.3043833,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.4198333,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.3774667,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.80901664,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3531333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.29931667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29226667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.29158333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6511833,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.5980833,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.37891668,0.0,0.0,0.0,106.33
6,8,5,0,,,,0.48818332,0.0,0.0,0.0,159.26
6,9,5,0,,,,2.3071666,0.0,0.0,0.0,153.47
6,10,5,0,,,,1.5791334,0.0,0.0,0.0,547.04
6,11,5,0,,,,3.8989334,0.0,0.0,0.0,648.91
6,12,5,0,,,,1.4937167,0.0,0.0,0.0,586.93
6,13,5,0,,,,2.7975667,0.0,0.0,0.0,659.11
6,14,5,0,,,,0.41265,0.0,0.0,0.0,618.39
6,15,5,0,,,,1.10235,0.0,0.0,0.0,592.39
6,16,5,0,,,,1.8485667,0.0,0.0,0.0,505.43
6,17,5,0,,,,3.3233833,0.0,0.0,0.0,356.52
6,18,5,0,,,,1.14185,0.0,0.0,0.0,177.03
6,19,5,0,,,,0.2453,0.0,0.0,0.0,50.83
6,20,5,0,,,,1.97365,0.0,0.0,0.0,19.76
6,21,5,0,,,,1.1784333,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6598167,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.2274,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.4537417,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.30136666,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.52456665,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.69425,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.5148667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.5258167,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.20625,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.21743333,0.0,0.0,0.0,98.83
6,8,6,0,,,,0.21128333,0.0,0.0,0.0,123.3
6,9,6,0,,,,0.2086,0.0,0.0,0.0,254.65
6,10,6,0,,,,0.21071666,0.0,0.0,0.0,451.96
6,11,6,0,,,,0.21571666,0.0,0.0,0.0,646.66
6,12,6,0,,,,0.2092,0.0,0.0,0.0,695.53
6,13,6,0,,,,0.20483333,0.0,0.0,0.0,698.04
6,14,6,0,,,,0.20208333,0.0,0.0,0.0,670.44
6,15,6,0,,,,3.2433667,0.0,0.0,0.0,472.62
6,16,6,0,,,,0.22581667,0.0,0.0,0.0,53.13
6,17,6,0,,,,4.4576836,0.0,0.0,0.0,27.22
6,18,6,0,,,,4.1033,0.0,0.0,0.0,49.28
6,19,6,0,,,,3.5907,0.0,0.0,0.0,61.78
6,20,6,0,,,,0.39096665,0.0,0.0,0.0,17.7
6,21,6,0,,,,1.9381167,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.54251665,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.6637666,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.88435,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.66,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.5377833,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.29155,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.2751,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.29515,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.28955,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.3006,0.0,0.0,0.0,103.05
6,8,7,0,,,,0.29343334,0.0,0.0,0.0,266.6
6,9,7,0,,,,1.5711833,0.0,0.0,0.0,438.14
6,10,7,0,,,,0.38681668,0.0,0.0,0.0,592.77
6,11,7,0,,,,1.8248333,0.0,0.0,0.0,706.28
6,12,7,0,,,,1.1045667,0.0,0.0,0.0,748.13
6,13,7,0,,,,0.46021667,0.0,0.0,0.0,754.72
6,14,7,0,,,,1.5902,0.0,0.0,0.0,726.21
6,15,7,0,,,,2.743,0.0,0.0,0.0,621.97
6,16,7,0,,,,1.0874667,0.0,0.0,0.0,487.88
6,17,7,0,,,,3.2553666,0.0,0.0,0.0,350.44
6,18,7,0,,,,0.71958333,0.0,0.0,0.0,191.35
6,19,7,0,,,,2.9743166,0.0,0.0,0.0,45.29
6,20,7,0,,,,1.2332,0.0,0.0,0.0,20.62
6,21,7,0,,,,4.10205,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.8547332,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.7335167,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.6750584,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.56085,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.94706666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.9329,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.29526666,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.286,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.20833333,0.0,0.0,0.0,2.02
6,7,1,0,,,,0.21671666,0.0,0.0,0.0,107.93
6,8,1,0,,,,2.2599,0.0,0.0,0.0,277.76
6,9,1,0,,,,0.83075,0.0,0.0,0.0,459.37
6,10,1,0,,,,3.0239334,0.0,0.0,0.0,578.59
6,11,1,0,,,,0.85765,0.0,0.0,0.0,656.83
6,12,1,0,,,,0.21338333,0.0,0.0,0.0,689.34
6,13,1,0,,,,0.20955,0.0,0.0,0.0,661.74
6,14,1,0,,,,0.20385,0.0,0.0,0.0,559.16
6,15,1,0,,,,3.308,0.0,0.0,0.0,515.85
6,16,1,0,,,,3.5566,0.0,0.0,0.0,326.35
6,17,1,0,,,,0.21303333,0.0,0.0,0.0,301.12
6,18,1,0,,,,2.7135832,0.0,0.0,0.0,189.1
6,19,1,0,,,,3.0389,0.0,0.0,0.0,44.8
6,20,1,0,,,,3.2687,0.0,0.0,0.0,20.46
6,21,1,0,,,,2.4700167,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.7974334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.96363336,0.0,0.0,0.0,0.0
6,24,1,0,,,,3.31345,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.3189,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.2370334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.90466666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.29545,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.27906665,0.0,0.0,0.0,1.61
6,6,2,0,,,,1.2436167,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.6498167,0.0,0.0,0.0,94.92
6,8,2,0,,,,0.21786667,0.0,0.0,0.0,263.59
6,9,2,0,,,,0.7567667,0.0,0.0,0.0,403.17
6,10,2,0,,,,0.7504167,0.0,0.0,0.0,570.7
6,11,2,0,,,,0.28086665,0.0,0.0,0.0,631.56
6,12,2,0,,,,0.21286666,0.0,0.0,0.0,207.91
6,13,2,0,,,,2.0406666,0.0,0.0,0.0,517.15
6,14,2,0,,,,3.8640332,0.0,0.0,0.0,541.0
6,15,2,0,,,,3.1093,0.0,0.0,0.0,561.06
6,16,2,0,,,,0.20453334,0.0,0.0,0.0,522.32
6,17,2,0,,,,3.3648834,0.0,0.0,0.0,363.85
6,18,2,0,,,,3.5736,0.0,0.0,0.0,185.36
6,19,2,0,,,,1.0315,0.0,0.0,0.0,45.05
6,20,2,0,,,,2.5835834,0.0,0.0,0.0,20.35
6,21,2,0,,,,3.9757667,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.8506835,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.6779168,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.7315167,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.7337833,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.0300333,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.3189666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.2966,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.8799833,0.0,0.0,0.0,1.59
6,6,3,0,,,,1.4250667,0.0,0.0,0.0,36.42
6,7,3,0,,,,0.23048334,0.0,0.0,0.0,96.18
6,8,3,0,,,,0.21418333,0.0,0.0,0.0,264.84
6,9,3,0,,,,0.51566666,0.0,0.0,0.0,435.95
6,10,3,0,,,,0.6449,0.0,0.0,0.0,569.42
6,11,3,0,,,,0.21581666,0.0,0.0,0.0,670.87
6,12,3,0,,,,0.9005,0.0,0.0,0.0,702.96
6,13,3,0,,,,3.0663333,0.0,0.0,0.0,741.1
6,14,3,0,,,,1.2078167,0.0,0.0,0.0,715.43
6,15,3,0,,,,3.5248666,0.0,0.0,0.0,637.19
6,16,3,0,,,,1.0565833,0.0,0.0,0.0,513.6
6,17,3,0,,,,2.6714833,0.0,0.0,0.0,353.18
6,18,3,0,,,,1.6903833,0.0,0.0,0.0,189.49
6,19,3,0,,,,2.3708,0.0,0.0,0.0,48.79
6,20,3,0,,,,3.8738167,0.0,0.0,0.0,20.26
6,21,3,0,,,,1.43165,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.5304334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.46468332,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.1404,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.30011666,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.4623166,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.29356667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.29238334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.29163334,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.20835,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.22061667,0.0,0.0,0.0,104.76
6,8,4,0,,,,1.8910167,0.0,0.0,0.0,256.81
6,9,4,0,,,,1.3825,0.0,0.0,0.0,425.56
6,10,4,0,,,,1.957,0.0,0.0,0.0,566.63
6,11,4,0,,,,2.7196667,0.0,0.0,0.0,671.03
6,12,4,0,,,,3.0316,0.0,0.0,0.0,655.62
6,13,4,0,,,,2.8148,0.0,0.0,0.0,713.48
6,14,4,0,,,,3.4575167,0.0,0.0,0.0,669.16
6,15,4,0,,,,1.67995,0.0,0.0,0.0,605.15
6,16,4,0,,,,3.28275,0.0,0.0,0.0,502.21
6,17,4,0,,,,2.0606334,0.0,0.0,0.0,363.85
6,18,4,0,,,,1.2027833,0.0,0.0,0.0,190.04
6,19,4,0,,,,1.2819333,0.0,0.0,0.0,44.34
6,20,4,0,,,,1.5191,0.0,0.0,0.0,17.18
6,21,4,0,,,,0.87784165,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.63418335,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.08315,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.2528,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.1541166,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.29413334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29133335,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.2894,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.2505,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.28653333,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.30106667,0.0,0.0,0.0,49.49
6,8,5,0,,,,0.35615,0.0,0.0,0.0,154.93
6,9,5,0,,,,1.22325,0.0,0.0,0.0,54.86
6,10,5,0,,,,2.2764,0.0,0.0,0.0,132.87
6,11,5,0,,,,1.2454,0.0,0.0,0.0,457.67
6,12,5,0,,,,0.2148,0.0,0.0,0.0,549.23
6,13,5,0,,,,0.21121667,0.0,0.0,0.0,721.52
6,14,5,0,,,,1.39025,0.0,0.0,0.0,665.51
6,15,5,0,,,,3.5543,0.0,0.0,0.0,584.31
6,16,5,0,,,,1.65195,0.0,0.0,0.0,453.34
6,17,5,0,,,,0.21381667,0.0,0.0,0.0,223.53
6,18,5,0,,,,3.2308166,0.0,0.0,0.0,14.31
6,19,5,0,,,,1.8124666,0.0,0.0,0.0,13.09
6,20,5,0,,,,0.3122,0.0,0.0,0.0,1.48
6,21,5,0,,,,0.48655,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.2054,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.5455667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8527917,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.3933333,0.0,0.0,0.0,0.0
6,2,6,0,,,,2.1468334,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29271665,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29005,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.40995,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.7679167,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.23401667,0.0,0.0,0.0,11.7
6,8,6,0,,,,0.53905,0.0,0.0,0.0,160.66
6,9,6,0,,,,1.6078833,0.0,0.0,0.0,330.04
6,10,6,0,,,,0.33448333,0.0,0.0,0.0,574.0
6,11,6,0,,,,2.5437167,0.0,0.0,0.0,683.91
6,12,6,0,,,,0.8203,0.0,0.0,0.0,733.94
6,13,6,0,,,,0.83738333,0.0,0.0,0.0,758.37
6,14,6,0,,,,0.8897833,0.0,0.0,0.0,744.35
6,15,6,0,,,,3.5695667,0.0,0.0,0.0,649.4
6,16,6,0,,,,3.9206,0.0,0.0,0.0,528.87
6,17,6,0,,,,4.1200666,0.0,0.0,0.0,363.96
6,18,6,0,,,,0.80983335,0.0,0.0,0.0,191.0
6,19,6,0,,,,1.8250667,0.0,0.0,0.0,49.64
6,20,6,0,,,,2.7921667,0.0,0.0,0.0,21.11
6,21,6,0,,,,0.41431665,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.48313335,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.2231333,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.2797,0.0,0.0,0.0,0.0
6,1,7,0,,,,2.6547167,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.2973,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.2941,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.29333332,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.29515,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.4858,0.0,0.0,0.0,25.73
6,7,7,0,,,,2.2217166,0.0,0.0,0.0,100.01
6,8,7,0,,,,0.22538333,0.0,0.0,0.0,277.41
6,9,7,0,,,,0.2926,0.0,0.0,0.0,457.01
6,10,7,0,,,,0.73948336,0.0,0.0,0.0,523.89
6,11,7,0,,,,0.23928334,0.0,0.0,0.0,719.59
6,12,7,0,,,,0.56845,0.0,0.0,0.0,783.55
6,13,7,0,,,,3.8878167,0.0,0.0,0.0,797.14
6,14,7,0,,,,3.9652667,0.0,0.0,0.0,776.84
6,15,7,0,,,,3.3583667,0.0,0.0,0.0,681.62
6,16,7,0,,,,0.21133333,0.0,0.0,0.0,558.81
6,17,7,0,,,,3.6180167,0.0,0.0,0.0,394.95
6,18,7,0,,,,3.1655333,0.0,0.0,0.0,201.59
6,19,7,0,,,,0.39681667,0.0,0.0,0.0,37.66
6,20,7,0,,,,2.3959832,0.0,0.0,0.0,21.12
6,21,7,0,,,,4.2358165,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.9990833,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.81155,0.0,0.0,0.0,0.0
6,24,7,0,,,,3.59265,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.6123166,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.29635,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.4916333,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.2906,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.29083332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.95953333,0.0,0.0,0.0,29.19
6,7,1,0,,,,0.7191833,0.0,0.0,0.0,104.21
6,8,1,0,,,,0.63518333,0.0,0.0,0.0,270.41
6,9,1,0,,,,2.03875,0.0,0.0,0.0,441.43
6,10,1,0,,,,1.8518667,0.0,0.0,0.0,560.78
6,11,1,0,,,,1.0911666,0.0,0.0,0.0,663.13
6,12,1,0,,,,1.2853,0.0,0.0,0.0,713.46
6,13,1,0,,,,4.358317,0.0,0.0,0.0,739.14
6,14,1,0,,,,2.3065166,0.0,0.0,0.0,704.98
6,15,1,0,,,,4.0822167,0.0,0.0,0.0,622.35
6,16,1,0,,,,1.3123667,0.0,0.0,0.0,507.75
6,17,1,0,,,,4.1754165,0.0,0.0,0.0,341.97
6,18,1,0,,,,1.39865,0.0,0.0,0.0,198.14
6,19,1,0,,,,0.48783332,0.0,0.0,0.0,51.17
6,20,1,0,,,,2.3763666,0.0,0.0,0.0,20.95
6,21,1,0,,,,0.51893336,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.0596666,0.0,0.0,0.0,0.0
6,23,1,0,,,,3.8275833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.45991668,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.30968332,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.29698333,0.0,0.0,0.0,0.0
6,3,2,0,,,,2.1041334,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.28175,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.29011667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.28631666,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.29585,0.0,0.0,0.0,95.26
6,8,2,0,,,,1.67895,0.0,0.0,0.0,217.94
6,9,2,0,,,,1.3730834,0.0,0.0,0.0,407.09
6,10,2,0,,,,2.24425,0.0,0.0,0.0,558.05
6,11,2,0,,,,0.78138334,0.0,0.0,0.0,499.53
6,12,2,0,,,,2.1212,0.0,0.0,0.0,47.7
6,13,2,0,,,,4.0245,0.0,0.0,0.0,66.82
6,14,2,0,,,,1.47195,0.0,0.0,0.0,78.57
6,15,2,0,,,,4.013467,0.0,0.0,0.0,85.09
6,16,2,0,,,,3.8087,0.0,0.0,0.0,461.89
6,17,2,0,,,,1.4177834,0.0,0.0,0.0,66.6
6,18,2,0,,,,0.35665,0.0,0.0,0.0,181.32
6,19,2,0,,,,0.33155,0.0,0.0,0.0,47.93
6,20,2,0,,,,0.61815,0.0,0.0,0.0,2.34
6,21,2,0,,,,1.9911,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.8787,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.63405,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.30878332,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.3377833,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.29536667,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29301667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.29243332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.2928,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.28656667,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.29731667,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.29786667,0.0,0.0,0.0,218.56
6,9,3,0,,,,0.81296664,0.0,0.0,0.0,170.65
6,10,3,0,,,,1.7803333,0.0,0.0,0.0,190.47
6,11,3,0,,,,0.9764,0.0,0.0,0.0,208.76
6,12,3,0,,,,0.5381167,0.0,0.0,0.0,495.0
6,13,3,0,,,,0.24665,0.0,0.0,0.0,260.66
6,14,3,0,,,,1.3614167,0.0,0.0,0.0,242.12
6,15,3,0,,,,2.6516166,0.0,0.0,0.0,539.21
6,16,3,0,,,,0.23695,0.0,0.0,0.0,544.36
6,17,3,0,,,,3.51005,0.0,0.0,0.0,255.14
6,18,3,0,,,,1.3252833,0.0,0.0,0.0,15.63
6,19,3,0,,,,0.35761666,0.0,0.0,0.0,73.2
6,20,3,0,,,,1.2719667,0.0,0.0,0.0,10.31
6,21,3,0,,,,2.612,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.30671668,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.30811667,0.0,0.0,0.0,0.0
6,24,3,0,,,,3.071275,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.1097333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.2664,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.25733334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.2551,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.25621668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.253,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.26491666,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.26746666,0.0,0.0,0.0,287.66
6,9,4,0,,,,1.2508167,0.0,0.0,0.0,483.22
6,10,4,0,,,,1.2145667,0.0,0.0,0.0,604.5
6,11,4,0,,,,2.23595,0.0,0.0,0.0,626.95
6,12,4,0,,,,2.0369,0.0,0.0,0.0,464.18
6,13,4,0,,,,0.32941666,0.0,0.0,0.0,667.53
6,14,4,0,,,,0.25963333,0.0,0.0,0.0,120.37
6,15,4,0,,,,0.25523335,0.0,0.0,0.0,314.04
6,16,4,0,,,,0.95453334,0.0,0.0,0.0,83.74
6,17,4,0,,,,2.7495832,0.0,0.0,0.0,315.22
6,18,4,0,,,,0.23863333,0.0,0.0,0.0,167.09
6,19,4,0,,,,0.8708,0.0,0.0,0.0,40.26
6,20,4,0,,,,1.7694167,0.0,0.0,0.0,20.72
6,21,4,0,,,,0.24046667,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.8997834,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.4759,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.057075,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.8649,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.32108334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.28911668,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.28885,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3032,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40958333,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.26348335,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.25606668,0.0,0.0,0.0,50.33
6,9,5,0,,,,0.22745,0.0,0.0,0.0,92.18
6,10,5,0,,,,0.21108334,0.0,0.0,0.0,378.8
6,11,5,0,,,,0.22521667,0.0,0.0,0.0,696.78
6,12,5,0,,,,2.6575,0.0,0.0,0.0,441.16
6,13,5,0,,,,0.74418336,0.0,0.0,0.0,535.93
6,14,5,0,,,,3.1650167,0.0,0.0,0.0,584.37
6,15,5,0,,,,0.9780833,0.0,0.0,0.0,680.57
6,16,5,0,,,,2.6390333,0.0,0.0,0.0,424.74
6,17,5,0,,,,0.5477833,0.0,0.0,0.0,390.19
6,18,5,0,,,,0.23583333,0.0,0.0,0.0,192.68
6,19,5,0,,,,0.22645,0.0,0.0,0.0,44.26
6,20,5,0,,,,1.7275,0.0,0.0,0.0,21.33
6,21,5,0,,,,2.26,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8133667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.9229111,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.49075,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.24153334,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.23726666,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.23496667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.23345,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.23406667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.23258333,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.326,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.48743334,0.0,0.0,0.0,264.07
7,9,6,0,,,,2.09405,0.0,0.0,0.0,438.36
7,10,6,0,,,,0.7352833,0.0,0.0,0.0,587.05
7,11,6,0,,,,2.63705,0.0,0.0,0.0,684.31
7,12,6,0,,,,1.1973,0.0,0.0,0.0,736.15
7,13,6,0,,,,0.6716,0.0,0.0,0.0,757.63
7,14,6,0,,,,2.0454,0.0,0.0,0.0,728.24
7,15,6,0,,,,0.45461667,0.0,0.0,0.0,645.67
7,16,6,0,,,,0.78783333,0.0,0.0,0.0,534.61
7,17,6,0,,,,1.9292,0.0,0.0,0.0,373.48
7,18,6,0,,,,0.30448332,0.0,0.0,0.0,193.25
7,19,6,0,,,,0.59045,0.0,0.0,0.0,52.03
7,20,6,0,,,,2.7855833,0.0,0.0,0.0,19.49
7,21,6,0,,,,0.29763332,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.29748333,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.29801667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.43123335,0.0,0.0,0.0,0.0
7,1,7,0,,,,2.4922667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.43613333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.82745,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.29993334,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.29116666,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28636667,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.38235,0.0,0.0,0.0,97.95
7,8,7,0,,,,1.70675,0.0,0.0,0.0,225.87
7,9,7,0,,,,0.4423,0.0,0.0,0.0,393.48
7,10,7,0,,,,1.6740333,0.0,0.0,0.0,319.71
7,11,7,0,,,,1.0300833,0.0,0.0,0.0,652.0
7,12,7,0,,,,0.46973333,0.0,0.0,0.0,669.68
7,13,7,0,,,,2.1607332,0.0,0.0,0.0,232.5
7,14,7,0,,,,1.2678833,0.0,0.0,0.0,126.59
7,15,7,0,,,,0.20591667,0.0,0.0,0.0,322.32
7,16,7,0,,,,0.7316167,0.0,0.0,0.0,515.49
7,17,7,0,,,,2.8265166,0.0,0.0,0.0,185.24
7,18,7,0,,,,1.6274834,0.0,0.0,0.0,184.46
7,19,7,0,,,,1.9986833,0.0,0.0,0.0,54.69
7,20,7,0,,,,0.6272333,0.0,0.0,0.0,19.44
7,21,7,0,,,,0.8775167,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.46815,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.57086664,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.7698417,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5668,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3048,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.29473335,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.2902,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.29083332,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.28238332,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.32433334,0.0,0.0,0.0,88.42
7,8,1,0,,,,0.60153335,0.0,0.0,0.0,274.14
7,9,1,0,,,,1.4229,0.0,0.0,0.0,462.98
7,10,1,0,,,,1.8992833,0.0,0.0,0.0,625.08
7,11,1,0,,,,3.8061666,0.0,0.0,0.0,723.58
7,12,1,0,,,,1.3571833,0.0,0.0,0.0,605.93
7,13,1,0,,,,2.1328666,0.0,0.0,0.0,636.66
7,14,1,0,,,,1.8831,0.0,0.0,0.0,707.46
7,15,1,0,,,,1.7799166,0.0,0.0,0.0,620.33
7,16,1,0,,,,1.5855,0.0,0.0,0.0,526.77
7,17,1,0,,,,0.40758333,0.0,0.0,0.0,339.2
7,18,1,0,,,,0.30135834,0.0,0.0,0.0,191.05
7,19,1,0,,,,2.3391,0.0,0.0,0.0,73.8
7,20,1,0,,,,1.2371167,0.0,0.0,0.0,21.66
7,21,1,0,,,,0.29971668,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.9485,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7043667,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.8950083,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.48023334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.47288334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.64086664,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.90858334,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.46776667,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.45878333,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.53526664,0.0,0.0,0.0,102.96
7,8,2,0,,,,0.66171664,0.0,0.0,0.0,247.95
7,9,2,0,,,,1.3263,0.0,0.0,0.0,469.21
7,10,2,0,,,,3.88505,0.0,0.0,0.0,609.59
7,11,2,0,,,,1.2327,0.0,0.0,0.0,459.7
7,12,2,0,,,,1.6393167,0.0,0.0,0.0,607.74
7,13,2,0,,,,3.0498834,0.0,0.0,0.0,662.93
7,14,2,0,,,,0.67685,0.0,0.0,0.0,557.53
7,15,2,0,,,,3.8229833,0.0,0.0,0.0,344.08
7,16,2,0,,,,1.3550833,0.0,0.0,0.0,326.42
7,17,2,0,,,,0.38355,0.0,0.0,0.0,165.09
7,18,2,0,,,,2.7232332,0.0,0.0,0.0,190.2
7,19,2,0,,,,2.3942332,0.0,0.0,0.0,69.21
7,20,2,0,,,,0.88465,0.0,0.0,0.0,20.63
7,21,2,0,,,,0.48323333,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.7262,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.5007667,0.0,0.0,0.0,0.0
7,24,2,0,,,,3.2415,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.858,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47426668,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.47243333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.46918333,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.3022333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.94133335,0.0,0.0,0.0,35.76
7,7,3,0,,,,0.65791667,0.0,0.0,0.0,83.0
7,8,3,0,,,,0.38693333,0.0,0.0,0.0,266.19
7,9,3,0,,,,0.45425,0.0,0.0,0.0,451.76
7,10,3,0,,,,3.0274167,0.0,0.0,0.0,614.7
7,11,3,0,,,,1.1017833,0.0,0.0,0.0,654.02
7,12,3,0,,,,0.39606667,0.0,0.0,0.0,628.25
7,13,3,0,,,,0.39571667,0.0,0.0,0.0,625.32
7,14,3,0,,,,3.0017166,0.0,0.0,0.0,571.17
7,15,3,0,,,,3.6247168,0.0,0.0,0.0,533.06
7,16,3,0,,,,0.38745,0.0,0.0,0.0,391.09
7,17,3,0,,,,2.68055,0.0,0.0,0.0,283.78
7,18,3,0,,,,3.53595,0.0,0.0,0.0,142.23
7,19,3,0,,,,0.5246,0.0,0.0,0.0,8.06
7,20,3,0,,,,3.11925,0.0,0.0,0.0,1.16
7,21,3,0,,,,1.0532666,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.79261667,0.0,0.0,0.0,0.0
7,23,3,0,,,,4.0121665,0.0,0.0,0.0,0.0
7,24,3,0,,,,3.3551583,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.48098335,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.9618334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.55995,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.4706,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.46641666,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.47058332,0.0,0.0,0.0,89.89
7,8,4,0,,,,2.0948668,0.0,0.0,0.0,273.5
7,9,4,0,,,,0.72796667,0.0,0.0,0.0,419.1
7,10,4,0,,,,2.26485,0.0,0.0,0.0,592.35
7,11,4,0,,,,1.69755,0.0,0.0,0.0,586.01
7,12,4,0,,,,3.986525,0.0,0.0,0.0,666.24
7,13,4,0,,,,3.1638167,0.0,0.0,0.0,641.59
7,14,4,0,,,,1.7374166,0.0,0.0,0.0,723.97
7,15,4,0,,,,0.38228333,0.0,0.0,0.0,663.62
7,16,4,0,,,,2.8449667,0.0,0.0,0.0,540.39
7,17,4,0,,,,3.6336,0.0,0.0,0.0,395.86
7,18,4,0,,,,2.3847,0.0,0.0,0.0,207.82
7,19,4,0,,,,0.29638332,0.0,0.0,0.0,56.89
7,20,4,0,,,,2.2286832,0.0,0.0,0.0,21.01
7,21,4,0,,,,3.4056833,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.77206665,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.1145334,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.9664333,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.47418332,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.47398335,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.4241,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.1854,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.1309333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.9022167,0.0,0.0,0.0,1.21
7,7,5,0,,,,0.5086,0.0,0.0,0.0,10.1
7,8,5,0,,,,0.39085,0.0,0.0,0.0,231.17
7,9,5,0,,,,2.1371,0.0,0.0,0.0,304.44
7,10,5,0,,,,0.47558334,0.0,0.0,0.0,578.77
7,11,5,0,,,,0.49288332,0.0,0.0,0.0,76.96
7,12,5,0,,,,0.39201668,0.0,0.0,0.0,173.37
7,13,5,0,,,,3.3877666,0.0,0.0,0.0,520.47
7,14,5,0,,,,4.0222,0.0,0.0,0.0,461.3
7,15,5,0,,,,3.7467334,0.0,0.0,0.0,662.5
7,16,5,0,,,,0.42126667,0.0,0.0,0.0,281.98
7,17,5,0,,,,3.7856,0.0,0.0,0.0,157.07
7,18,5,0,,,,3.6492333,0.0,0.0,0.0,113.83
7,19,5,0,,,,1.0026333,0.0,0.0,0.0,5.9
7,20,5,0,,,,4.093217,0.0,0.0,0.0,0.45
7,21,5,0,,,,4.0874667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.0946834,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.8026834,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.6641917,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.48053333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.47793335,0.0,0.0,0.0,0.0
7,3,6,0,,,,3.15955,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.4006833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.48113334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.42283332,0.0,0.0,0.0,1.22
7,7,6,0,,,,0.4243,0.0,0.0,0.0,8.34
7,8,6,0,,,,0.391,0.0,0.0,0.0,43.51
7,9,6,0,,,,0.38971666,0.0,0.0,0.0,193.25
7,10,6,0,,,,1.2804667,0.0,0.0,0.0,566.62
7,11,6,0,,,,4.617017,0.0,0.0,0.0,517.35
7,12,6,0,,,,3.1504834,0.0,0.0,0.0,421.59
7,13,6,0,,,,0.38646665,0.0,0.0,0.0,513.75
7,14,6,0,,,,3.2001834,0.0,0.0,0.0,514.16
7,15,6,0,,,,3.9259834,0.0,0.0,0.0,133.07
7,16,6,0,,,,3.8934,0.0,0.0,0.0,323.88
7,17,6,0,,,,1.9659166,0.0,0.0,0.0,272.93
7,18,6,0,,,,3.3314,0.0,0.0,0.0,160.49
7,19,6,0,,,,3.5843666,0.0,0.0,0.0,72.47
7,20,6,0,,,,3.7257166,0.0,0.0,0.0,20.61
7,21,6,0,,,,1.5792834,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.7289,0.0,0.0,0.0,0.0
7,23,6,0,,,,3.9797,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4130917,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.47948334,0.0,0.0,0.0,0.0
7,2,7,0,,,,2.6639333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.92363334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.47193334,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.2994666,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.37601668,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.39573333,0.0,0.0,0.0,87.63
7,8,7,0,,,,0.39103332,0.0,0.0,0.0,268.44
7,9,7,0,,,,0.40531668,0.0,0.0,0.0,429.86
7,10,7,0,,,,0.38871667,0.0,0.0,0.0,570.93
7,11,7,0,,,,0.6713,0.0,0.0,0.0,692.09
7,12,7,0,,,,3.7471166,0.0,0.0,0.0,699.43
7,13,7,0,,,,0.9515833,0.0,0.0,0.0,416.54
7,14,7,0,,,,2.33575,0.0,0.0,0.0,661.77
7,15,7,0,,,,3.7723167,0.0,0.0,0.0,555.9
7,16,7,0,,,,1.2279333,0.0,0.0,0.0,484.29
7,17,7,0,,,,2.4090166,0.0,0.0,0.0,227.48
7,18,7,0,,,,2.4444168,0.0,0.0,0.0,199.43
7,19,7,0,,,,1.2168334,0.0,0.0,0.0,51.5
7,20,7,0,,,,3.7355666,0.0,0.0,0.0,16.29
7,21,7,0,,,,1.8369167,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.30485,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.70893335,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.48416665,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.47893333,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.1513166,0.0,0.0,0.0,0.0
7,3,1,0,,,,2.1546,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.47168332,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4761,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.751,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.4152,0.0,0.0,0.0,35.45
7,8,1,0,,,,1.8381833,0.0,0.0,0.0,194.93
7,9,1,0,,,,2.0304,0.0,0.0,0.0,70.24
7,10,1,0,,,,0.39048332,0.0,0.0,0.0,157.14
7,11,1,0,,,,0.39433333,0.0,0.0,0.0,220.7
7,12,1,0,,,,1.7229,0.0,0.0,0.0,721.58
7,13,1,0,,,,3.6721,0.0,0.0,0.0,602.41
7,14,1,0,,,,1.8145167,0.0,0.0,0.0,426.88
7,15,1,0,,,,0.7208667,0.0,0.0,0.0,314.24
7,16,1,0,,,,3.8874834,0.0,0.0,0.0,431.08
7,17,1,0,,,,3.6238167,0.0,0.0,0.0,284.86
7,18,1,0,,,,2.5169,0.0,0.0,0.0,109.57
7,19,1,0,,,,0.33935,0.0,0.0,0.0,72.61
7,20,1,0,,,,2.7382,0.0,0.0,0.0,20.26
7,21,1,0,,,,0.8882833,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.71781665,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.3539667,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.47451666,0.0,0.0,0.0,0.0
7,1,2,0,,,,2.5569668,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.76555,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.47428334,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8196167,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.75595,0.0,0.0,0.0,0.0
7,6,2,0,,,,2.1067667,0.0,0.0,0.0,0.87
7,7,2,0,,,,0.5367333,0.0,0.0,0.0,8.51
7,8,2,0,,,,0.47495,0.0,0.0,0.0,33.76
7,9,2,0,,,,1.0780166,0.0,0.0,0.0,128.24
7,10,2,0,,,,3.1792834,0.0,0.0,0.0,245.13
7,11,2,0,,,,1.9029666,0.0,0.0,0.0,432.39
7,12,2,0,,,,1.3555167,0.0,0.0,0.0,542.47
7,13,2,0,,,,3.3851833,0.0,0.0,0.0,439.91
7,14,2,0,,,,2.6656,0.0,0.0,0.0,282.27
7,15,2,0,,,,3.91485,0.0,0.0,0.0,259.16
7,16,2,0,,,,3.4258833,0.0,0.0,0.0,262.77
7,17,2,0,,,,1.4378834,0.0,0.0,0.0,265.21
7,18,2,0,,,,1.3361666,0.0,0.0,0.0,186.14
7,19,2,0,,,,0.5186833,0.0,0.0,0.0,15.22
7,20,2,0,,,,0.72646666,0.0,0.0,0.0,20.31
7,21,2,0,,,,0.7725667,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.3852832,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.95155,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.7442458,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.47698334,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47215,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.60006666,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.91858333,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.47658333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.46791667,0.0,0.0,0.0,28.73
7,7,3,0,,,,1.9663,0.0,0.0,0.0,67.63
7,8,3,0,,,,1.0604334,0.0,0.0,0.0,68.28
7,9,3,0,,,,2.13015,0.0,0.0,0.0,303.87
7,10,3,0,,,,1.4201833,0.0,0.0,0.0,451.04
7,11,3,0,,,,2.0873,0.0,0.0,0.0,628.65
7,12,3,0,,,,3.4391668,0.0,0.0,0.0,275.63
7,13,3,0,,,,2.4875834,0.0,0.0,0.0,377.22
7,14,3,0,,,,1.8214834,0.0,0.0,0.0,120.49
7,15,3,0,,,,3.8636334,0.0,0.0,0.0,463.98
7,16,3,0,,,,1.2554166,0.0,0.0,0.0,414.6
7,17,3,0,,,,1.183,0.0,0.0,0.0,385.21
7,18,3,0,,,,1.4407333,0.0,0.0,0.0,53.65
7,19,3,0,,,,2.3917334,0.0,0.0,0.0,56.4
7,20,3,0,,,,0.47635,0.0,0.0,0.0,18.85
7,21,3,0,,,,1.8244166,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2306666,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.7463833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.84643334,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.1342334,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.602,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47145,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.47401667,0.0,0.0,0.0,0.0
7,5,4,0,,,,2.1394835,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.89605,0.0,0.0,0.0,28.74
7,7,4,0,,,,0.54585,0.0,0.0,0.0,87.97
7,8,4,0,,,,1.5154333,0.0,0.0,0.0,259.86
7,9,4,0,,,,3.6737168,0.0,0.0,0.0,428.57
7,10,4,0,,,,1.0170166,0.0,0.0,0.0,587.78
7,11,4,0,,,,1.2141167,0.0,0.0,0.0,667.11
7,12,4,0,,,,3.1804166,0.0,0.0,0.0,707.14
7,13,4,0,,,,0.84938335,0.0,0.0,0.0,712.05
7,14,4,0,,,,3.9760666,0.0,0.0,0.0,682.24
7,15,4,0,,,,1.7824,0.0,0.0,0.0,502.6
7,16,4,0,,,,3.1534667,0.0,0.0,0.0,540.49
7,17,4,0,,,,2.9503667,0.0,0.0,0.0,252.56
7,18,4,0,,,,1.6224,0.0,0.0,0.0,190.82
7,19,4,0,,,,2.94905,0.0,0.0,0.0,48.61
7,20,4,0,,,,0.6608,0.0,0.0,0.0,18.64
7,21,4,0,,,,1.8578666,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.89805,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.91775,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.3593833,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.7992,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.1591166,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.4719,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.47368333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.47355,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.46443334,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.71185,0.0,0.0,0.0,49.78
7,8,5,0,,,,0.9482333,0.0,0.0,0.0,94.9
7,9,5,0,,,,2.1300666,0.0,0.0,0.0,331.24
7,10,5,0,,,,0.66241664,0.0,0.0,0.0,553.51
7,11,5,0,,,,0.91966665,0.0,0.0,0.0,669.94
7,12,5,0,,,,1.3657833,0.0,0.0,0.0,511.84
7,13,5,0,,,,3.9399083,0.0,0.0,0.0,289.31
7,14,5,0,,,,3.9687333,0.0,0.0,0.0,49.37
7,15,5,0,,,,3.88375,0.0,0.0,0.0,39.27
7,16,5,0,,,,4.4435835,0.0,0.0,0.0,164.84
7,17,5,0,,,,3.16075,0.0,0.0,0.0,66.78
7,18,5,0,,,,0.73978335,0.0,0.0,0.0,182.02
7,19,5,0,,,,1.4027,0.0,0.0,0.0,68.23
7,20,5,0,,,,3.5351167,0.0,0.0,0.0,17.6
7,21,5,0,,,,0.94893336,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.9612167,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.8830111,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.352,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.2268667,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.8599167,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.78576666,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.75581664,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.8728667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0248667,0.0,0.0,0.0,0.85
7,7,6,0,,,,1.32325,0.0,0.0,0.0,7.8
7,8,6,0,,,,1.3920833,0.0,0.0,0.0,27.6
7,9,6,0,,,,2.6868167,0.0,0.0,0.0,89.49
7,10,6,0,,,,4.67095,0.0,0.0,0.0,98.36
7,11,6,0,,,,0.81236666,0.0,0.0,0.0,185.01
7,12,6,0,,,,0.46811667,0.0,0.0,0.0,129.13
7,13,6,0,,,,0.46755,0.0,0.0,0.0,106.53
7,14,6,0,,,,0.59065,0.0,0.0,0.0,140.36
7,15,6,0,,,,3.7177835,0.0,0.0,0.0,357.76
7,16,6,0,,,,3.6334834,0.0,0.0,0.0,162.26
7,17,6,0,,,,1.5801333,0.0,0.0,0.0,164.05
7,18,6,0,,,,0.47396666,0.0,0.0,0.0,186.08
7,19,6,0,,,,2.9886832,0.0,0.0,0.0,69.32
7,20,6,0,,,,1.9171833,0.0,0.0,0.0,17.61
7,21,6,0,,,,0.47495,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.4751,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1371833,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.2515583,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.96421665,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.47173333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.473,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.4908,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.00705,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.4902,0.0,0.0,0.0,0.87
7,7,7,0,,,,2.0957,0.0,0.0,0.0,82.73
7,8,7,0,,,,0.909,0.0,0.0,0.0,254.03
7,9,7,0,,,,0.38886666,0.0,0.0,0.0,436.02
7,10,7,0,,,,0.89678335,0.0,0.0,0.0,600.67
7,11,7,0,,,,3.6042333,0.0,0.0,0.0,694.26
7,12,7,0,,,,1.2437333,0.0,0.0,0.0,746.07
7,13,7,0,,,,3.2376666,0.0,0.0,0.0,776.64
7,14,7,0,,,,4.39145,0.0,0.0,0.0,748.24
7,15,7,0,,,,3.9054334,0.0,0.0,0.0,659.69
7,16,7,0,,,,1.8356667,0.0,0.0,0.0,424.99
7,17,7,0,,,,0.74768335,0.0,0.0,0.0,313.27
7,18,7,0,,,,3.80865,0.0,0.0,0.0,38.85
7,19,7,0,,,,3.7743165,0.0,0.0,0.0,47.77
7,20,7,0,,,,1.7202333,0.0,0.0,0.0,17.36
7,21,7,0,,,,3.3281167,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.7179334,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.4972167,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.47211668,0.0,0.0,0.0,0.0
7,1,1,0,,,,2.0958834,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.4695,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.47483334,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.47563332,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.8972334,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.39355,0.0,0.0,0.0,0.49
7,7,1,0,,,,0.39603335,0.0,0.0,0.0,7.79
7,8,1,0,,,,0.45113334,0.0,0.0,0.0,37.04
7,9,1,0,,,,1.4723166,0.0,0.0,0.0,33.23
7,10,1,0,,,,3.7391167,0.0,0.0,0.0,53.35
7,11,1,0,,,,2.0473332,0.0,0.0,0.0,698.47
7,12,1,0,,,,1.0411667,0.0,0.0,0.0,463.66
7,13,1,0,,,,1.0104834,0.0,0.0,0.0,598.32
7,14,1,0,,,,3.6156666,0.0,0.0,0.0,446.51
7,15,1,0,,,,1.5313166,0.0,0.0,0.0,618.84
7,16,1,0,,,,0.82741666,0.0,0.0,0.0,129.37
7,17,1,0,,,,3.4437168,0.0,0.0,0.0,215.72
7,18,1,0,,,,2.2963333,0.0,0.0,0.0,143.62
7,19,1,0,,,,0.60073334,0.0,0.0,0.0,17.75
7,20,1,0,,,,2.9728668,0.0,0.0,0.0,13.37
7,21,1,0,,,,2.0451167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.7655333,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.4919,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.4854,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47946668,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9676333,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.6464167,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.47326666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.46298334,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1022167,0.0,0.0,0.0,0.51
7,7,2,0,,,,1.9006667,0.0,0.0,0.0,91.1
7,8,2,0,,,,1.1002667,0.0,0.0,0.0,245.14
7,9,2,0,,,,2.2355332,0.0,0.0,0.0,430.95
7,10,2,0,,,,2.2869666,0.0,0.0,0.0,562.4
7,11,2,0,,,,0.8652833,0.0,0.0,0.0,670.32
7,12,2,0,,,,0.7715167,0.0,0.0,0.0,555.84
7,13,2,0,,,,4.150717,0.0,0.0,0.0,304.63
7,14,2,0,,,,3.4495,0.0,0.0,0.0,754.45
7,15,2,0,,,,0.7011333,0.0,0.0,0.0,488.89
7,16,2,0,,,,1.2987833,0.0,0.0,0.0,458.91
7,17,2,0,,,,3.7308667,0.0,0.0,0.0,334.04
7,18,2,0,,,,1.8141167,0.0,0.0,0.0,159.79
7,19,2,0,,,,0.8937167,0.0,0.0,0.0,50.36
7,20,2,0,,,,4.365433,0.0,0.0,0.0,16.88
7,21,2,0,,,,4.0624833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1194,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.48891667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.8355,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0655167,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47355,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.4748,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.47775,0.0,0.0,0.0,0.0
7,5,3,0,,,,2.1204333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.38925,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.39778334,0.0,0.0,0.0,84.45
7,8,3,0,,,,0.40796667,0.0,0.0,0.0,253.5
7,9,3,0,,,,1.1059667,0.0,0.0,0.0,439.39
7,10,3,0,,,,3.3734834,0.0,0.0,0.0,605.75
7,11,3,0,,,,0.9872,0.0,0.0,0.0,708.68
7,12,3,0,,,,0.39025,0.0,0.0,0.0,660.23
7,13,3,0,,,,0.8982555,0.0,0.0,0.0,558.13
7,14,3,0,,,,1.1272666,0.0,0.0,0.0,512.26
7,15,3,0,,,,3.5375,0.0,0.0,0.0,365.76
7,16,3,0,,,,0.4975,0.0,0.0,0.0,195.03
7,17,3,0,,,,1.1488,0.0,0.0,0.0,290.03
7,18,3,0,,,,3.1260834,0.0,0.0,0.0,203.92
7,19,3,0,,,,0.41161665,0.0,0.0,0.0,41.81
7,20,3,0,,,,1.2192333,0.0,0.0,0.0,16.02
7,21,3,0,,,,3.4163833,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.9809166,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.90681666,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.48155,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.47713333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.4741,0.0,0.0,0.0,0.0
7,3,4,0,,,,2.3058333,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.47568333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.47606668,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.38032916,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.39936668,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.7446167,0.0,0.0,0.0,242.42
7,9,4,0,,,,3.0276,0.0,0.0,0.0,421.66
7,10,4,0,,,,4.745633,0.0,0.0,0.0,575.06
7,11,4,0,,,,1.8141667,0.0,0.0,0.0,654.92
7,12,4,0,,,,0.39071667,0.0,0.0,0.0,628.97
7,13,4,0,,,,0.3903,0.0,0.0,0.0,642.21
7,14,4,0,,,,0.38751668,0.0,0.0,0.0,594.14
7,15,4,0,,,,3.0345666,0.0,0.0,0.0,424.9
7,16,4,0,,,,1.49235,0.0,0.0,0.0,523.15
7,17,4,0,,,,1.91985,0.0,0.0,0.0,366.68
7,18,4,0,,,,2.2421334,0.0,0.0,0.0,197.05
7,19,4,0,,,,0.5961667,0.0,0.0,0.0,46.23
7,20,4,0,,,,2.7168667,0.0,0.0,0.0,14.59
7,21,4,0,,,,0.68245,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.0626333,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.5830667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.47666666,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.47785,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.47425,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.47511667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.47738335,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.83538336,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.85085,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.48265,0.0,0.0,0.0,6.55
7,8,5,0,,,,0.47436666,0.0,0.0,0.0,149.62
7,9,5,0,,,,0.4725,0.0,0.0,0.0,369.34
7,10,5,0,,,,0.56355,0.0,0.0,0.0,478.35
7,11,5,0,,,,1.4352,0.0,0.0,0.0,643.36
7,12,5,0,,,,1.979,0.0,0.0,0.0,696.16
7,13,5,0,,,,1.9649,0.0,0.0,0.0,599.73
7,14,5,0,,,,1.4090667,0.0,0.0,0.0,435.01
7,15,5,0,,,,0.40116668,0.0,0.0,0.0,289.92
7,16,5,0,,,,0.41125,0.0,0.0,0.0,73.44
7,17,5,0,,,,2.9445167,0.0,0.0,0.0,38.4
7,18,5,0,,,,1.6646167,0.0,0.0,0.0,83.52
7,19,5,0,,,,3.3183,0.0,0.0,0.0,44.84
7,20,5,0,,,,1.8183666,0.0,0.0,0.0,14.55
7,21,5,0,,,,1.0771333,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.28715,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.69595,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.3901417,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.4754,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.47311667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.47598332,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.47871667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.47795,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.53735,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.96096665,0.0,0.0,0.0,79.93
7,8,6,0,,,,0.6339,0.0,0.0,0.0,177.99
7,9,6,0,,,,0.51105,0.0,0.0,0.0,250.03
7,10,6,0,,,,0.5117,0.0,0.0,0.0,99.66
7,11,6,0,,,,0.5140167,0.0,0.0,0.0,156.36
7,12,6,0,,,,0.50801665,0.0,0.0,0.0,192.65
7,13,6,0,,,,1.4843167,0.0,0.0,0.0,176.29
7,14,6,0,,,,3.71285,0.0,0.0,0.0,538.78
7,15,6,0,,,,0.6992667,0.0,0.0,0.0,578.98
7,16,6,0,,,,2.7981834,0.0,0.0,0.0,381.67
7,17,6,0,,,,2.8989666,0.0,0.0,0.0,231.99
7,18,6,0,,,,0.50451666,0.0,0.0,0.0,186.69
7,19,6,0,,,,2.3521,0.0,0.0,0.0,55.26
7,20,6,0,,,,1.5887834,0.0,0.0,0.0,11.97
7,21,6,0,,,,0.5119333,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.1688,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3081667,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.272675,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.0637667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.6575,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.47835,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.47029668,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.48103333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.85361665,0.0,0.0,0.0,2.05
7,7,7,0,,,,3.1391833,0.0,0.0,0.0,6.57
7,8,7,0,,,,1.3961834,0.0,0.0,0.0,139.54
7,9,7,0,,,,0.9339333,0.0,0.0,0.0,335.52
7,10,7,0,,,,0.44468334,0.0,0.0,0.0,328.64
7,11,7,0,,,,1.1205333,0.0,0.0,0.0,631.75
7,12,7,0,,,,2.9829834,0.0,0.0,0.0,676.12
7,13,7,0,,,,0.38681668,0.0,0.0,0.0,717.78
7,14,7,0,,,,1.37955,0.0,0.0,0.0,621.32
7,15,7,0,,,,3.1070333,0.0,0.0,0.0,533.78
7,16,7,0,,,,0.79031664,0.0,0.0,0.0,459.74
7,17,7,0,,,,2.6500833,0.0,0.0,0.0,299.62
7,18,7,0,,,,2.9074166,0.0,0.0,0.0,183.9
7,19,7,0,,,,0.57736665,0.0,0.0,0.0,43.21
7,20,7,0,,,,0.65133333,0.0,0.0,0.0,12.52
7,21,7,0,,,,2.0233667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.9709166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.04715,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.4316416,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5797667,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.47918335,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.47885,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.47771665,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.47766668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.47353333,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.47928333,0.0,0.0,0.0,6.61
7,8,1,0,,,,2.0530834,0.0,0.0,0.0,55.6
7,9,1,0,,,,0.53583336,0.0,0.0,0.0,221.76
7,10,1,0,,,,1.2116333,0.0,0.0,0.0,431.8
7,11,1,0,,,,3.2116168,0.0,0.0,0.0,496.69
7,12,1,0,,,,0.6389,0.0,0.0,0.0,571.61
7,13,1,0,,,,0.40845,0.0,0.0,0.0,640.37
7,14,1,0,,,,2.0322332,0.0,0.0,0.0,525.91
7,15,1,0,,,,2.1541,0.0,0.0,0.0,441.14
7,16,1,0,,,,0.6701,0.0,0.0,0.0,432.56
7,17,1,0,,,,2.0763834,0.0,0.0,0.0,376.76
7,18,1,0,,,,2.1460667,0.0,0.0,0.0,190.36
7,19,1,0,,,,0.7831,0.0,0.0,0.0,54.68
7,20,1,0,,,,0.9780833,0.0,0.0,0.0,12.57
7,21,1,0,,,,0.65103334,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.11845,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.8466,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.0707333,0.0,0.0,0.0,0.0
7,1,2,0,,,,2.2863834,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.47223333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.47515,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.47421667,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.47421667,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0408334,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.47431666,0.0,0.0,0.0,80.72
7,8,2,0,,,,0.48863333,0.0,0.0,0.0,236.0
7,9,2,0,,,,0.7464333,0.0,0.0,0.0,419.0
7,10,2,0,,,,0.9986167,0.0,0.0,0.0,545.85
7,11,2,0,,,,3.4514666,0.0,0.0,0.0,618.07
7,12,2,0,,,,1.6095,0.0,0.0,0.0,705.62
7,13,2,0,,,,0.94273335,0.0,0.0,0.0,749.85
7,14,2,0,,,,2.7721334,0.0,0.0,0.0,739.74
7,15,2,0,,,,1.04715,0.0,0.0,0.0,643.79
7,16,2,0,,,,2.6757,0.0,0.0,0.0,303.18
7,17,2,0,,,,0.3979,0.0,0.0,0.0,34.67
7,18,2,0,,,,0.56145,0.0,0.0,0.0,187.27
7,19,2,0,,,,3.3876667,0.0,0.0,0.0,54.9
7,20,2,0,,,,1.9890167,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.8509333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0192167,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.3634334,0.0,0.0,0.0,0.0
7,24,2,0,,,,3.2967834,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.7488667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47756666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.47783333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.47801667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.47795,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.47435,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.43876666,0.0,0.0,0.0,9.54
7,8,3,0,,,,0.39353332,0.0,0.0,0.0,32.27
7,9,3,0,,,,1.3593167,0.0,0.0,0.0,419.34
7,10,3,0,,,,1.9161667,0.0,0.0,0.0,381.22
7,11,3,0,,,,2.0808334,0.0,0.0,0.0,665.73
7,12,3,0,,,,3.4827666,0.0,0.0,0.0,713.68
7,13,3,0,,,,1.0659333,0.0,0.0,0.0,581.5
7,14,3,0,,,,0.38326666,0.0,0.0,0.0,506.12
7,15,3,0,,,,1.0229417,0.0,0.0,0.0,507.56
7,16,3,0,,,,3.5484667,0.0,0.0,0.0,245.98
7,17,3,0,,,,3.2730834,0.0,0.0,0.0,108.36
7,18,3,0,,,,0.41631666,0.0,0.0,0.0,179.78
7,19,3,0,,,,2.28255,0.0,0.0,0.0,55.98
7,20,3,0,,,,0.9963833,0.0,0.0,0.0,10.05
7,21,3,0,,,,3.5905333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.58135,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.77106667,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.1825292,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.3354833,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.47648335,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47891667,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.47696668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.73581666,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.7213167,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.47686666,0.0,0.0,0.0,78.58
7,8,4,0,,,,0.6368,0.0,0.0,0.0,229.54
7,9,4,0,,,,0.84646666,0.0,0.0,0.0,412.26
7,10,4,0,,,,1.1457,0.0,0.0,0.0,567.87
7,11,4,0,,,,3.3509166,0.0,0.0,0.0,671.7
7,12,4,0,,,,3.8511667,0.0,0.0,0.0,701.78
7,13,4,0,,,,1.0354834,0.0,0.0,0.0,666.17
7,14,4,0,,,,0.39068332,0.0,0.0,0.0,549.17
7,15,4,0,,,,0.9058333,0.0,0.0,0.0,585.47
7,16,4,0,,,,3.4891667,0.0,0.0,0.0,495.43
7,17,4,0,,,,3.5059,0.0,0.0,0.0,359.23
7,18,4,0,,,,1.0216666,0.0,0.0,0.0,183.92
7,19,4,0,,,,0.38338333,0.0,0.0,0.0,44.87
7,20,4,0,,,,0.39628333,0.0,0.0,0.0,9.44
7,21,4,0,,,,3.0401666,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.8530833,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.9725333,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.5621,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.6304,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.66901666,0.0,0.0,0.0,0.0
7,3,5,0,,,,2.2466,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.3028166,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.47956666,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.47313333,0.0,0.0,0.0,3.43
7,7,5,0,,,,0.48393333,0.0,0.0,0.0,75.07
7,8,5,0,,,,0.47971666,0.0,0.0,0.0,203.72
7,9,5,0,,,,0.65821666,0.0,0.0,0.0,393.62
7,10,5,0,,,,1.3569,0.0,0.0,0.0,553.44
7,11,5,0,,,,1.8673834,0.0,0.0,0.0,660.03
7,12,5,0,,,,4.1874166,0.0,0.0,0.0,738.38
7,13,5,0,,,,3.9892333,0.0,0.0,0.0,706.56
7,14,5,0,,,,3.1446,0.0,0.0,0.0,638.19
7,15,5,0,,,,1.35305,0.0,0.0,0.0,547.92
7,16,5,0,,,,3.62485,0.0,0.0,0.0,468.54
7,17,5,0,,,,0.6401833,0.0,0.0,0.0,325.65
7,18,5,0,,,,0.47945,0.0,0.0,0.0,183.26
7,19,5,0,,,,0.47231665,0.0,0.0,0.0,49.5
7,20,5,0,,,,1.2422333,0.0,0.0,0.0,7.15
7,21,5,0,,,,2.4983,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.4737,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6379833,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.84751666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.7435167,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.48368335,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.48083332,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.47953334,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.92158335,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6066,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.47903332,0.0,0.0,0.0,72.59
7,8,6,0,,,,0.46701667,0.0,0.0,0.0,207.69
7,9,6,0,,,,2.1033,0.0,0.0,0.0,229.31
7,10,6,0,,,,3.9531333,0.0,0.0,0.0,501.67
7,11,6,0,,,,3.1657166,0.0,0.0,0.0,533.53
7,12,6,0,,,,0.44931668,0.0,0.0,0.0,373.62
7,13,6,0,,,,2.8208168,0.0,0.0,0.0,356.12
7,14,6,0,,,,3.2557333,0.0,0.0,0.0,217.8
7,15,6,0,,,,1.1082667,0.0,0.0,0.0,573.26
7,16,6,0,,,,2.4952166,0.0,0.0,0.0,82.53
7,17,6,0,,,,1.5832666,0.0,0.0,0.0,47.64
7,18,6,0,,,,0.65433335,0.0,0.0,0.0,118.6
7,19,6,0,,,,0.47156668,0.0,0.0,0.0,40.92
7,20,6,0,,,,0.47803333,0.0,0.0,0.0,8.78
7,21,6,0,,,,0.90783334,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.58695,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.7827167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.85075,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.75565,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.55205,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0112667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.5425,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.47761667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.47368333,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.48225,0.0,0.0,0.0,62.14
7,8,7,0,,,,0.48705,0.0,0.0,0.0,13.56
7,9,7,0,,,,0.7360833,0.0,0.0,0.0,81.32
7,10,7,0,,,,0.80398333,0.0,0.0,0.0,193.14
7,11,7,0,,,,0.41055,0.0,0.0,0.0,213.36
7,12,7,0,,,,2.7113,0.0,0.0,0.0,329.81
7,13,7,0,,,,3.6080167,0.0,0.0,0.0,566.46
7,14,7,0,,,,3.41885,0.0,0.0,0.0,557.88
7,15,7,0,,,,0.70615,0.0,0.0,0.0,416.26
7,16,7,0,,,,3.4799,0.0,0.0,0.0,494.9
7,17,7,0,,,,1.3467333,0.0,0.0,0.0,240.32
7,18,7,0,,,,3.0651166,0.0,0.0,0.0,23.16
7,19,7,0,,,,3.6431668,0.0,0.0,0.0,3.68
7,20,7,0,,,,0.97805,0.0,0.0,0.0,0.11
7,21,7,0,,,,1.00805,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.0457833,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3375334,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.6133,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.49161667,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.48161668,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.47945,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.4792,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.47885,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.47611666,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.5513833,0.0,0.0,0.0,63.1
7,8,1,0,,,,0.66928333,0.0,0.0,0.0,216.56
7,9,1,0,,,,3.5659666,0.0,0.0,0.0,273.82
7,10,1,0,,,,1.46095,0.0,0.0,0.0,494.33
7,11,1,0,,,,2.9437833,0.0,0.0,0.0,512.92
7,12,1,0,,,,3.5826333,0.0,0.0,0.0,770.84
7,13,1,0,,,,2.52815,0.0,0.0,0.0,709.22
7,14,1,0,,,,0.7575333,0.0,0.0,0.0,732.03
7,15,1,0,,,,1.36135,0.0,0.0,0.0,686.42
7,16,1,0,,,,3.9938333,0.0,0.0,0.0,546.79
7,17,1,0,,,,2.2679667,0.0,0.0,0.0,386.45
7,18,1,0,,,,0.47788334,0.0,0.0,0.0,197.98
7,19,1,0,,,,2.1082168,0.0,0.0,0.0,38.38
7,20,1,0,,,,3.446425,0.0,0.0,0.0,6.9
7,21,1,0,,,,1.3136333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.65461665,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.2562168,0.0,0.0,0.0,0.0
