month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.63045,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8168667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.9285333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.40106666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.96785,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.39808333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.99095,0.0,0.0,0.0,0.87
8,7,1,0,,,,0.94366664,0.0,0.0,0.0,41.12
8,8,1,0,,,,2.0174167,0.0,0.0,0.0,14.06
8,9,1,0,,,,3.1141834,0.0,0.0,0.0,58.05
8,10,1,0,,,,3.1016333,0.0,0.0,0.0,310.95
8,11,1,0,,,,3.6635168,0.0,0.0,0.0,309.85
8,12,1,0,,,,3.96365,0.0,0.0,0.0,408.25
8,13,1,0,,,,4.58375,0.0,0.0,0.0,253.05
8,14,1,0,,,,3.0112333,0.0,0.0,0.0,171.52
8,15,1,0,,,,1.41055,0.0,0.0,0.0,75.01
8,16,1,0,,,,2.7819,0.0,0.0,0.0,87.93
8,17,1,0,,,,0.8875667,0.0,0.0,0.0,82.53
8,18,1,0,,,,0.038016725,0.0,0.0,0.0,39.56
8,19,1,0,,,,2.37675,0.0,0.0,0.0,13.2
8,20,1,0,,,,1.7800333,0.0,0.0,0.0,2.03
8,21,1,0,,,,1.89975,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.3950666,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.46668333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.4093625,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.41468334,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.40603334,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.40656668,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.41251665,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.38946667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.38328335,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.27275,0.0,0.0,0.0,11.5
8,8,2,0,,,,0.9623167,0.0,0.0,0.0,125.83
8,9,2,0,,,,1.3203833,0.0,0.0,0.0,134.75
8,10,2,0,,,,2.5424166,0.0,0.0,0.0,390.48
8,11,2,0,,,,3.5653167,0.0,0.0,0.0,494.46
8,12,2,0,,,,4.2911167,0.0,0.0,0.0,330.74
8,13,2,0,,,,1.0600667,0.0,0.0,0.0,511.35
8,14,2,0,,,,3.4659667,0.0,0.0,0.0,245.64
8,15,2,0,,,,3.4834166,0.0,0.0,0.0,386.38
8,16,2,0,,,,2.8661335,0.0,0.0,0.0,437.32
8,17,2,0,,,,2.6472332,0.0,0.0,0.0,57.81
8,18,2,0,,,,1.9205,0.0,0.0,0.0,191.58
8,19,2,0,,,,1.8882834,0.0,0.0,0.0,40.21
8,20,2,0,,,,1.4274167,0.0,0.0,0.0,4.87
8,21,2,0,,,,0.82236665,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.914,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.0543166,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.44785833,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.944,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.44246668,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.43698335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.67303336,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.1650333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.43633333,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.0566167,0.0,0.0,0.0,4.99
8,8,3,0,,,,1.0178666,0.0,0.0,0.0,141.86
8,9,3,0,,,,0.9087167,0.0,0.0,0.0,242.66
8,10,3,0,,,,0.81634164,0.0,0.0,0.0,197.38
8,11,3,0,,,,0.3887,0.0,0.0,0.0,245.73
8,12,3,0,,,,0.34815,0.0,0.0,0.0,365.33
8,13,3,0,,,,0.33685,0.0,0.0,0.0,226.42
8,14,3,0,,,,0.31243333,0.0,0.0,0.0,50.03
8,15,3,0,,,,0.32771668,0.0,0.0,0.0,136.8
8,16,3,0,,,,0.31816667,0.0,0.0,0.0,259.39
8,17,3,0,,,,1.6297,0.0,0.0,0.0,58.79
8,18,3,0,,,,2.8653,0.0,0.0,0.0,64.11
8,19,3,0,,,,2.90875,0.0,0.0,0.0,16.24
8,20,3,0,,,,2.5363834,0.0,0.0,0.0,0.13
8,21,3,0,,,,1.6745833,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.16765,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1197333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.73583335,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7748,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.85646665,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.5043667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.7697167,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.36588332,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.35385,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.36265,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.35778335,0.0,0.0,0.0,183.25
8,9,4,0,,,,0.33911666,0.0,0.0,0.0,419.01
8,10,4,0,,,,0.3504,0.0,0.0,0.0,566.92
8,11,4,0,,,,0.35061666,0.0,0.0,0.0,631.56
8,12,4,0,,,,0.31635,0.0,0.0,0.0,798.3
8,13,4,0,,,,0.2753,0.0,0.0,0.0,807.67
8,14,4,0,,,,0.25515,0.0,0.0,0.0,789.21
8,15,4,0,,,,0.27553332,0.0,0.0,0.0,700.18
8,16,4,0,,,,0.2749,0.0,0.0,0.0,585.76
8,17,4,0,,,,0.34005,0.0,0.0,0.0,399.45
8,18,4,0,,,,0.7634,0.0,0.0,0.0,196.43
8,19,4,0,,,,3.4438834,0.0,0.0,0.0,36.93
8,20,4,0,,,,2.7360334,0.0,0.0,0.0,3.39
8,21,4,0,,,,1.3578167,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.1681833,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.0768167,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.5734917,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.61065,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.67008334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.74576664,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.40358335,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.59201664,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9037667,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.72251666,0.0,0.0,0.0,5.03
8,8,5,0,,,,0.46883333,0.0,0.0,0.0,218.46
8,9,5,0,,,,0.68563336,0.0,0.0,0.0,416.38
8,10,5,0,,,,1.0784333,0.0,0.0,0.0,574.11
8,11,5,0,,,,1.0269333,0.0,0.0,0.0,360.63
8,12,5,0,,,,0.71776664,0.0,0.0,0.0,234.37
8,13,5,0,,,,1.1446,0.0,0.0,0.0,818.82
8,14,5,0,,,,1.1223333,0.0,0.0,0.0,769.98
8,15,5,0,,,,1.2239,0.0,0.0,0.0,102.9
8,16,5,0,,,,1.6608917,0.0,0.0,0.0,519.68
8,17,5,0,,,,2.0675416,0.0,0.0,0.0,311.95
8,18,5,0,,,,1.48845,0.0,0.0,0.0,159.32
8,19,5,0,,,,1.3744833,0.0,0.0,0.0,46.91
8,20,5,0,,,,2.2112834,0.0,0.0,0.0,3.88
8,21,5,0,,,,1.4645,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.7514,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2798667,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.0647416,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.41595,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.96463335,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.40118334,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.41051668,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.8433,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.32855,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.93441665,0.0,0.0,0.0,70.93
8,8,6,0,,,,0.90678334,0.0,0.0,0.0,240.35
8,9,6,0,,,,0.8650333,0.0,0.0,0.0,443.72
8,10,6,0,,,,0.40888333,0.0,0.0,0.0,607.61
8,11,6,0,,,,0.33598334,0.0,0.0,0.0,725.41
8,12,6,0,,,,0.5945,0.0,0.0,0.0,741.76
8,13,6,0,,,,0.49333334,0.0,0.0,0.0,797.03
8,14,6,0,,,,0.7385167,0.0,0.0,0.0,776.28
8,15,6,0,,,,2.37575,0.0,0.0,0.0,688.45
8,16,6,0,,,,0.3189,0.0,0.0,0.0,555.17
8,17,6,0,,,,0.33093333,0.0,0.0,0.0,380.07
8,18,6,0,,,,0.34671667,0.0,0.0,0.0,169.46
8,19,6,0,,,,0.34876665,0.0,0.0,0.0,34.4
8,20,6,0,,,,0.36248332,0.0,0.0,0.0,2.86
8,21,6,0,,,,0.35765,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.36373332,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.36125,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.3672,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.3711,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.3506,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.31078333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.32375,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.48793334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.37393335,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.35466668,0.0,0.0,0.0,61.03
8,8,7,0,,,,0.35441667,0.0,0.0,0.0,224.94
8,9,7,0,,,,0.36445,0.0,0.0,0.0,371.45
8,10,7,0,,,,0.34373334,0.0,0.0,0.0,497.15
8,11,7,0,,,,0.31371668,0.0,0.0,0.0,672.59
8,12,7,0,,,,3.0622833,0.0,0.0,0.0,750.72
8,13,7,0,,,,2.6678834,0.0,0.0,0.0,703.78
8,14,7,0,,,,2.0902834,0.0,0.0,0.0,691.57
8,15,7,0,,,,1.4409,0.0,0.0,0.0,453.91
8,16,7,0,,,,1.2421334,0.0,0.0,0.0,409.35
8,17,7,0,,,,1.5286,0.0,0.0,0.0,279.89
8,18,7,0,,,,2.4814334,0.0,0.0,0.0,18.22
8,19,7,0,,,,2.69225,0.0,0.0,0.0,6.23
8,20,7,0,,,,2.57045,0.0,0.0,0.0,1.13
8,21,7,0,,,,1.0899333,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.0105166,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.83795,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.76191664,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.44125,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.76301664,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.41926667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.43281665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.9084167,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.72578335,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.43118334,0.0,0.0,0.0,60.06
8,8,1,0,,,,0.42796665,0.0,0.0,0.0,165.84
8,9,1,0,,,,0.41133332,0.0,0.0,0.0,309.42
8,10,1,0,,,,0.3973,0.0,0.0,0.0,305.84
8,11,1,0,,,,0.3509,0.0,0.0,0.0,103.57
8,12,1,0,,,,0.42228332,0.0,0.0,0.0,597.7
8,13,1,0,,,,0.34091666,0.0,0.0,0.0,729.66
8,14,1,0,,,,0.33606666,0.0,0.0,0.0,724.07
8,15,1,0,,,,0.32481667,0.0,0.0,0.0,34.64
8,16,1,0,,,,0.6099,0.0,0.0,0.0,38.72
8,17,1,0,,,,2.9604166,0.0,0.0,0.0,284.6
8,18,1,0,,,,2.7707167,0.0,0.0,0.0,163.84
8,19,1,0,,,,2.9674,0.0,0.0,0.0,38.42
8,20,1,0,,,,2.4775333,0.0,0.0,0.0,0.78
8,21,1,0,,,,1.7784667,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.84853333,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.8233,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.77650833,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.44668335,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.44261667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.37743333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.46225,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.5072333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.56923336,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.46941668,0.0,0.0,0.0,59.68
8,8,2,0,,,,0.46196666,0.0,0.0,0.0,230.1
8,9,2,0,,,,0.45623332,0.0,0.0,0.0,419.02
8,10,2,0,,,,0.45103332,0.0,0.0,0.0,577.06
8,11,2,0,,,,0.38143334,0.0,0.0,0.0,649.32
8,12,2,0,,,,0.32995,0.0,0.0,0.0,645.71
8,13,2,0,,,,0.32685,0.0,0.0,0.0,482.87
8,14,2,0,,,,0.33613333,0.0,0.0,0.0,672.78
8,15,2,0,,,,0.34291667,0.0,0.0,0.0,601.63
8,16,2,0,,,,2.99435,0.0,0.0,0.0,437.42
8,17,2,0,,,,2.18375,0.0,0.0,0.0,220.42
8,18,2,0,,,,2.5850334,0.0,0.0,0.0,10.54
8,19,2,0,,,,2.59265,0.0,0.0,0.0,37.92
8,20,2,0,,,,1.1883833,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.2059833,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.8617333,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.7632833,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.711325,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.42578334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.39301667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.43561667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.42853335,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.82875,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.52815,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.40921667,0.0,0.0,0.0,64.12
8,8,3,0,,,,0.40265,0.0,0.0,0.0,229.96
8,9,3,0,,,,0.40013334,0.0,0.0,0.0,435.71
8,10,3,0,,,,0.35893333,0.0,0.0,0.0,594.42
8,11,3,0,,,,0.33275,0.0,0.0,0.0,666.55
8,12,3,0,,,,0.32121667,0.0,0.0,0.0,735.62
8,13,3,0,,,,0.30558333,0.0,0.0,0.0,617.61
8,14,3,0,,,,0.26843333,0.0,0.0,0.0,645.71
8,15,3,0,,,,0.27746665,0.0,0.0,0.0,532.54
8,16,3,0,,,,0.98731667,0.0,0.0,0.0,456.28
8,17,3,0,,,,2.4842334,0.0,0.0,0.0,299.33
8,18,3,0,,,,2.8469667,0.0,0.0,0.0,128.01
8,19,3,0,,,,3.0315166,0.0,0.0,0.0,39.12
8,20,3,0,,,,1.3638667,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.8675333,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.79583335,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.82888335,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.76154166,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.41488335,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.35491666,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.40363333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.43561667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.7475833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.78921664,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.41186666,0.0,0.0,0.0,3.88
8,8,4,0,,,,0.41191667,0.0,0.0,0.0,11.88
8,9,4,0,,,,0.40153334,0.0,0.0,0.0,29.13
8,10,4,0,,,,0.38398334,0.0,0.0,0.0,105.58
8,11,4,0,,,,0.32898334,0.0,0.0,0.0,129.26
8,12,4,0,,,,0.33301666,0.0,0.0,0.0,346.04
8,13,4,0,,,,0.30503333,0.0,0.0,0.0,175.43
8,14,4,0,,,,0.32368332,0.0,0.0,0.0,316.09
8,15,4,0,,,,0.32226667,0.0,0.0,0.0,186.53
8,16,4,0,,,,0.26978335,0.0,0.0,0.0,357.68
8,17,4,0,,,,2.0854,0.0,0.0,0.0,363.48
8,18,4,0,,,,2.02425,0.0,0.0,0.0,171.27
8,19,4,0,,,,2.6465833,0.0,0.0,0.0,33.26
8,20,4,0,,,,1.7151166,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.1471833,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.14015,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.66726667,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.8142083,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.38208333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.6883,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.35311666,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.40426666,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.74785,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.53205,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.31528333,0.0,0.0,0.0,59.48
8,8,5,0,,,,0.31251666,0.0,0.0,0.0,222.05
8,9,5,0,,,,0.30653334,0.0,0.0,0.0,409.39
8,10,5,0,,,,0.30691665,0.0,0.0,0.0,554.53
8,11,5,0,,,,0.30483332,0.0,0.0,0.0,671.46
8,12,5,0,,,,0.29296666,0.0,0.0,0.0,737.9
8,13,5,0,,,,0.27738333,0.0,0.0,0.0,730.45
8,14,5,0,,,,0.2709,0.0,0.0,0.0,709.01
8,15,5,0,,,,0.2869,0.0,0.0,0.0,625.89
8,16,5,0,,,,0.30071667,0.0,0.0,0.0,505.84
8,17,5,0,,,,1.969,0.0,0.0,0.0,347.67
8,18,5,0,,,,3.2937167,0.0,0.0,0.0,165.43
8,19,5,0,,,,2.603,0.0,0.0,0.0,31.98
8,20,5,0,,,,1.99705,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.5334834,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.0610167,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1486334,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.76040834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.8074167,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.40556666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.73985,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.40576667,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.7403333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.56295,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.19625,0.0,0.0,0.0,57.57
8,8,6,0,,,,1.1162666,0.0,0.0,0.0,208.55
8,9,6,0,,,,1.694,0.0,0.0,0.0,388.04
8,10,6,0,,,,1.3519167,0.0,0.0,0.0,534.47
8,11,6,0,,,,1.53445,0.0,0.0,0.0,655.22
8,12,6,0,,,,0.51255,0.0,0.0,0.0,714.57
8,13,6,0,,,,0.3281,0.0,0.0,0.0,701.48
8,14,6,0,,,,2.51215,0.0,0.0,0.0,707.11
8,15,6,0,,,,2.1265,0.0,0.0,0.0,622.17
8,16,6,0,,,,2.3629668,0.0,0.0,0.0,338.6
8,17,6,0,,,,1.5850667,0.0,0.0,0.0,336.62
8,18,6,0,,,,4.02665,0.0,0.0,0.0,156.35
8,19,6,0,,,,2.680825,0.0,0.0,0.0,18.64
8,20,6,0,,,,2.4812667,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.6247168,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.1368833,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.72833335,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.19265,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.20425,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.44738334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.45391667,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.02535,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.4449,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.6151,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.4653667,0.0,0.0,0.0,51.07
8,8,7,0,,,,1.4137833,0.0,0.0,0.0,169.44
8,9,7,0,,,,2.8560333,0.0,0.0,0.0,350.29
8,10,7,0,,,,1.54645,0.0,0.0,0.0,506.89
8,11,7,0,,,,2.0751333,0.0,0.0,0.0,649.6
8,12,7,0,,,,3.26265,0.0,0.0,0.0,714.71
8,13,7,0,,,,2.96165,0.0,0.0,0.0,740.81
8,14,7,0,,,,2.2983668,0.0,0.0,0.0,648.3
8,15,7,0,,,,2.25645,0.0,0.0,0.0,631.32
8,16,7,0,,,,3.4385,0.0,0.0,0.0,510.95
8,17,7,0,,,,3.6052833,0.0,0.0,0.0,342.73
8,18,7,0,,,,3.2441833,0.0,0.0,0.0,158.62
8,19,7,0,,,,2.4445,0.0,0.0,0.0,26.55
8,20,7,0,,,,2.8945668,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.2921166,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.8203833,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.29155,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.89028335,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.737,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.1356,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.80635,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.81945,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.20715,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.6572833,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.38183334,0.0,0.0,0.0,3.34
8,8,1,0,,,,0.39353332,0.0,0.0,0.0,19.19
8,9,1,0,,,,0.47421667,0.0,0.0,0.0,62.13
8,10,1,0,,,,0.3682,0.0,0.0,0.0,78.96
8,11,1,0,,,,0.36231667,0.0,0.0,0.0,96.96
8,12,1,0,,,,0.35971665,0.0,0.0,0.0,147.69
8,13,1,0,,,,0.35163334,0.0,0.0,0.0,114.54
8,14,1,0,,,,0.34548333,0.0,0.0,0.0,103.42
8,15,1,0,,,,0.34693334,0.0,0.0,0.0,162.82
8,16,1,0,,,,2.2167666,0.0,0.0,0.0,96.52
8,17,1,0,,,,4.098,0.0,0.0,0.0,101.23
8,18,1,0,,,,3.3652,0.0,0.0,0.0,94.3
8,19,1,0,,,,3.8063,0.0,0.0,0.0,8.83
8,20,1,0,,,,3.3958,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.6798834,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.24605,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1218166,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1267084,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.04425,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.43971667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7524167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.42508334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.44173333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6407167,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.5291167,0.0,0.0,0.0,2.88
8,8,2,0,,,,0.5395833,0.0,0.0,0.0,11.47
8,9,2,0,,,,0.5341333,0.0,0.0,0.0,24.9
8,10,2,0,,,,0.5935467,0.0,0.0,0.0,70.53
8,11,2,0,,,,0.5364,0.0,0.0,0.0,73.58
8,12,2,0,,,,0.53208333,0.0,0.0,0.0,104.0
8,13,2,0,,,,0.5257,0.0,0.0,0.0,100.73
8,14,2,0,,,,0.5252333,0.0,0.0,0.0,64.79
8,15,2,0,,,,0.5125667,0.0,0.0,0.0,50.29
8,16,2,0,,,,0.51273334,0.0,0.0,0.0,44.97
8,17,2,0,,,,3.3509667,0.0,0.0,0.0,31.75
8,18,2,0,,,,4.27965,0.0,0.0,0.0,36.06
8,19,2,0,,,,4.17745,0.0,0.0,0.0,11.96
8,20,2,0,,,,2.7345166,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.7553,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0599333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1093167,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.68824166,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.8573167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.40488333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.7101833,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.36218333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.7243,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.59076667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.32856667,0.0,0.0,0.0,2.89
8,8,3,0,,,,0.33858332,0.0,0.0,0.0,10.88
8,9,3,0,,,,0.3221,0.0,0.0,0.0,52.24
8,10,3,0,,,,0.31938332,0.0,0.0,0.0,97.36
8,11,3,0,,,,0.32226667,0.0,0.0,0.0,132.77
8,12,3,0,,,,0.297,0.0,0.0,0.0,119.9
8,13,3,0,,,,0.3847,0.0,0.0,0.0,106.17
8,14,3,0,,,,0.32481667,0.0,0.0,0.0,130.23
8,15,3,0,,,,0.3214,0.0,0.0,0.0,120.43
8,16,3,0,,,,0.2973,0.0,0.0,0.0,132.99
8,17,3,0,,,,0.5527167,0.0,0.0,0.0,64.27
8,18,3,0,,,,3.9045,0.0,0.0,0.0,64.78
8,19,3,0,,,,3.4727833,0.0,0.0,0.0,18.44
8,20,3,0,,,,3.1928334,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.9766333,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2616167,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.96818334,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0260333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.78718334,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.68651664,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.49958333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.35111666,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.83486664,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.49506667,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.32826668,0.0,0.0,0.0,53.86
8,8,4,0,,,,0.3316,0.0,0.0,0.0,229.11
8,9,4,0,,,,0.32308334,0.0,0.0,0.0,430.35
8,10,4,0,,,,0.31461668,0.0,0.0,0.0,586.44
8,11,4,0,,,,0.32141668,0.0,0.0,0.0,707.94
8,12,4,0,,,,0.2996,0.0,0.0,0.0,741.0
8,13,4,0,,,,0.31981668,0.0,0.0,0.0,723.98
8,14,4,0,,,,0.32281667,0.0,0.0,0.0,739.31
8,15,4,0,,,,0.3281,0.0,0.0,0.0,655.09
8,16,4,0,,,,0.29185,0.0,0.0,0.0,528.89
8,17,4,0,,,,2.6968834,0.0,0.0,0.0,354.06
8,18,4,0,,,,2.8082166,0.0,0.0,0.0,160.4
8,19,4,0,,,,3.6861334,0.0,0.0,0.0,25.43
8,20,4,0,,,,2.82905,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.7162666,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.3415667,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.97436666,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.98685,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.91118336,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.4542,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.67075,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.69131666,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.88985,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.45866665,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.33788332,0.0,0.0,0.0,49.58
8,8,5,0,,,,0.33346668,0.0,0.0,0.0,227.86
8,9,5,0,,,,0.32588333,0.0,0.0,0.0,414.0
8,10,5,0,,,,0.3095,0.0,0.0,0.0,551.4
8,11,5,0,,,,0.31746668,0.0,0.0,0.0,654.96
8,12,5,0,,,,0.31995,0.0,0.0,0.0,722.94
8,13,5,0,,,,0.32191667,0.0,0.0,0.0,730.33
8,14,5,0,,,,0.26765,0.0,0.0,0.0,695.43
8,15,5,0,,,,0.27856666,0.0,0.0,0.0,607.99
8,16,5,0,,,,0.29641667,0.0,0.0,0.0,476.73
8,17,5,0,,,,0.28781667,0.0,0.0,0.0,335.31
8,18,5,0,,,,2.2387834,0.0,0.0,0.0,152.3
8,19,5,0,,,,2.7698,0.0,0.0,0.0,25.43
8,20,5,0,,,,3.1757,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.6442833,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.85408336,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1774334,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.78153336,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.45318332,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.69156665,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.6801,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.41095,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.9252167,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.4004,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.5468333,0.0,0.0,0.0,50.83
8,8,6,0,,,,1.3257667,0.0,0.0,0.0,211.41
8,9,6,0,,,,1.7447,0.0,0.0,0.0,397.07
8,10,6,0,,,,1.4814,0.0,0.0,0.0,539.11
8,11,6,0,,,,2.2956834,0.0,0.0,0.0,650.72
8,12,6,0,,,,2.65335,0.0,0.0,0.0,724.63
8,13,6,0,,,,2.2661667,0.0,0.0,0.0,726.67
8,14,6,0,,,,1.8128166,0.0,0.0,0.0,687.57
8,15,6,0,,,,1.6848167,0.0,0.0,0.0,603.25
8,16,6,0,,,,1.42835,0.0,0.0,0.0,487.27
8,17,6,0,,,,1.5406333,0.0,0.0,0.0,327.63
8,18,6,0,,,,1.7735833,0.0,0.0,0.0,145.27
8,19,6,0,,,,2.3168333,0.0,0.0,0.0,23.21
8,20,6,0,,,,1.7593833,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.5781667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.5123833,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.0154166,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.79253334,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6867667,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.4855,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.8467,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.38295,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.8103167,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.40858334,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.4319333,0.0,0.0,0.0,47.77
8,8,7,0,,,,1.7017167,0.0,0.0,0.0,219.31
8,9,7,0,,,,1.6255167,0.0,0.0,0.0,401.17
8,10,7,0,,,,1.7847,0.0,0.0,0.0,538.8
8,11,7,0,,,,2.2981668,0.0,0.0,0.0,641.65
8,12,7,0,,,,1.5163167,0.0,0.0,0.0,714.7
8,13,7,0,,,,1.7927166,0.0,0.0,0.0,716.04
8,14,7,0,,,,1.4268667,0.0,0.0,0.0,681.63
8,15,7,0,,,,1.34225,0.0,0.0,0.0,602.58
8,16,7,0,,,,1.4776666,0.0,0.0,0.0,485.0
8,17,7,0,,,,1.9749,0.0,0.0,0.0,327.42
8,18,7,0,,,,1.8824167,0.0,0.0,0.0,144.16
8,19,7,0,,,,2.0224166,0.0,0.0,0.0,22.45
8,20,7,0,,,,2.1055834,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.20275,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.76355,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.83055,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.761825,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.43915,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.72728336,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.40193334,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.6979,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.47826666,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.57441664,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.33318335,0.0,0.0,0.0,4.87
8,8,1,0,,,,0.32656667,0.0,0.0,0.0,57.33
8,9,1,0,,,,0.31781667,0.0,0.0,0.0,174.04
8,10,1,0,,,,0.41446668,0.0,0.0,0.0,392.97
8,11,1,0,,,,0.33546665,0.0,0.0,0.0,567.84
8,12,1,0,,,,0.32945,0.0,0.0,0.0,354.83
8,13,1,0,,,,0.3273,0.0,0.0,0.0,329.85
8,14,1,0,,,,0.32475,0.0,0.0,0.0,642.63
8,15,1,0,,,,0.32088333,0.0,0.0,0.0,330.06
8,16,1,0,,,,2.9223,0.0,0.0,0.0,431.19
8,17,1,0,,,,4.04055,0.0,0.0,0.0,344.87
8,18,1,0,,,,2.6466668,0.0,0.0,0.0,129.29
8,19,1,0,,,,2.0598166,0.0,0.0,0.0,22.16
8,20,1,0,,,,2.81735,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.4108167,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.81471664,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.8218333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.7726333,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.62506664,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.53495,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.3645,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.38843334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.4472,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.54663336,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.39533332,0.0,0.0,0.0,44.67
8,8,2,0,,,,0.36351666,0.0,0.0,0.0,187.2
8,9,2,0,,,,0.35658333,0.0,0.0,0.0,393.78
8,10,2,0,,,,0.34786665,0.0,0.0,0.0,486.38
8,11,2,0,,,,0.34823334,0.0,0.0,0.0,644.69
8,12,2,0,,,,0.36228332,0.0,0.0,0.0,690.71
8,13,2,0,,,,0.35728332,0.0,0.0,0.0,666.7
8,14,2,0,,,,0.35513332,0.0,0.0,0.0,557.46
8,15,2,0,,,,0.44581667,0.0,0.0,0.0,524.85
8,16,2,0,,,,0.36611667,0.0,0.0,0.0,375.38
8,17,2,0,,,,3.1730165,0.0,0.0,0.0,167.63
8,18,2,0,,,,2.6973,0.0,0.0,0.0,95.01
8,19,2,0,,,,3.1224666,0.0,0.0,0.0,19.36
8,20,2,0,,,,2.3194,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.36715,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.01985,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.9690833,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.90638334,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.89353335,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.3874,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.37015,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.37058333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.68806666,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.62631667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.39741668,0.0,0.0,0.0,46.66
8,8,3,0,,,,0.36946666,0.0,0.0,0.0,216.55
8,9,3,0,,,,0.36388335,0.0,0.0,0.0,411.73
8,10,3,0,,,,0.34023333,0.0,0.0,0.0,562.77
8,11,3,0,,,,0.35483333,0.0,0.0,0.0,677.49
8,12,3,0,,,,0.35443333,0.0,0.0,0.0,744.81
8,13,3,0,,,,0.3080875,0.0,0.0,0.0,757.37
8,14,3,0,,,,0.315525,0.0,0.0,0.0,715.71
8,15,3,0,,,,0.32136667,0.0,0.0,0.0,620.23
8,16,3,0,,,,0.32611668,0.0,0.0,0.0,500.71
8,17,3,0,,,,2.85075,0.0,0.0,0.0,332.16
8,18,3,0,,,,3.41025,0.0,0.0,0.0,140.75
8,19,3,0,,,,4.1750665,0.0,0.0,0.0,19.27
8,20,3,0,,,,2.44575,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.5160167,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.96791667,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.88075,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.8344333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.8344333,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.39756668,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.3948,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.3953,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.7507833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.48396668,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.33911666,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.33476666,0.0,0.0,0.0,221.02
8,9,4,0,,,,0.32761666,0.0,0.0,0.0,383.08
8,10,4,0,,,,0.31925,0.0,0.0,0.0,515.9
8,11,4,0,,,,0.31681666,0.0,0.0,0.0,659.04
8,12,4,0,,,,0.3291,0.0,0.0,0.0,729.9
8,13,4,0,,,,0.32851666,0.0,0.0,0.0,657.55
8,14,4,0,,,,0.32771668,0.0,0.0,0.0,702.33
8,15,4,0,,,,0.27721667,0.0,0.0,0.0,623.83
8,16,4,0,,,,0.28921667,0.0,0.0,0.0,497.82
8,17,4,0,,,,2.84905,0.0,0.0,0.0,325.67
8,18,4,0,,,,1.9866333,0.0,0.0,0.0,139.45
8,19,4,0,,,,2.9330833,0.0,0.0,0.0,17.8
8,20,4,0,,,,2.240525,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.0917168,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.7729,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.8013333,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.40194166,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.77106667,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.38463333,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.44348332,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.42945,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.64155,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.8893833,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.40551665,0.0,0.0,0.0,43.44
8,8,5,0,,,,0.37603334,0.0,0.0,0.0,203.79
8,9,5,0,,,,0.38868332,0.0,0.0,0.0,391.15
8,10,5,0,,,,0.36938334,0.0,0.0,0.0,509.4
8,11,5,0,,,,0.35648334,0.0,0.0,0.0,658.56
8,12,5,0,,,,0.49238333,0.0,0.0,0.0,726.66
8,13,5,0,,,,0.34463334,0.0,0.0,0.0,729.96
8,14,5,0,,,,1.6762333,0.0,0.0,0.0,687.34
8,15,5,0,,,,1.6757833,0.0,0.0,0.0,595.82
8,16,5,0,,,,1.3753333,0.0,0.0,0.0,481.9
8,17,5,0,,,,1.1909833,0.0,0.0,0.0,318.63
8,18,5,0,,,,1.2087667,0.0,0.0,0.0,133.42
8,19,5,0,,,,1.1029333,0.0,0.0,0.0,17.05
8,20,5,0,,,,0.70115,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.2194667,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.75605,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.7234167,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.46215832,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.47686666,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.6186,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.7197667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.48998332,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.49048334,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.47461668,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.49193335,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.538,0.0,0.0,0.0,207.72
8,9,6,0,,,,0.41991666,0.0,0.0,0.0,400.92
8,10,6,0,,,,0.6647,0.0,0.0,0.0,555.59
8,11,6,0,,,,0.6483333,0.0,0.0,0.0,669.89
8,12,6,0,,,,0.3995,0.0,0.0,0.0,741.04
8,13,6,0,,,,0.6084,0.0,0.0,0.0,754.04
8,14,6,0,,,,0.84926665,0.0,0.0,0.0,724.82
8,15,6,0,,,,0.8883,0.0,0.0,0.0,622.81
8,16,6,0,,,,0.74156666,0.0,0.0,0.0,494.52
8,17,6,0,,,,0.73535,0.0,0.0,0.0,323.98
8,18,6,0,,,,0.9307167,0.0,0.0,0.0,131.54
8,19,6,0,,,,1.37685,0.0,0.0,0.0,16.34
8,20,6,0,,,,1.9209833,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.4940667,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.82988334,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.1719333,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.74425,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.38125,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.39238334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.3984,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.39618334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.40475,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.42161667,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.36595,0.0,0.0,0.0,41.1
8,8,7,0,,,,0.78105,0.0,0.0,0.0,208.13
8,9,7,0,,,,0.49648333,0.0,0.0,0.0,397.91
8,10,7,0,,,,0.69206667,0.0,0.0,0.0,544.31
8,11,7,0,,,,0.73293334,0.0,0.0,0.0,659.72
8,12,7,0,,,,0.822,0.0,0.0,0.0,700.05
8,13,7,0,,,,1.4294833,0.0,0.0,0.0,682.23
8,14,7,0,,,,2.0082333,0.0,0.0,0.0,656.18
8,15,7,0,,,,1.4194833,0.0,0.0,0.0,594.6
8,16,7,0,,,,1.5239,0.0,0.0,0.0,461.37
8,17,7,0,,,,1.8835666,0.0,0.0,0.0,304.02
8,18,7,0,,,,1.7655166,0.0,0.0,0.0,125.82
8,19,7,0,,,,1.5720834,0.0,0.0,0.0,15.13
8,20,7,0,,,,2.5107834,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.6057333,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.1600167,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.99266666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.43853334,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.02935,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.48605,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.44565,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.46986666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.71428335,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.6900833,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.38573334,0.0,0.0,0.0,39.07
8,8,1,0,,,,0.39485,0.0,0.0,0.0,210.68
8,9,1,0,,,,0.36195,0.0,0.0,0.0,410.86
8,10,1,0,,,,0.36478335,0.0,0.0,0.0,564.25
8,11,1,0,,,,0.35483333,0.0,0.0,0.0,678.7
8,12,1,0,,,,0.345125,0.0,0.0,0.0,744.71
8,13,1,0,,,,0.3439,0.0,0.0,0.0,747.62
8,14,1,0,,,,0.33163333,0.0,0.0,0.0,706.5
8,15,1,0,,,,0.3002,0.0,0.0,0.0,611.63
8,16,1,0,,,,0.4625,0.0,0.0,0.0,485.78
8,17,1,0,,,,4.07145,0.0,0.0,0.0,308.98
8,18,1,0,,,,2.38055,0.0,0.0,0.0,126.61
8,19,1,0,,,,3.2749166,0.0,0.0,0.0,14.02
8,20,1,0,,,,3.40555,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.8722334,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.5301334,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0121833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0896417,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.41726667,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.0411333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.40943334,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.9296333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.47978333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.53425,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.4484,0.0,0.0,0.0,39.9
8,8,2,0,,,,0.35926667,0.0,0.0,0.0,205.55
8,9,2,0,,,,0.3527,0.0,0.0,0.0,386.94
8,10,2,0,,,,0.3447,0.0,0.0,0.0,534.28
8,11,2,0,,,,0.33243334,0.0,0.0,0.0,655.21
8,12,2,0,,,,0.33025,0.0,0.0,0.0,724.07
8,13,2,0,,,,0.3315,0.0,0.0,0.0,723.06
8,14,2,0,,,,0.3175,0.0,0.0,0.0,673.5
8,15,2,0,,,,0.32661667,0.0,0.0,0.0,581.08
8,16,2,0,,,,1.7906834,0.0,0.0,0.0,458.24
8,17,2,0,,,,3.1175334,0.0,0.0,0.0,299.3
8,18,2,0,,,,3.5873334,0.0,0.0,0.0,121.24
8,19,2,0,,,,4.1088,0.0,0.0,0.0,12.17
8,20,2,0,,,,3.0464,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.5229332,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.3653834,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1231333,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.7511167,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.2559,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.25615,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.46915,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1587,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.8318,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.56483334,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.39166668,0.0,0.0,0.0,1.04
8,8,3,0,,,,0.39735,0.0,0.0,0.0,64.93
8,9,3,0,,,,0.38505,0.0,0.0,0.0,328.17
8,10,3,0,,,,0.46808332,0.0,0.0,0.0,512.0
8,11,3,0,,,,0.36941665,0.0,0.0,0.0,631.77
8,12,3,0,,,,0.37148333,0.0,0.0,0.0,694.68
8,13,3,0,,,,0.3542,0.0,0.0,0.0,712.83
8,14,3,0,,,,1.19925,0.0,0.0,0.0,614.83
8,15,3,0,,,,1.16335,0.0,0.0,0.0,85.63
8,16,3,0,,,,1.23595,0.0,0.0,0.0,422.67
8,17,3,0,,,,4.0363665,0.0,0.0,0.0,296.94
8,18,3,0,,,,2.7896833,0.0,0.0,0.0,113.03
8,19,3,0,,,,2.1784167,0.0,0.0,0.0,10.51
8,20,3,0,,,,4.2030168,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.98365,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.5713167,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.3631,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0433834,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.0821667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.46086666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4287,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.0541667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.43678334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.5516667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.37855,0.0,0.0,0.0,26.33
9,8,4,0,,,,0.3956,0.0,0.0,0.0,184.92
9,9,4,0,,,,0.38028333,0.0,0.0,0.0,380.33
9,10,4,0,,,,0.37073332,0.0,0.0,0.0,543.23
9,11,4,0,,,,0.38481668,0.0,0.0,0.0,659.21
9,12,4,0,,,,0.3823,0.0,0.0,0.0,697.89
9,13,4,0,,,,0.37313333,0.0,0.0,0.0,640.67
9,14,4,0,,,,0.37653333,0.0,0.0,0.0,569.86
9,15,4,0,,,,0.47278333,0.0,0.0,0.0,436.71
9,16,4,0,,,,0.44278333,0.0,0.0,0.0,358.19
9,17,4,0,,,,3.9703667,0.0,0.0,0.0,257.91
9,18,4,0,,,,3.9614167,0.0,0.0,0.0,110.85
9,19,4,0,,,,2.9286666,0.0,0.0,0.0,9.38
9,20,4,0,,,,4.473183,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.3258166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.1908,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.84765,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.78461665,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.52315,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.0468667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.48285,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.46483332,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.9194,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.56373334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.42886665,0.0,0.0,0.0,34.99
9,8,5,0,,,,0.4393,0.0,0.0,0.0,198.04
9,9,5,0,,,,0.51093334,0.0,0.0,0.0,390.85
9,10,5,0,,,,0.7672,0.0,0.0,0.0,540.79
9,11,5,0,,,,0.6993667,0.0,0.0,0.0,647.86
9,12,5,0,,,,0.38536668,0.0,0.0,0.0,713.33
9,13,5,0,,,,1.0335833,0.0,0.0,0.0,690.05
9,14,5,0,,,,0.36566666,0.0,0.0,0.0,637.52
9,15,5,0,,,,0.3207,0.0,0.0,0.0,489.64
9,16,5,0,,,,3.3365834,0.0,0.0,0.0,406.39
9,17,5,0,,,,2.0691333,0.0,0.0,0.0,281.66
9,18,5,0,,,,0.35215,0.0,0.0,0.0,112.24
9,19,5,0,,,,0.30116665,0.0,0.0,0.0,8.2
9,20,5,0,,,,0.4396,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.34935,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.3184,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.37449333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.31405,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.33408332,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.36216667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.37455,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.3768,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.36983332,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.35836667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.35081667,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.36488333,0.0,0.0,0.0,173.13
9,9,6,0,,,,0.36783335,0.0,0.0,0.0,360.7
9,10,6,0,,,,0.34283334,0.0,0.0,0.0,512.86
9,11,6,0,,,,0.32868335,0.0,0.0,0.0,613.49
9,12,6,0,,,,0.32608333,0.0,0.0,0.0,682.27
9,13,6,0,,,,0.33921668,0.0,0.0,0.0,621.61
9,14,6,0,,,,0.33338332,0.0,0.0,0.0,285.97
9,15,6,0,,,,0.28356665,0.0,0.0,0.0,151.42
9,16,6,0,,,,0.29785,0.0,0.0,0.0,40.21
9,17,6,0,,,,0.29675,0.0,0.0,0.0,122.99
9,18,6,0,,,,0.31113333,0.0,0.0,0.0,4.12
9,19,6,0,,,,0.31256667,0.0,0.0,0.0,6.67
9,20,6,0,,,,0.31445,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.31475,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.34123334,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.37105,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.65391666,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.35698333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.34288332,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.35068333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.33363333,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.32973334,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.32595,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.34943333,0.0,0.0,0.0,0.65
9,8,7,0,,,,0.3278,0.0,0.0,0.0,9.63
9,9,7,0,,,,0.31895,0.0,0.0,0.0,35.79
9,10,7,0,,,,0.3203,0.0,0.0,0.0,64.72
9,11,7,0,,,,0.34898335,0.0,0.0,0.0,319.77
9,12,7,0,,,,0.36326668,0.0,0.0,0.0,364.8
9,13,7,0,,,,0.37808332,0.0,0.0,0.0,414.97
9,14,7,0,,,,0.45591667,0.0,0.0,0.0,318.45
9,15,7,0,,,,0.3688,0.0,0.0,0.0,80.21
9,16,7,0,,,,0.34739166,0.0,0.0,0.0,69.21
9,17,7,0,,,,0.35138333,0.0,0.0,0.0,58.37
9,18,7,0,,,,0.35578334,0.0,0.0,0.0,6.54
9,19,7,0,,,,0.35271665,0.0,0.0,0.0,5.38
9,20,7,0,,,,0.3555,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.36603335,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.36425,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.32873333,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.33665,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.33676666,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.34316668,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.32266667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.3299,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.3287,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.34533334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.33393332,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.33151665,0.0,0.0,0.0,120.58
9,9,1,0,,,,0.36618334,0.0,0.0,0.0,210.17
9,10,1,0,,,,0.55633336,0.0,0.0,0.0,218.18
9,11,1,0,,,,0.3145,0.0,0.0,0.0,541.99
9,12,1,0,,,,0.44761667,0.0,0.0,0.0,524.4
9,13,1,0,,,,0.6257333,0.0,0.0,0.0,647.9
9,14,1,0,,,,0.65896666,0.0,0.0,0.0,590.99
9,15,1,0,,,,0.58468336,0.0,0.0,0.0,595.21
9,16,1,0,,,,0.59745,0.0,0.0,0.0,471.92
9,17,1,0,,,,0.7354,0.0,0.0,0.0,280.29
9,18,1,0,,,,0.793,0.0,0.0,0.0,74.49
9,19,1,0,,,,0.91025,0.0,0.0,0.0,1.19
9,20,1,0,,,,1.4033834,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.8818167,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.6482333,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.80885,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.37710834,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.43998334,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.41783333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.42471668,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.44481668,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.73975,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.8455,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.40356666,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.38401666,0.0,0.0,0.0,186.58
9,9,2,0,,,,0.37386668,0.0,0.0,0.0,344.98
9,10,2,0,,,,0.37078333,0.0,0.0,0.0,338.45
9,11,2,0,,,,0.38605,0.0,0.0,0.0,566.98
9,12,2,0,,,,0.3971,0.0,0.0,0.0,712.94
9,13,2,0,,,,0.34725,0.0,0.0,0.0,725.7
9,14,2,0,,,,0.33588332,0.0,0.0,0.0,693.25
9,15,2,0,,,,0.2806,0.0,0.0,0.0,543.4
9,16,2,0,,,,0.58736664,0.0,0.0,0.0,430.39
9,17,2,0,,,,2.5120332,0.0,0.0,0.0,284.59
9,18,2,0,,,,1.6264334,0.0,0.0,0.0,100.47
9,19,2,0,,,,1.7437167,0.0,0.0,0.0,2.42
9,20,2,0,,,,2.1341333,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.46935,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.50458336,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.81583333,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.52601665,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.59856665,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.40345,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.39176667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.41786668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.46045,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.46876666,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.31175,0.0,0.0,0.0,28.9
9,8,3,0,,,,0.31608334,0.0,0.0,0.0,191.76
9,9,3,0,,,,0.30346668,0.0,0.0,0.0,385.28
9,10,3,0,,,,0.31816667,0.0,0.0,0.0,539.8
9,11,3,0,,,,0.34596667,0.0,0.0,0.0,626.77
9,12,3,0,,,,0.33831668,0.0,0.0,0.0,621.36
9,13,3,0,,,,0.3231,0.0,0.0,0.0,614.5
9,14,3,0,,,,0.30275,0.0,0.0,0.0,449.88
9,15,3,0,,,,0.30095,0.0,0.0,0.0,243.15
9,16,3,0,,,,1.558625,0.0,0.0,0.0,316.51
9,17,3,0,,,,2.0230334,0.0,0.0,0.0,257.83
9,18,3,0,,,,1.4407667,0.0,0.0,0.0,92.69
9,19,3,0,,,,2.25085,0.0,0.0,0.0,2.38
9,20,3,0,,,,2.2846832,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.90008336,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.80375,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.85455,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.40619168,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.40375,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.68836665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4385,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.45458335,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.65573335,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.9903,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.5787,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.5850833,0.0,0.0,0.0,174.37
9,9,4,0,,,,0.59008336,0.0,0.0,0.0,357.47
9,10,4,0,,,,0.5952833,0.0,0.0,0.0,500.36
9,11,4,0,,,,0.5661833,0.0,0.0,0.0,637.34
9,12,4,0,,,,0.55833334,0.0,0.0,0.0,710.0
9,13,4,0,,,,0.5306,0.0,0.0,0.0,725.47
9,14,4,0,,,,0.52776664,0.0,0.0,0.0,655.42
9,15,4,0,,,,0.5086833,0.0,0.0,0.0,570.43
9,16,4,0,,,,0.49683332,0.0,0.0,0.0,388.73
9,17,4,0,,,,2.7533333,0.0,0.0,0.0,269.14
9,18,4,0,,,,2.27295,0.0,0.0,0.0,92.48
9,19,4,0,,,,3.2390666,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.0389833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.0048167,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.43215,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.43713334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.7729,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.43586665,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.42836666,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.43941668,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.45015,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5247833,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.43583333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.49311668,0.0,0.0,0.0,22.97
9,8,5,0,,,,0.4114,0.0,0.0,0.0,182.69
9,9,5,0,,,,0.35433334,0.0,0.0,0.0,388.4
9,10,5,0,,,,0.36635417,0.0,0.0,0.0,482.16
9,11,5,0,,,,0.35006666,0.0,0.0,0.0,663.31
9,12,5,0,,,,0.32373333,0.0,0.0,0.0,730.3
9,13,5,0,,,,0.31376666,0.0,0.0,0.0,715.66
9,14,5,0,,,,0.30073333,0.0,0.0,0.0,636.58
9,15,5,0,,,,0.27498335,0.0,0.0,0.0,588.27
9,16,5,0,,,,0.27973333,0.0,0.0,0.0,436.16
9,17,5,0,,,,2.7090166,0.0,0.0,0.0,288.1
9,18,5,0,,,,2.5651166,0.0,0.0,0.0,90.08
9,19,5,0,,,,2.0768666,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.0669,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.2181166,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.88295,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.8990333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.44008332,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.5224167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.94615,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4343,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.44655,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.42911667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.41616666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.7285333,0.0,0.0,0.0,27.95
9,8,6,0,,,,0.73908335,0.0,0.0,0.0,168.99
9,9,6,0,,,,1.89175,0.0,0.0,0.0,405.16
9,10,6,0,,,,0.7558333,0.0,0.0,0.0,565.58
9,11,6,0,,,,0.3431,0.0,0.0,0.0,681.01
9,12,6,0,,,,0.31673333,0.0,0.0,0.0,727.67
9,13,6,0,,,,0.33288333,0.0,0.0,0.0,749.11
9,14,6,0,,,,3.2570667,0.0,0.0,0.0,692.77
9,15,6,0,,,,2.6216166,0.0,0.0,0.0,584.38
9,16,6,0,,,,1.9888667,0.0,0.0,0.0,453.1
9,17,6,0,,,,1.1975167,0.0,0.0,0.0,275.93
9,18,6,0,,,,2.00065,0.0,0.0,0.0,87.18
9,19,6,0,,,,1.63295,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.28605,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.4221666,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.73765,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.41035,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.410075,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.43836668,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.44588333,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.44906667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.44121668,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.5281,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.6712833,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.8809,0.0,0.0,0.0,24.5
9,8,7,0,,,,1.1565,0.0,0.0,0.0,197.13
9,9,7,0,,,,1.34265,0.0,0.0,0.0,383.24
9,10,7,0,,,,0.94768333,0.0,0.0,0.0,537.15
9,11,7,0,,,,1.25205,0.0,0.0,0.0,651.16
9,12,7,0,,,,2.5642166,0.0,0.0,0.0,707.34
9,13,7,0,,,,3.2696667,0.0,0.0,0.0,706.9
9,14,7,0,,,,2.7188833,0.0,0.0,0.0,646.0
9,15,7,0,,,,4.29945,0.0,0.0,0.0,560.38
9,16,7,0,,,,2.4377,0.0,0.0,0.0,431.51
9,17,7,0,,,,2.7600834,0.0,0.0,0.0,238.56
9,18,7,0,,,,2.8532166,0.0,0.0,0.0,85.1
9,19,7,0,,,,1.9948666,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.8693833,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.3482168,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.1526166,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.09925,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.61339164,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7403,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.65966666,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.1268166,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6622667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.74328333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.8916133,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6389,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.6419333,0.0,0.0,0.0,185.3
9,9,1,0,,,,0.66165,0.0,0.0,0.0,380.13
9,10,1,0,,,,1.0465,0.0,0.0,0.0,538.7
9,11,1,0,,,,0.80765,0.0,0.0,0.0,656.89
9,12,1,0,,,,1.03825,0.0,0.0,0.0,712.38
9,13,1,0,,,,0.8685167,0.0,0.0,0.0,688.46
9,14,1,0,,,,0.81731665,0.0,0.0,0.0,655.55
9,15,1,0,,,,0.50145,0.0,0.0,0.0,535.88
9,16,1,0,,,,0.89061666,0.0,0.0,0.0,424.69
9,17,1,0,,,,0.75525,0.0,0.0,0.0,257.47
9,18,1,0,,,,0.94255,0.0,0.0,0.0,79.14
9,19,1,0,,,,0.62195,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.5050667,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.45185,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.44023332,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.43045,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.43691668,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.44691667,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.4429,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.42416668,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.45036668,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.7791833,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.9144167,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.36778334,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.40715,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.39026666,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.38208333,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.3735,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.40263334,0.0,0.0,0.0,701.47
9,13,2,0,,,,0.39381668,0.0,0.0,0.0,702.7
9,14,2,0,,,,0.37458333,0.0,0.0,0.0,660.0
9,15,2,0,,,,0.3707,0.0,0.0,0.0,550.49
9,16,2,0,,,,0.39048332,0.0,0.0,0.0,386.63
9,17,2,0,,,,0.69816667,0.0,0.0,0.0,184.34
9,18,2,0,,,,0.86981666,0.0,0.0,0.0,48.34
9,19,2,0,,,,1.0786834,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.3839,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.72996664,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.47821668,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.44586667,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.424825,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.42033333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.43551666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.45931667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.42151666,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.46493334,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.58783334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.36238334,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.35563335,0.0,0.0,0.0,63.13
9,9,3,0,,,,0.3424,0.0,0.0,0.0,15.27
9,10,3,0,,,,0.35728332,0.0,0.0,0.0,70.18
9,11,3,0,,,,0.36475,0.0,0.0,0.0,177.39
9,12,3,0,,,,0.34276667,0.0,0.0,0.0,543.9
9,13,3,0,,,,0.34886667,0.0,0.0,0.0,654.7
9,14,3,0,,,,0.34466666,0.0,0.0,0.0,663.29
9,15,3,0,,,,0.3292,0.0,0.0,0.0,548.73
9,16,3,0,,,,0.36395,0.0,0.0,0.0,412.02
9,17,3,0,,,,0.6191667,0.0,0.0,0.0,276.04
9,18,3,0,,,,0.7115667,0.0,0.0,0.0,72.59
9,19,3,0,,,,1.0530334,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.37095,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.78455,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.45851666,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.4173,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.39036667,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.39755,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.37206668,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.38493332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.42036667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.74876666,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.9427,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.33411667,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.34985,0.0,0.0,0.0,193.99
9,9,4,0,,,,0.30921668,0.0,0.0,0.0,403.64
9,10,4,0,,,,0.33053333,0.0,0.0,0.0,580.13
9,11,4,0,,,,0.34716666,0.0,0.0,0.0,685.78
9,12,4,0,,,,0.36865,0.0,0.0,0.0,500.39
9,13,4,0,,,,0.33586666,0.0,0.0,0.0,455.21
9,14,4,0,,,,0.27885,0.0,0.0,0.0,562.36
9,15,4,0,,,,0.27,0.0,0.0,0.0,524.83
9,16,4,0,,,,0.26248333,0.0,0.0,0.0,434.84
9,17,4,0,,,,0.43755,0.0,0.0,0.0,239.23
9,18,4,0,,,,0.68405,0.0,0.0,0.0,36.4
9,19,4,0,,,,0.80938333,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.67661667,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.36553332,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.37811667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.39685,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.37785,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.38333333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.37073332,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.4028,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.38888332,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.43438333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.409,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.36373332,0.0,0.0,0.0,13.23
9,8,5,0,,,,0.35708332,0.0,0.0,0.0,188.55
9,9,5,0,,,,0.36122084,0.0,0.0,0.0,107.08
9,10,5,0,,,,0.36955,0.0,0.0,0.0,307.81
9,11,5,0,,,,0.35623333,0.0,0.0,0.0,568.79
9,12,5,0,,,,0.32505,0.0,0.0,0.0,297.56
9,13,5,0,,,,0.33458334,0.0,0.0,0.0,459.81
9,14,5,0,,,,0.30888334,0.0,0.0,0.0,635.36
9,15,5,0,,,,0.30198333,0.0,0.0,0.0,553.36
9,16,5,0,,,,0.51056665,0.0,0.0,0.0,422.78
9,17,5,0,,,,0.5298833,0.0,0.0,0.0,258.38
9,18,5,0,,,,0.48718333,0.0,0.0,0.0,34.55
9,19,5,0,,,,0.8480333,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.08035,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.1220834,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.82491666,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.81518334,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.82858336,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.79368335,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.45111668,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4855,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.44846666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.44096667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.5747,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.2628666,0.0,0.0,0.0,0.3
9,8,6,0,,,,0.80015,0.0,0.0,0.0,196.1
9,9,6,0,,,,0.59573334,0.0,0.0,0.0,375.69
9,10,6,0,,,,0.54936665,0.0,0.0,0.0,581.65
9,11,6,0,,,,0.5657667,0.0,0.0,0.0,687.25
9,12,6,0,,,,0.6108,0.0,0.0,0.0,705.48
9,13,6,0,,,,0.5462667,0.0,0.0,0.0,752.2
9,14,6,0,,,,0.6713833,0.0,0.0,0.0,700.73
9,15,6,0,,,,0.59625,0.0,0.0,0.0,568.53
9,16,6,0,,,,0.3772,0.0,0.0,0.0,423.33
9,17,6,0,,,,2.5121834,0.0,0.0,0.0,245.37
9,18,6,0,,,,3.8427668,0.0,0.0,0.0,65.54
9,19,6,0,,,,3.3609333,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.87445,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.4042667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.3130167,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.6740167,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.098675,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.38676667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0610167,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.38906667,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.0088167,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.38598335,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.9985833,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.2011334,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.9343667,0.0,0.0,0.0,147.14
9,9,7,0,,,,1.9997333,0.0,0.0,0.0,171.32
9,10,7,0,,,,2.00935,0.0,0.0,0.0,109.08
9,11,7,0,,,,2.6149833,0.0,0.0,0.0,179.01
9,12,7,0,,,,1.66545,0.0,0.0,0.0,546.81
9,13,7,0,,,,3.8137,0.0,0.0,0.0,240.93
9,14,7,0,,,,2.648,0.0,0.0,0.0,621.13
9,15,7,0,,,,3.7987666,0.0,0.0,0.0,101.72
9,16,7,0,,,,2.3736334,0.0,0.0,0.0,392.67
9,17,7,0,,,,3.1373,0.0,0.0,0.0,103.26
9,18,7,0,,,,3.6137834,0.0,0.0,0.0,66.18
9,19,7,0,,,,2.10335,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.4895334,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.6587833,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.46036667,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.14395,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.46159166,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.46551666,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.1167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.44051668,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.43263334,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.8104,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.10845,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.35066667,0.0,0.0,0.0,5.75
9,8,1,0,,,,0.33775,0.0,0.0,0.0,71.78
9,9,1,0,,,,0.33356667,0.0,0.0,0.0,356.55
9,10,1,0,,,,0.33706668,0.0,0.0,0.0,526.84
9,11,1,0,,,,0.34655,0.0,0.0,0.0,560.03
9,12,1,0,,,,0.3557,0.0,0.0,0.0,348.54
9,13,1,0,,,,0.36446667,0.0,0.0,0.0,240.91
9,14,1,0,,,,0.36388335,0.0,0.0,0.0,289.58
9,15,1,0,,,,0.3629,0.0,0.0,0.0,429.3
9,16,1,0,,,,1.3685833,0.0,0.0,0.0,290.98
9,17,1,0,,,,1.9939834,0.0,0.0,0.0,260.67
9,18,1,0,,,,1.9915167,0.0,0.0,0.0,62.16
9,19,1,0,,,,3.1306334,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.1101665,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.9160833,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.43453333,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.42085,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.42609167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.0994667,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.40905,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.36098334,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.0769,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.43046665,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.4636,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.29256666,0.0,0.0,0.0,0.0
9,8,2,0,,,,1.0147667,0.0,0.0,0.0,26.79
9,9,2,0,,,,0.36963335,0.0,0.0,0.0,121.4
9,10,2,0,,,,0.94098336,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.8950833,0.0,0.0,0.0,372.58
9,12,2,0,,,,1.226,0.0,0.0,0.0,447.1
9,13,2,0,,,,0.3075,0.0,0.0,0.0,595.9
9,14,2,0,,,,1.2563666,0.0,0.0,0.0,158.7
9,15,2,0,,,,0.4229,0.0,0.0,0.0,46.22
9,16,2,0,,,,1.1206833,0.0,0.0,0.0,78.32
9,17,2,0,,,,0.68515,0.0,0.0,0.0,138.78
9,18,2,0,,,,0.60226667,0.0,0.0,0.0,31.03
9,19,2,0,,,,1.0428833,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.5449667,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.649,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.8663,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.373,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.37573335,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.37028334,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.8911667,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.36701667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.41058335,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.80651665,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.6343,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.44471666,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.33658335,0.0,0.0,0.0,123.54
9,9,3,0,,,,0.31631666,0.0,0.0,0.0,417.59
9,10,3,0,,,,0.30615,0.0,0.0,0.0,577.66
9,11,3,0,,,,0.30668333,0.0,0.0,0.0,658.48
9,12,3,0,,,,0.30641666,0.0,0.0,0.0,756.22
9,13,3,0,,,,0.31853333,0.0,0.0,0.0,775.81
9,14,3,0,,,,0.31571665,0.0,0.0,0.0,700.16
9,15,3,0,,,,0.27276668,0.0,0.0,0.0,350.85
9,16,3,0,,,,0.47823334,0.0,0.0,0.0,64.23
9,17,3,0,,,,2.6088166,0.0,0.0,0.0,49.59
9,18,3,0,,,,2.5703166,0.0,0.0,0.0,24.54
