month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,19,3,0,,,,2.8348835,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.7161167,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.36468333,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.0620167,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.36106667,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.91780835,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.36255,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.37806666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.38641667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.38025,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.412,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.5362167,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.3779,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.35176668,0.0,0.0,0.0,25.38
9,9,4,0,,,,0.35701665,0.0,0.0,0.0,57.71
9,10,4,0,,,,0.3484,0.0,0.0,0.0,90.7
9,11,4,0,,,,0.3493,0.0,0.0,0.0,121.06
9,12,4,0,,,,0.34846666,0.0,0.0,0.0,180.22
9,13,4,0,,,,0.35163334,0.0,0.0,0.0,69.67
9,14,4,0,,,,0.3392,0.0,0.0,0.0,293.18
9,15,4,0,,,,0.33945,0.0,0.0,0.0,293.49
9,16,4,0,,,,0.67721665,0.0,0.0,0.0,310.96
9,17,4,0,,,,0.55745,0.0,0.0,0.0,201.65
9,18,4,0,,,,0.53538334,0.0,0.0,0.0,45.19
9,19,4,0,,,,0.4775,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.83033335,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.81225,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.39175,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.38513333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.37938333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.37755,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.37776667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.513,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.4267,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.68175,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.7277333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.33176666,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.35151666,0.0,0.0,0.0,26.67
9,9,5,0,,,,0.3433,0.0,0.0,0.0,76.42
9,10,5,0,,,,0.33405,0.0,0.0,0.0,307.88
9,11,5,0,,,,0.31626666,0.0,0.0,0.0,482.41
9,12,5,0,,,,0.35788333,0.0,0.0,0.0,707.2
9,13,5,0,,,,0.37235,0.0,0.0,0.0,764.12
9,14,5,0,,,,0.37789166,0.0,0.0,0.0,690.11
9,15,5,0,,,,0.33598334,0.0,0.0,0.0,547.95
9,16,5,0,,,,0.45316666,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.5582,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.58806664,0.0,0.0,0.0,46.17
9,19,5,0,,,,0.5869,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.5161167,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.51846665,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.40356666,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.37158334,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.38694167,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.37626666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.39198333,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.38268334,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.38816667,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.37986666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.38065,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.4118,0.0,0.0,0.0,5.67
9,8,6,0,,,,0.8724333,0.0,0.0,0.0,199.07
9,9,6,0,,,,0.7230667,0.0,0.0,0.0,430.43
9,10,6,0,,,,0.67211664,0.0,0.0,0.0,598.82
9,11,6,0,,,,1.44795,0.0,0.0,0.0,703.61
9,12,6,0,,,,1.01335,0.0,0.0,0.0,756.32
9,13,6,0,,,,1.7947667,0.0,0.0,0.0,747.81
9,14,6,0,,,,1.7421167,0.0,0.0,0.0,634.34
9,15,6,0,,,,0.9938167,0.0,0.0,0.0,554.24
9,16,6,0,,,,2.4757667,0.0,0.0,0.0,433.91
9,17,6,0,,,,1.9230167,0.0,0.0,0.0,234.51
9,18,6,0,,,,0.68976665,0.0,0.0,0.0,41.22
9,19,6,0,,,,0.62201667,0.0,0.0,0.0,0.0
9,20,6,0,,,,3.04295,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.9848833,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.7629833,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.37428334,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.37411666,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.1760333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.31991667,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.1081,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.30221668,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.42386666,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.1172167,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.31085,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.18195,0.0,0.0,0.0,86.08
9,9,7,0,,,,2.0324833,0.0,0.0,0.0,302.08
9,10,7,0,,,,1.6686167,0.0,0.0,0.0,302.25
9,11,7,0,,,,1.5964333,0.0,0.0,0.0,190.39
9,12,7,0,,,,0.58963335,0.0,0.0,0.0,522.38
9,13,7,0,,,,2.6496167,0.0,0.0,0.0,281.39
9,14,7,0,,,,2.87035,0.0,0.0,0.0,167.7
9,15,7,0,,,,1.8489166,0.0,0.0,0.0,164.79
9,16,7,0,,,,1.83375,0.0,0.0,0.0,17.33
9,17,7,0,,,,1.4859,0.0,0.0,0.0,6.07
9,18,7,0,,,,0.4857,0.0,0.0,0.0,25.0
9,19,7,0,,,,1.52205,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.7362833,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.50805,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.0633334,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.06365,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.9751,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.3535,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.4341,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.3551,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.38938335,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.9561833,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.5514166,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.31945,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.32478333,0.0,0.0,0.0,13.0
9,9,1,0,,,,0.31845,0.0,0.0,0.0,33.24
9,10,1,0,,,,0.31836668,0.0,0.0,0.0,95.16
9,11,1,0,,,,0.3079,0.0,0.0,0.0,126.57
9,12,1,0,,,,0.30085,0.0,0.0,0.0,138.28
9,13,1,0,,,,0.30255,0.0,0.0,0.0,83.28
9,14,1,0,,,,0.2935,0.0,0.0,0.0,69.15
9,15,1,0,,,,0.29868335,0.0,0.0,0.0,30.73
9,16,1,0,,,,0.53825,0.0,0.0,0.0,13.8
9,17,1,0,,,,3.4441333,0.0,0.0,0.0,8.06
9,18,1,0,,,,2.9370167,0.0,0.0,0.0,0.0
9,19,1,0,,,,4.5105166,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.2577834,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.9618167,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.9711334,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.95465,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.0532334,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.9705667,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.37875,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.84145,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.42031667,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.94591665,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.39185,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.1002166,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.55075,0.0,0.0,0.0,17.19
9,9,2,0,,,,0.84043336,0.0,0.0,0.0,38.95
9,10,2,0,,,,2.6366167,0.0,0.0,0.0,66.71
9,11,2,0,,,,2.5727,0.0,0.0,0.0,91.91
9,12,2,0,,,,0.39423335,0.0,0.0,0.0,75.06
9,13,2,0,,,,1.3270667,0.0,0.0,0.0,59.21
9,14,2,0,,,,1.2557666,0.0,0.0,0.0,45.23
9,15,2,0,,,,1.6784834,0.0,0.0,0.0,30.32
9,16,2,0,,,,1.0671,0.0,0.0,0.0,33.22
9,17,2,0,,,,0.48848334,0.0,0.0,0.0,15.57
9,18,2,0,,,,0.5222667,0.0,0.0,0.0,4.01
9,19,2,0,,,,3.34835,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.3373833,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.4135667,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.1060166,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.74088335,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.7005917,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.7697667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.3623,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.6537333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.36323333,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.92396665,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.72643334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.35523334,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.31676668,0.0,0.0,0.0,20.66
9,9,3,0,,,,0.3345,0.0,0.0,0.0,170.37
9,10,3,0,,,,0.3295,0.0,0.0,0.0,533.29
9,11,3,0,,,,0.3276,0.0,0.0,0.0,583.05
9,12,3,0,,,,0.31731668,0.0,0.0,0.0,672.18
9,13,3,0,,,,0.3265,0.0,0.0,0.0,697.42
9,14,3,0,,,,0.335,0.0,0.0,0.0,390.29
9,15,3,0,,,,0.32038334,0.0,0.0,0.0,211.31
9,16,3,0,,,,0.31928334,0.0,0.0,0.0,81.01
9,17,3,0,,,,1.7135834,0.0,0.0,0.0,81.15
9,18,3,0,,,,3.5095,0.0,0.0,0.0,8.74
9,19,3,0,,,,2.98115,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.0935833,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.91351664,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.65201664,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.66216666,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.31415832,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.3993,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.6145,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.32743335,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.32931668,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.385,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.69776666,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.5449833,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.5571833,0.0,0.0,0.0,25.3
9,9,4,0,,,,0.5462833,0.0,0.0,0.0,193.94
9,10,4,0,,,,0.53781664,0.0,0.0,0.0,138.42
9,11,4,0,,,,0.5489,0.0,0.0,0.0,255.02
9,12,4,0,,,,0.53438336,0.0,0.0,0.0,351.88
9,13,4,0,,,,0.5290667,0.0,0.0,0.0,556.18
9,14,4,0,,,,0.5301167,0.0,0.0,0.0,394.74
9,15,4,0,,,,0.5244833,0.0,0.0,0.0,365.55
9,16,4,0,,,,3.08115,0.0,0.0,0.0,281.16
9,17,4,0,,,,2.9159167,0.0,0.0,0.0,157.97
9,18,4,0,,,,2.7142334,0.0,0.0,0.0,8.15
9,19,4,0,,,,1.8684833,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.2949,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.5590667,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.88116664,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.0386833,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.73455834,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.66688335,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.35336667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.66535,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.7233667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.8163,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.59515,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.291,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.31703332,0.0,0.0,0.0,65.96
9,9,5,0,,,,0.32621667,0.0,0.0,0.0,270.75
9,10,5,0,,,,0.2675,0.0,0.0,0.0,122.3
9,11,5,0,,,,0.30393332,0.0,0.0,0.0,136.97
9,12,5,0,,,,0.27806666,0.0,0.0,0.0,156.26
9,13,5,0,,,,0.27176666,0.0,0.0,0.0,266.71
9,14,5,0,,,,0.28776667,0.0,0.0,0.0,306.09
9,15,5,0,,,,0.28388333,0.0,0.0,0.0,119.28
9,16,5,0,,,,0.90503335,0.0,0.0,0.0,48.76
9,17,5,0,,,,0.31636667,0.0,0.0,0.0,16.92
9,18,5,0,,,,0.6095833,0.0,0.0,0.0,6.89
9,19,5,0,,,,3.9066334,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.38315,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.7488667,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.8305167,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.36073333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.32036668,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.32505,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.5965667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.31645,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.32575,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.31888333,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.32191667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.44626668,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.50565,0.0,0.0,0.0,50.37
10,9,6,0,,,,0.48296666,0.0,0.0,0.0,96.3
10,10,6,0,,,,2.8997166,0.0,0.0,0.0,127.46
10,11,6,0,,,,2.4148,0.0,0.0,0.0,195.39
10,12,6,0,,,,0.6365167,0.0,0.0,0.0,173.02
10,13,6,0,,,,0.3528,0.0,0.0,0.0,419.71
10,14,6,0,,,,0.3418,0.0,0.0,0.0,531.01
10,15,6,0,,,,0.33233333,0.0,0.0,0.0,112.98
10,16,6,0,,,,0.3271,0.0,0.0,0.0,326.63
10,17,6,0,,,,0.31788334,0.0,0.0,0.0,208.36
10,18,6,0,,,,0.3339,0.0,0.0,0.0,5.5
10,19,6,0,,,,0.33010834,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.3342,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.32938334,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.32746667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.33721668,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.334775,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.37103334,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.38283333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.37661666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.38633335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.38406667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.37413332,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.37913334,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.4032,0.0,0.0,0.0,172.47
10,9,7,0,,,,0.44558334,0.0,0.0,0.0,391.49
10,10,7,0,,,,0.37741667,0.0,0.0,0.0,565.22
10,11,7,0,,,,0.37135,0.0,0.0,0.0,679.34
10,12,7,0,,,,0.37833333,0.0,0.0,0.0,728.94
10,13,7,0,,,,0.3577,0.0,0.0,0.0,718.99
10,14,7,0,,,,0.3451,0.0,0.0,0.0,654.68
10,15,7,0,,,,0.35828334,0.0,0.0,0.0,513.91
10,16,7,0,,,,0.33275,0.0,0.0,0.0,383.48
10,17,7,0,,,,0.32336667,0.0,0.0,0.0,179.62
10,18,7,0,,,,0.58488333,0.0,0.0,0.0,3.85
10,19,7,0,,,,2.5813832,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.44405,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.7669333,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.8603,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6816,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.7503667,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.37371665,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.3828,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.38318333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.3754,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.74235,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.8120833,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.40018332,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.404,0.0,0.0,0.0,52.49
10,9,1,0,,,,0.35773334,0.0,0.0,0.0,150.52
10,10,1,0,,,,0.34698334,0.0,0.0,0.0,222.14
10,11,1,0,,,,0.33915,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.35163334,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.37883332,0.0,0.0,0.0,689.95
10,14,1,0,,,,0.3165,0.0,0.0,0.0,648.48
10,15,1,0,,,,0.33981666,0.0,0.0,0.0,516.37
10,16,1,0,,,,0.39186665,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.68696666,0.0,0.0,0.0,173.69
10,18,1,0,,,,0.59008336,0.0,0.0,0.0,3.33
10,19,1,0,,,,0.9417667,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.4308667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.95711666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.43365,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.43188334,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.4281,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.52951664,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.42863333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.42601666,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.43931666,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.53491664,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.59956664,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.37345,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.34295,0.0,0.0,0.0,9.35
10,9,2,0,,,,0.33908334,0.0,0.0,0.0,48.36
10,10,2,0,,,,0.3366,0.0,0.0,0.0,131.92
10,11,2,0,,,,0.34888333,0.0,0.0,0.0,135.9
10,12,2,0,,,,0.32126668,0.0,0.0,0.0,157.64
10,13,2,0,,,,0.36485,0.0,0.0,0.0,285.53
10,14,2,0,,,,0.35103333,0.0,0.0,0.0,249.81
10,15,2,0,,,,0.35153332,0.0,0.0,0.0,153.11
10,16,2,0,,,,0.39373332,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.9127167,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.5826,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.7065167,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.7836,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.4015,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.38706666,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.37383333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.37596667,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.39601666,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.3973,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.3697,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.40833333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.6415333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.9127333,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.36358333,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.34835,0.0,0.0,0.0,6.97
10,9,3,0,,,,0.37365,0.0,0.0,0.0,88.99
10,10,3,0,,,,0.35443333,0.0,0.0,0.0,214.96
10,11,3,0,,,,0.34376666,0.0,0.0,0.0,228.66
10,12,3,0,,,,0.35193333,0.0,0.0,0.0,184.34
10,13,3,0,,,,0.37428334,0.0,0.0,0.0,115.39
10,14,3,0,,,,0.33218333,0.0,0.0,0.0,188.08
10,15,3,0,,,,0.34815,0.0,0.0,0.0,42.57
10,16,3,0,,,,0.36106667,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.58605,0.0,0.0,0.0,78.79
10,18,3,0,,,,0.93325,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.7576333,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.9162833,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.40156665,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.38518333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.37576666,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.37319165,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.3974,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.381,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.37278333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.40206668,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.4327,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.60165,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.34406668,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.37131667,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.36481667,0.0,0.0,0.0,59.34
10,10,4,0,,,,0.35513332,0.0,0.0,0.0,295.7
10,11,4,0,,,,0.34418333,0.0,0.0,0.0,435.19
10,12,4,0,,,,0.36391667,0.0,0.0,0.0,385.39
10,13,4,0,,,,0.35705,0.0,0.0,0.0,458.96
10,14,4,0,,,,0.33453333,0.0,0.0,0.0,66.45
10,15,4,0,,,,0.2838,0.0,0.0,0.0,48.39
10,16,4,0,,,,1.38155,0.0,0.0,0.0,130.51
10,17,4,0,,,,1.0869666,0.0,0.0,0.0,56.86
10,18,4,0,,,,0.46866667,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.6072333,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.9516667,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.50415,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.6614,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.9843,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.37784168,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.39095,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.38065,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.9019667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.36833334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.71181667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6430333,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.30313334,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.33601665,0.0,0.0,0.0,146.36
10,9,5,0,,,,0.31606665,0.0,0.0,0.0,398.4
10,10,5,0,,,,0.30151665,0.0,0.0,0.0,576.24
10,11,5,0,,,,0.3232,0.0,0.0,0.0,567.32
10,12,5,0,,,,0.31103334,0.0,0.0,0.0,298.56
10,13,5,0,,,,0.30725,0.0,0.0,0.0,87.98
10,14,5,0,,,,0.28381667,0.0,0.0,0.0,105.09
10,15,5,0,,,,0.30773333,0.0,0.0,0.0,21.1
10,16,5,0,,,,2.3542833,0.0,0.0,0.0,80.85
10,17,5,0,,,,1.7571167,0.0,0.0,0.0,22.54
10,18,5,0,,,,0.74198335,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1388667,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.9744667,0.0,0.0,0.0,0.0
10,21,5,0,,,,2.21295,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.39856666,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.38115,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.3869,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.3683,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.38805,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.37534165,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.38530833,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.37975,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.32501668,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.2790667,0.0,0.0,0.0,0.0
10,8,6,0,,,,2.3141668,0.0,0.0,0.0,158.22
10,9,6,0,,,,2.0177166,0.0,0.0,0.0,379.61
10,10,6,0,,,,2.0605667,0.0,0.0,0.0,584.66
10,11,6,0,,,,1.9607834,0.0,0.0,0.0,692.53
10,12,6,0,,,,1.9120834,0.0,0.0,0.0,739.81
10,13,6,0,,,,2.1127334,0.0,0.0,0.0,731.03
10,14,6,0,,,,2.4983833,0.0,0.0,0.0,646.85
10,15,6,0,,,,2.0585666,0.0,0.0,0.0,429.2
10,16,6,0,,,,1.3904,0.0,0.0,0.0,180.71
10,17,6,0,,,,1.2449334,0.0,0.0,0.0,52.06
10,18,6,0,,,,0.45565,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.4843,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.16005,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.1367667,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.41008332,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.4121,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.41475,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.97426665,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.42296666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.51301664,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.428,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.4275,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.4133,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.37296668,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.5856,0.0,0.0,0.0,9.46
10,9,7,0,,,,1.1131333,0.0,0.0,0.0,20.25
10,10,7,0,,,,1.6682333,0.0,0.0,0.0,42.59
10,11,7,0,,,,0.30286667,0.0,0.0,0.0,74.0
10,12,7,0,,,,0.2895,0.0,0.0,0.0,260.71
10,13,7,0,,,,0.29405,0.0,0.0,0.0,157.12
10,14,7,0,,,,0.28745,0.0,0.0,0.0,252.93
10,15,7,0,,,,0.26555,0.0,0.0,0.0,176.64
10,16,7,0,,,,0.26563334,0.0,0.0,0.0,147.17
10,17,7,0,,,,0.28625,0.0,0.0,0.0,188.94
10,18,7,0,,,,0.6131333,0.0,0.0,0.0,0.0
10,19,7,0,,,,4.0364,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.1083834,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2544833,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.9533167,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6911333,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.68305,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.41783333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.42256665,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.38695,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.36188334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.36533332,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.52611667,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.31946668,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.30584165,0.0,0.0,0.0,44.1
10,9,1,0,,,,0.29113334,0.0,0.0,0.0,210.86
10,10,1,0,,,,0.29483333,0.0,0.0,0.0,318.61
10,11,1,0,,,,0.29258335,0.0,0.0,0.0,67.27
10,12,1,0,,,,0.29705,0.0,0.0,0.0,138.7
10,13,1,0,,,,0.27623335,0.0,0.0,0.0,575.54
10,14,1,0,,,,0.2794,0.0,0.0,0.0,439.51
10,15,1,0,,,,0.27371666,0.0,0.0,0.0,206.71
10,16,1,0,,,,0.29075,0.0,0.0,0.0,222.25
10,17,1,0,,,,0.27775,0.0,0.0,0.0,70.73
10,18,1,0,,,,0.73355,0.0,0.0,0.0,0.0
10,19,1,0,,,,3.9467666,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.5571834,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.39535,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.9317167,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.3835,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.34146667,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.1098334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.36655,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.41698334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.38441667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.61731666,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.1508167,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.5733167,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.58888334,0.0,0.0,0.0,52.18
10,9,2,0,,,,0.5864,0.0,0.0,0.0,358.0
10,10,2,0,,,,0.57206666,0.0,0.0,0.0,523.13
10,11,2,0,,,,0.56088334,0.0,0.0,0.0,174.33
10,12,2,0,,,,0.5836833,0.0,0.0,0.0,285.71
10,13,2,0,,,,0.56341666,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.5292,0.0,0.0,0.0,64.25
10,15,2,0,,,,0.6004,0.0,0.0,0.0,118.4
10,16,2,0,,,,0.9866667,0.0,0.0,0.0,220.51
10,17,2,0,,,,0.3584,0.0,0.0,0.0,121.62
10,18,2,0,,,,0.3526,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.40903333,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.5118666,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.92841667,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.76098335,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.39295,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.4029,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.3798,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.3839,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.40176666,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.41528332,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.43083334,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.6182333,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.90391666,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.408,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.34248334,0.0,0.0,0.0,148.28
10,10,3,0,,,,0.31871668,0.0,0.0,0.0,435.32
10,11,3,0,,,,0.34203333,0.0,0.0,0.0,315.93
10,12,3,0,,,,0.34848332,0.0,0.0,0.0,335.89
10,13,3,0,,,,0.32336667,0.0,0.0,0.0,308.81
10,14,3,0,,,,0.31746668,0.0,0.0,0.0,154.6
10,15,3,0,,,,0.5399333,0.0,0.0,0.0,209.12
10,16,3,0,,,,0.41681665,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.35036665,0.0,0.0,0.0,103.7
10,18,3,0,,,,0.32856667,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.52501667,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.93495,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.40656668,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.38036665,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.3729,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.37481666,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.5039833,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.4089,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.395325,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.37221667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.6639,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.9389333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.35226667,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.3609,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.36851665,0.0,0.0,0.0,350.64
10,10,4,0,,,,0.34966666,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.3401,0.0,0.0,0.0,621.55
10,12,4,0,,,,0.36266667,0.0,0.0,0.0,695.28
10,13,4,0,,,,0.35933334,0.0,0.0,0.0,635.82
10,14,4,0,,,,0.35355,0.0,0.0,0.0,598.71
10,15,4,0,,,,0.39531666,0.0,0.0,0.0,454.11
10,16,4,0,,,,0.39526665,0.0,0.0,0.0,315.62
10,17,4,0,,,,0.33675,0.0,0.0,0.0,114.08
10,18,4,0,,,,0.34063333,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.2813166,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.2134334,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.38646665,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.36491665,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.39055,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.37731665,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.40006667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.38068333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.43538332,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.38038334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.3998,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.40691668,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.31731668,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.34165,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.34096667,0.0,0.0,0.0,341.51
10,10,5,0,,,,0.32645,0.0,0.0,0.0,512.26
10,11,5,0,,,,0.32326666,0.0,0.0,0.0,616.88
10,12,5,0,,,,0.35623333,0.0,0.0,0.0,689.12
10,13,5,0,,,,0.32566667,0.0,0.0,0.0,667.51
10,14,5,0,,,,0.2964,0.0,0.0,0.0,614.15
10,15,5,0,,,,0.28496668,0.0,0.0,0.0,439.55
10,16,5,0,,,,0.316,0.0,0.0,0.0,334.67
10,17,5,0,,,,0.52095,0.0,0.0,0.0,113.82
10,18,5,0,,,,0.97943336,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.43613333,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.45705,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.40948334,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.36015,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.35596666,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.36573333,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.36196667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.3528,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.37945,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.42801666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.41688332,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.37003332,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.5420167,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.7657667,0.0,0.0,0.0,85.12
10,9,6,0,,,,1.22525,0.0,0.0,0.0,320.97
10,10,6,0,,,,1.0754167,0.0,0.0,0.0,482.42
10,11,6,0,,,,0.9281333,0.0,0.0,0.0,587.74
10,12,6,0,,,,1.07775,0.0,0.0,0.0,646.51
10,13,6,0,,,,1.5487167,0.0,0.0,0.0,634.19
10,14,6,0,,,,1.09065,0.0,0.0,0.0,571.79
10,15,6,0,,,,1.0613667,0.0,0.0,0.0,411.3
10,16,6,0,,,,0.94265,0.0,0.0,0.0,298.94
10,17,6,0,,,,0.99685,0.0,0.0,0.0,62.23
10,18,6,0,,,,0.41348332,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.36155,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.36008334,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.48788333,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.4885,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.48253334,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.47316667,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.47395,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.46778333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.48446667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.48276666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.4714,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.48158333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.4721,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.7701833,0.0,0.0,0.0,16.68
10,9,7,0,,,,1.2401333,0.0,0.0,0.0,148.64
10,10,7,0,,,,0.77845,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.40528333,0.0,0.0,0.0,642.48
10,12,7,0,,,,0.3894,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.39663333,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.38295,0.0,0.0,0.0,617.35
10,15,7,0,,,,0.37058333,0.0,0.0,0.0,434.6
10,16,7,0,,,,0.34448335,0.0,0.0,0.0,312.34
10,17,7,0,,,,0.3271,0.0,0.0,0.0,99.86
10,18,7,0,,,,0.38775,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.75985,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.2901833,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.8699667,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.5430167,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.44718334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.40741667,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.41526666,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.41455,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.39501667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.40406665,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.73833334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.2668166,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.43528333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.35478333,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.355,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.34203333,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.34943333,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.36586666,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.36224583,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.34555,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.3487,0.0,0.0,0.0,448.02
10,16,1,0,,,,0.4041,0.0,0.0,0.0,321.02
10,17,1,0,,,,0.5772833,0.0,0.0,0.0,88.25
10,18,1,0,,,,1.0172,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.0090667,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.74076664,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.9109667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.39566666,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.39608333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.39188334,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.3267,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.31873333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.31773335,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.31321666,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.3501,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.67365,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.43246666,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.7817,0.0,0.0,0.0,84.71
10,9,2,0,,,,0.39766666,0.0,0.0,0.0,322.43
10,10,2,0,,,,0.2524,0.0,0.0,0.0,487.72
10,11,2,0,,,,0.24893333,0.0,0.0,0.0,605.1
10,12,2,0,,,,0.26011667,0.0,0.0,0.0,656.0
10,13,2,0,,,,0.2491,0.0,0.0,0.0,637.9
10,14,2,0,,,,0.2196,0.0,0.0,0.0,589.97
10,15,2,0,,,,0.22788334,0.0,0.0,0.0,464.19
10,16,2,0,,,,0.5507333,0.0,0.0,0.0,321.8
10,17,2,0,,,,0.50198334,0.0,0.0,0.0,83.01
10,18,2,0,,,,1.06035,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.0491166,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.95945,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.77466667,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.31758332,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.32318333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.32095,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.30935,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.30536667,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.30658334,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.3346,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.68293333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.9962,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.26808333,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.23948333,0.0,0.0,0.0,46.59
10,9,3,0,,,,0.25086668,0.0,0.0,0.0,259.5
10,10,3,0,,,,0.22355,0.0,0.0,0.0,450.24
10,11,3,0,,,,0.22531667,0.0,0.0,0.0,578.9
10,12,3,0,,,,0.22976667,0.0,0.0,0.0,638.69
10,13,3,0,,,,0.22633334,0.0,0.0,0.0,643.3
10,14,3,0,,,,0.19416666,0.0,0.0,0.0,594.41
10,15,3,0,,,,0.54153335,0.0,0.0,0.0,490.18
10,16,3,0,,,,0.8441833,0.0,0.0,0.0,304.12
10,17,3,0,,,,0.50481665,0.0,0.0,0.0,79.36
10,18,3,0,,,,0.55396664,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.67576665,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.73221666,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.328,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.28485,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.26858333,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.959575,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.24433333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.23388334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.22308333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.25261667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.32376668,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.45296666,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.22925,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.98215,0.0,0.0,0.0,51.33
10,9,4,0,,,,0.2138,0.0,0.0,0.0,126.78
10,10,4,0,,,,0.93151665,0.0,0.0,0.0,482.24
10,11,4,0,,,,0.22186667,0.0,0.0,0.0,591.97
10,12,4,0,,,,0.6884,0.0,0.0,0.0,653.12
10,13,4,0,,,,0.58905,0.0,0.0,0.0,650.32
10,14,4,0,,,,1.2259834,0.0,0.0,0.0,597.65
10,15,4,0,,,,0.3348,0.0,0.0,0.0,483.27
10,16,4,0,,,,1.0898666,0.0,0.0,0.0,313.17
10,17,4,0,,,,0.378,0.0,0.0,0.0,70.85
10,18,4,0,,,,0.5050167,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.6295,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.4048667,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.24265,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.22988333,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.91095,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.27125,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.27661666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.27226666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.9418833,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.2794,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.52071667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.81175,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.36481667,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.21708333,0.0,0.0,0.0,6.32
10,9,5,0,,,,0.22256666,0.0,0.0,0.0,54.81
10,10,5,0,,,,0.19308333,0.0,0.0,0.0,102.13
10,11,5,0,,,,0.1986,0.0,0.0,0.0,124.42
10,12,5,0,,,,0.19615,0.0,0.0,0.0,108.67
10,13,5,0,,,,0.19116667,0.0,0.0,0.0,124.74
10,14,5,0,,,,0.19891667,0.0,0.0,0.0,193.63
10,15,5,0,,,,1.3926667,0.0,0.0,0.0,209.19
10,16,5,0,,,,1.7266166,0.0,0.0,0.0,295.68
10,17,5,0,,,,3.0103333,0.0,0.0,0.0,79.64
10,18,5,0,,,,1.7701167,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.2893833,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.1861167,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.1636833,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.25585,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.24798334,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.22341667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.2494,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.25013334,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.22466667,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.25111666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.55903333,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.24861667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.42581666,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.59898335,0.0,0.0,0.0,5.21
10,9,6,0,,,,0.7951,0.0,0.0,0.0,87.74
10,10,6,0,,,,1.8388166,0.0,0.0,0.0,103.69
10,11,6,0,,,,2.6871667,0.0,0.0,0.0,310.13
10,12,6,0,,,,3.6901,0.0,0.0,0.0,490.44
10,13,6,0,,,,2.2083166,0.0,0.0,0.0,517.11
10,14,6,0,,,,3.9277167,0.0,0.0,0.0,540.17
10,15,6,0,,,,2.0269666,0.0,0.0,0.0,405.7
10,16,6,0,,,,1.7858334,0.0,0.0,0.0,230.77
10,17,6,0,,,,2.099,0.0,0.0,0.0,60.4
10,18,6,0,,,,0.79258335,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.3711166,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.93135,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.7246333,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.8856,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.64165,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.88800836,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.2683166,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.74645,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.29141667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.7985167,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.4057,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.30361667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.79925,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.5546333,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.25601667,0.0,0.0,0.0,87.77
10,10,7,0,,,,0.21723333,0.0,0.0,0.0,174.81
10,11,7,0,,,,0.60845,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.23010834,0.0,0.0,0.0,267.16
10,13,7,0,,,,1.0896833,0.0,0.0,0.0,494.24
10,14,7,0,,,,1.2792,0.0,0.0,0.0,440.26
10,15,7,0,,,,1.1607,0.0,0.0,0.0,254.45
10,16,7,0,,,,1.5069333,0.0,0.0,0.0,210.98
10,17,7,0,,,,0.7647667,0.0,0.0,0.0,39.83
10,18,7,0,,,,0.82566667,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.2491667,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.6384667,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.84235,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.7798833,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.38403332,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.3546,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.3291,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.3007,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.33833334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.30128333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.57525,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.94481665,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.27483332,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.26498333,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.27523333,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.26218334,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.25058332,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.28028333,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.23565,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.23193334,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.2286,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.22945,0.0,0.0,0.0,74.71
10,17,1,0,,,,0.63261664,0.0,0.0,0.0,5.05
10,18,1,0,,,,0.5083167,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.65115,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.7931166,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.8464,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.3792,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.34271666,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.34988335,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.36078334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.36023334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.3422,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.34781668,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.35861668,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.54406667,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.22475,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.24446666,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.24776667,0.0,0.0,0.0,34.14
10,10,2,0,,,,0.24118334,0.0,0.0,0.0,63.18
10,11,2,0,,,,0.23851667,0.0,0.0,0.0,77.86
10,12,2,0,,,,0.25385,0.0,0.0,0.0,55.1
10,13,2,0,,,,0.25093332,0.0,0.0,0.0,55.01
10,14,2,0,,,,0.23776667,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.26605,0.0,0.0,0.0,23.76
10,16,2,0,,,,0.8897667,0.0,0.0,0.0,14.87
10,17,2,0,,,,1.2133167,0.0,0.0,0.0,0.87
10,18,2,0,,,,1.11455,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.1552666,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.9723333,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.84971666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.42805,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.32791665,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.30466667,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.26943332,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.28626665,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.29913333,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.28933334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.59365,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.0399166,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.43973333,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.43651667,0.0,0.0,0.0,0.33
10,9,3,0,,,,0.45156667,0.0,0.0,0.0,31.49
10,10,3,0,,,,0.4444,0.0,0.0,0.0,68.72
10,11,3,0,,,,0.47205,0.0,0.0,0.0,98.06
10,12,3,0,,,,0.45708334,0.0,0.0,0.0,48.44
10,13,3,0,,,,0.43586665,0.0,0.0,0.0,126.24
10,14,3,0,,,,0.39673334,0.0,0.0,0.0,188.5
10,15,3,0,,,,0.40451667,0.0,0.0,0.0,27.39
10,16,3,0,,,,0.43068334,0.0,0.0,0.0,12.28
10,17,3,0,,,,0.5873333,0.0,0.0,0.0,4.51
10,18,3,0,,,,0.47511667,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.5139,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.4586167,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.678,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.2599,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.26663333,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.312625,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.27618334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.2649,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.4522,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.3097,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.2813,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.39853334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.2768,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.25751665,0.0,0.0,0.0,1.56
10,9,4,0,,,,0.24316667,0.0,0.0,0.0,39.94
10,10,4,0,,,,0.2514,0.0,0.0,0.0,90.43
10,11,4,0,,,,0.26128334,0.0,0.0,0.0,125.52
10,12,4,0,,,,0.25796667,0.0,0.0,0.0,237.18
10,13,4,0,,,,0.24611667,0.0,0.0,0.0,564.47
10,14,4,0,,,,0.24531667,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.2543,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.622,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.56658334,0.0,0.0,0.0,8.25
10,18,4,0,,,,0.5175833,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.38453335,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.42596668,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.0262667,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.8071333,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.45158333,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.24994166,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.251,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.29126668,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.31098333,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.31568334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.5322833,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.72653335,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.3216,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.30288333,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.48183334,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.65101665,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.70231664,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.46061668,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.86935,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.61625,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.35333332,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.49301666,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.48163334,0.0,0.0,0.0,0.18
10,18,5,0,,,,0.44081667,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.47748333,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.5635833,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.41953334,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.34315,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.42293334,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.341125,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.33465,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.33418334,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.3392,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.3345,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.33461666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.481,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.51065,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.74083334,0.0,0.0,0.0,20.2
10,9,6,0,,,,0.63865,0.0,0.0,0.0,271.07
10,10,6,0,,,,0.51835,0.0,0.0,0.0,449.5
10,11,6,0,,,,0.73565,0.0,0.0,0.0,197.89
10,12,6,0,,,,0.464,0.0,0.0,0.0,256.09
10,13,6,0,,,,0.5038,0.0,0.0,0.0,631.42
10,14,6,0,,,,0.4708,0.0,0.0,0.0,79.35
10,15,6,0,,,,0.4177,0.0,0.0,0.0,179.73
10,16,6,0,,,,0.27288333,0.0,0.0,0.0,170.74
10,17,6,0,,,,0.42551666,0.0,0.0,0.0,6.78
10,18,6,0,,,,0.8164667,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.7722333,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.7812,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.6103166,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.4192,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.30546665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.7572917,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.29631665,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.29923335,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.9849667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.29266667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.27501667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.28033334,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.26165,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.5901667,0.0,0.0,0.0,21.06
10,9,7,0,,,,1.2785,0.0,0.0,0.0,302.22
10,10,7,0,,,,0.92901665,0.0,0.0,0.0,134.21
10,11,7,0,,,,0.90786666,0.0,0.0,0.0,259.65
10,12,7,0,,,,0.6860667,0.0,0.0,0.0,74.77
10,13,7,0,,,,0.6242667,0.0,0.0,0.0,628.21
10,14,7,0,,,,0.26313335,0.0,0.0,0.0,615.04
10,15,7,0,,,,0.9705833,0.0,0.0,0.0,478.08
10,16,7,0,,,,1.1623666,0.0,0.0,0.0,279.61
10,17,7,0,,,,1.0289667,0.0,0.0,0.0,5.3
10,18,7,0,,,,1.02785,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.0341834,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.1143668,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.3036333,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.4366,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.3677,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.36406666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.36228332,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.32916668,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.31746668,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.33245,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.28238332,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.28061667,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.33066666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.55163336,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.58525,0.0,0.0,0.0,78.81
10,10,1,0,,,,0.36246666,0.0,0.0,0.0,470.04
10,11,1,0,,,,0.25753334,0.0,0.0,0.0,566.17
10,12,1,0,,,,0.26293334,0.0,0.0,0.0,631.42
10,13,1,0,,,,0.26916668,0.0,0.0,0.0,57.98
10,14,1,0,,,,0.26748332,0.0,0.0,0.0,48.35
10,15,1,0,,,,0.25361666,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.26303333,0.0,0.0,0.0,89.8
10,17,1,0,,,,0.25803334,0.0,0.0,0.0,0.23
10,18,1,0,,,,0.2688,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.267,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.25976667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.25531667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.26923335,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.275,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.26085,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.25321665,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.26443332,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.27515,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.26258335,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.2484,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.26495,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.274,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.25128335,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.25073335,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.41116667,0.0,0.0,0.0,481.86
11,11,2,0,,,,0.43736666,0.0,0.0,0.0,592.95
11,12,2,0,,,,0.24293333,0.0,0.0,0.0,202.49
11,13,2,0,,,,0.26173332,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.27373335,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.25108334,0.0,0.0,0.0,395.21
11,16,2,0,,,,0.25578332,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.54553336,0.0,0.0,0.0,1.82
11,18,2,0,,,,1.0433667,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.8318833,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.8132833,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.74048334,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.36418334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.30761668,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.32096666,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.3078,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.29628333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.31581667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.3215,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.34615,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.5571667,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.4353,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.44381666,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.45768332,0.0,0.0,0.0,88.85
11,10,3,0,,,,0.43521667,0.0,0.0,0.0,286.82
11,11,3,0,,,,0.43725,0.0,0.0,0.0,463.1
11,12,3,0,,,,0.43861666,0.0,0.0,0.0,431.49
11,13,3,0,,,,0.43845,0.0,0.0,0.0,419.72
11,14,3,0,,,,0.44001666,0.0,0.0,0.0,503.96
11,15,3,0,,,,0.42493334,0.0,0.0,0.0,343.88
11,16,3,0,,,,0.42526665,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.47543332,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.107,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.0353667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.94406664,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.5347667,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.35435,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.32048333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.2909,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.28731668,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.28183332,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.27575,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.30751666,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.59636664,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.97148335,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.3684,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.24701667,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.2429,0.0,0.0,0.0,11.99
11,10,4,0,,,,0.22383334,0.0,0.0,0.0,52.69
11,11,4,0,,,,0.22673333,0.0,0.0,0.0,40.99
11,12,4,0,,,,0.24005,0.0,0.0,0.0,40.13
11,13,4,0,,,,0.23045,0.0,0.0,0.0,59.53
11,14,4,0,,,,0.20838334,0.0,0.0,0.0,40.67
11,15,4,0,,,,0.24329583,0.0,0.0,0.0,15.81
11,16,4,0,,,,1.0545167,0.0,0.0,0.0,64.26
11,17,4,0,,,,0.28265,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.78685,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0561833,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.2485666,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.91103333,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.40865,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.43376666,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.42110834,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.52,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.4257,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.3669,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.38563332,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.38958332,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.6331,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.7039,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.38133332,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.37975,0.0,0.0,0.0,60.92
11,10,5,0,,,,0.35206667,0.0,0.0,0.0,15.03
11,11,5,0,,,,0.36711666,0.0,0.0,0.0,70.98
11,12,5,0,,,,0.32088333,0.0,0.0,0.0,68.2
11,13,5,0,,,,0.323,0.0,0.0,0.0,87.32
11,14,5,0,,,,0.31688333,0.0,0.0,0.0,66.1
11,15,5,0,,,,0.30968332,0.0,0.0,0.0,142.97
11,16,5,0,,,,0.303,0.0,0.0,0.0,78.83
11,17,5,0,,,,0.32543334,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.3261,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.3241,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.33131668,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.33915,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.38233334,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.36875,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.367675,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.36536667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.37396666,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.37678334,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.38366666,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.38118333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.37878335,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.38171667,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.38063332,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.36856666,0.0,0.0,0.0,92.5
11,10,6,0,,,,0.36238334,0.0,0.0,0.0,430.35
11,11,6,0,,,,0.41156667,0.0,0.0,0.0,535.39
11,12,6,0,,,,0.6009667,0.0,0.0,0.0,538.59
11,13,6,0,,,,0.34228334,0.0,0.0,0.0,620.93
11,14,6,0,,,,0.31031665,0.0,0.0,0.0,557.96
11,15,6,0,,,,0.32128334,0.0,0.0,0.0,424.6
11,16,6,0,,,,0.4406,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.54665,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.56453335,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.52166665,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.65915,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.87551665,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.63626665,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.42381668,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.4345,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.43246666,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.40743333,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.34013334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.48633334,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.38943332,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.2936,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.44911668,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.80043334,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.9278833,0.0,0.0,0.0,68.12
11,10,7,0,,,,0.54796666,0.0,0.0,0.0,191.29
11,11,7,0,,,,0.49706668,0.0,0.0,0.0,333.95
11,12,7,0,,,,0.49796668,0.0,0.0,0.0,187.93
11,13,7,0,,,,0.50236666,0.0,0.0,0.0,426.45
11,14,7,0,,,,0.46563333,0.0,0.0,0.0,172.47
11,15,7,0,,,,0.6070167,0.0,0.0,0.0,75.09
11,16,7,0,,,,0.5681667,0.0,0.0,0.0,177.33
11,17,7,0,,,,0.65945,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.91585,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.80805,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.81056666,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.38865,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.41668335,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.39338332,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.3989,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.40588334,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.3938,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.38065,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.4186,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.64591664,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.93881667,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.34791666,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.34571666,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.35161668,0.0,0.0,0.0,3.62
11,10,1,0,,,,0.34028333,0.0,0.0,0.0,18.85
11,11,1,0,,,,0.32651666,0.0,0.0,0.0,54.79
11,12,1,0,,,,0.33088332,0.0,0.0,0.0,56.95
11,13,1,0,,,,0.30296665,0.0,0.0,0.0,99.47
11,14,1,0,,,,0.27295,0.0,0.0,0.0,84.35
11,15,1,0,,,,0.29913333,0.0,0.0,0.0,38.31
11,16,1,0,,,,0.6160167,0.0,0.0,0.0,6.89
11,17,1,0,,,,0.6964833,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.45131665,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.3787,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.0309666,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.77863336,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.34926668,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.36226666,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.35151666,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.45595,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.9346167,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.36055,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.37708333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.3929,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.93785,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.92476666,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.1515334,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.32836667,0.0,0.0,0.0,79.91
11,10,2,0,,,,1.1638666,0.0,0.0,0.0,52.54
11,11,2,0,,,,1.2114834,0.0,0.0,0.0,185.68
11,12,2,0,,,,0.69586664,0.0,0.0,0.0,87.27
11,13,2,0,,,,0.84216666,0.0,0.0,0.0,50.99
11,14,2,0,,,,1.32145,0.0,0.0,0.0,34.17
11,15,2,0,,,,1.3077333,0.0,0.0,0.0,49.98
11,16,2,0,,,,0.2789,0.0,0.0,0.0,2.96
11,17,2,0,,,,1.2664334,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.80003333,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.57595,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.5660167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.98896664,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.41143334,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.00285,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.33665833,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.31375,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.317,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.34518334,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.60331666,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.6365333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.31166667,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.30718333,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.2835,0.0,0.0,0.0,1.54
11,10,3,0,,,,0.30783334,0.0,0.0,0.0,11.13
11,11,3,0,,,,0.27735,0.0,0.0,0.0,98.26
11,12,3,0,,,,0.29543334,0.0,0.0,0.0,66.94
11,13,3,0,,,,0.27308333,0.0,0.0,0.0,49.67
11,14,3,0,,,,0.272825,0.0,0.0,0.0,28.71
11,15,3,0,,,,0.299925,0.0,0.0,0.0,54.08
11,16,3,0,,,,0.3118,0.0,0.0,0.0,61.02
11,17,3,0,,,,1.21205,0.0,0.0,0.0,0.0
11,18,3,0,,,,3.9389334,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.4374666,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.5350833,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.39325,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.0361333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.9270833,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.37323335,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.7258,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.34275,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.42801666,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.1593167,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.7948667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.40955,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.3081,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.29198334,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.29046667,0.0,0.0,0.0,2.48
11,10,4,0,,,,0.31703332,0.0,0.0,0.0,28.53
11,11,4,0,,,,0.28891668,0.0,0.0,0.0,46.5
11,12,4,0,,,,0.29788333,0.0,0.0,0.0,30.56
11,13,4,0,,,,0.30583334,0.0,0.0,0.0,25.4
11,14,4,0,,,,0.27246666,0.0,0.0,0.0,37.77
11,15,4,0,,,,0.33545,0.0,0.0,0.0,93.35
11,16,4,0,,,,0.30128333,0.0,0.0,0.0,30.6
11,17,4,0,,,,0.30803335,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.30275,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.29438335,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.29048333,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.29908332,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.30278334,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.31776667,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.29415,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.3008,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.29385,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.30525,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.31693333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.30376667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.28233334,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.29563335,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.30963334,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.3015,0.0,0.0,0.0,24.51
11,10,5,0,,,,0.5559833,0.0,0.0,0.0,15.88
11,11,5,0,,,,0.31615,0.0,0.0,0.0,15.86
11,12,5,0,,,,0.2863,0.0,0.0,0.0,41.23
11,13,5,0,,,,0.29483333,0.0,0.0,0.0,13.74
11,14,5,0,,,,0.27608332,0.0,0.0,0.0,110.97
11,15,5,0,,,,0.299,0.0,0.0,0.0,119.86
11,16,5,0,,,,0.29221666,0.0,0.0,0.0,155.34
11,17,5,0,,,,0.29873332,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.29648334,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.30296665,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.31195,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.3006,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.29076666,0.0,0.0,0.0,0.0
