month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,9,1,0,,,,3.0565,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.5310167,0.0,0.0,0.0,309.29
1,11,1,0,,,,1.3906833,0.0,0.0,0.0,279.12
1,12,1,0,,,,1.3556666,0.0,0.0,0.0,72.17
1,13,1,0,,,,1.78915,0.0,0.0,0.0,28.42
1,14,1,0,,,,1.8308667,0.0,0.0,0.0,42.39
1,15,1,0,,,,1.4528,0.0,0.0,0.0,56.22
1,16,1,0,,,,1.2362167,0.0,0.0,0.0,0.02
1,17,1,0,,,,2.4212167,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.7191,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.2257167,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.23595,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.7945667,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.83785,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.7770333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.42435834,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.43273333,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.41431665,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.41386667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.36713332,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.40436667,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.371,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.1125333,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.8838834,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.8807,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.3804834,0.0,0.0,0.0,112.76
1,11,2,0,,,,1.5703167,0.0,0.0,0.0,127.45
1,12,2,0,,,,1.5115334,0.0,0.0,0.0,210.95
1,13,2,0,,,,1.06255,0.0,0.0,0.0,461.88
1,14,2,0,,,,1.5337334,0.0,0.0,0.0,74.03
1,15,2,0,,,,2.3702667,0.0,0.0,0.0,12.54
1,16,2,0,,,,2.4756167,0.0,0.0,0.0,5.49
1,17,2,0,,,,2.59495,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.79975,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.6651,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.84763336,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.3345168,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9369,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.39055,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.35765,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.35411668,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.34121665,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.36281666,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.49101666,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.3687667,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.34616667,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.1440166,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.35545,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.857,0.0,0.0,0.0,0.0
1,10,3,0,,,,2.6577666,0.0,0.0,0.0,27.01
1,11,3,0,,,,1.7664833,0.0,0.0,0.0,59.67
1,12,3,0,,,,1.1351,0.0,0.0,0.0,136.8
1,13,3,0,,,,1.49415,0.0,0.0,0.0,200.33
1,14,3,0,,,,1.9381833,0.0,0.0,0.0,41.28
1,15,3,0,,,,1.0897334,0.0,0.0,0.0,15.38
1,16,3,0,,,,1.12445,0.0,0.0,0.0,7.98
1,17,3,0,,,,1.8909833,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.4377167,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.4011,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.7535666,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.0645833,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.87866664,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.6076667,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.40741667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.42055,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.40398332,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.38136667,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.40091667,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.35208333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.35101667,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.95231664,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.6987333,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.2405167,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.25225,0.0,0.0,0.0,20.09
1,11,4,0,,,,1.2204334,0.0,0.0,0.0,345.86
1,12,4,0,,,,0.92501664,0.0,0.0,0.0,43.52
1,13,4,0,,,,1.1324834,0.0,0.0,0.0,309.9
1,14,4,0,,,,1.0916834,0.0,0.0,0.0,129.79
1,15,4,0,,,,1.0180334,0.0,0.0,0.0,248.36
1,16,4,0,,,,1.7664167,0.0,0.0,0.0,238.71
1,17,4,0,,,,1.6488167,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.1777667,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.0151668,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.7258166,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.0769,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.85861665,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.42368335,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.37295833,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.37298334,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.36755,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.35363334,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.40303335,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.35675,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.5022333,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.3135,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.9733666,0.0,0.0,0.0,0.0
1,9,5,0,,,,2.2951667,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.8816,0.0,0.0,0.0,83.72
1,11,5,0,,,,1.87405,0.0,0.0,0.0,174.0
1,12,5,0,,,,1.2185167,0.0,0.0,0.0,181.71
1,13,5,0,,,,0.9148333,0.0,0.0,0.0,688.14
1,14,5,0,,,,0.87796664,0.0,0.0,0.0,147.72
1,15,5,0,,,,0.7690667,0.0,0.0,0.0,319.34
1,16,5,0,,,,0.96636665,0.0,0.0,0.0,264.94
1,17,5,0,,,,1.27275,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.23045,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.9159333,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.1427833,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.1782666,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.8631,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.42305,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.39483333,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.39623332,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.40805,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.41058335,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.35211667,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.37376666,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.355,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.41578335,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.64445,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.4596334,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.6041167,0.0,0.0,0.0,85.68
1,11,6,0,,,,1.0453334,0.0,0.0,0.0,121.14
1,12,6,0,,,,0.9292667,0.0,0.0,0.0,219.59
1,13,6,0,,,,0.9346,0.0,0.0,0.0,328.31
1,14,6,0,,,,1.2849333,0.0,0.0,0.0,239.53
1,15,6,0,,,,1.2637833,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.87308335,0.0,0.0,0.0,19.38
1,17,6,0,,,,1.9547167,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.8287166,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.5397834,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.8007166,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.9212,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.93314165,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.85148335,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.440725,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.43611667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.46178332,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.43608335,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.43875,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.45438334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.38286668,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.30176666,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.69016665,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.3035667,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.00525,0.0,0.0,0.0,305.87
1,11,7,0,,,,0.8614,0.0,0.0,0.0,299.96
1,12,7,0,,,,0.636,0.0,0.0,0.0,325.18
1,13,7,0,,,,0.28651667,0.0,0.0,0.0,250.55
1,14,7,0,,,,0.61515,0.0,0.0,0.0,302.2
1,15,7,0,,,,1.2455333,0.0,0.0,0.0,106.87
1,16,7,0,,,,1.4175833,0.0,0.0,0.0,21.0
1,17,7,0,,,,1.0710334,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.0127833,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.83281666,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.9831833,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.803,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.7245833,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.39666668,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.40275,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.4105,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.39563334,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.40008333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.42473334,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.732,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.8861333,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.36483333,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.36146668,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.35536668,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.3478,0.0,0.0,0.0,252.85
1,11,1,0,,,,0.36213332,0.0,0.0,0.0,407.5
1,12,1,0,,,,0.2992,0.0,0.0,0.0,345.71
1,13,1,0,,,,0.30633333,0.0,0.0,0.0,706.11
1,14,1,0,,,,0.3223,0.0,0.0,0.0,609.0
1,15,1,0,,,,0.30251667,0.0,0.0,0.0,469.02
1,16,1,0,,,,0.9508167,0.0,0.0,0.0,324.67
1,17,1,0,,,,2.9748,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.8040333,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.3370833,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.8612833,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.86008334,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.73863333,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.4371,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.43616667,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.3754,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.38838333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.39215,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.3867,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.3530166,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.7076666,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.49128333,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.35248333,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.3494,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.36096665,0.0,0.0,0.0,74.77
1,11,2,0,,,,0.32978332,0.0,0.0,0.0,130.22
1,12,2,0,,,,0.33048335,0.0,0.0,0.0,303.2
1,13,2,0,,,,0.36648333,0.0,0.0,0.0,635.29
1,14,2,0,,,,0.34628335,0.0,0.0,0.0,159.55
1,15,2,0,,,,0.32281667,0.0,0.0,0.0,312.79
1,16,2,0,,,,1.4325833,0.0,0.0,0.0,164.11
1,17,2,0,,,,2.5516,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.1615667,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.94515,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.91375,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.7847833,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.7244167,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.39048332,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.34783334,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.32675,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.36101666,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.35315,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.5602334,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.28185,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.50998336,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.25476667,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.32665,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.32718334,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.29361665,0.0,0.0,0.0,111.3
1,11,3,0,,,,0.32415,0.0,0.0,0.0,170.58
1,12,3,0,,,,0.30873334,0.0,0.0,0.0,703.68
1,13,3,0,,,,0.27761668,0.0,0.0,0.0,257.57
1,14,3,0,,,,0.31006667,0.0,0.0,0.0,172.91
1,15,3,0,,,,0.33571666,0.0,0.0,0.0,530.18
1,16,3,0,,,,0.52488333,0.0,0.0,0.0,310.53
1,17,3,0,,,,2.6362333,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.3518167,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.4197167,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.81995,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.4788834,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.7159333,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.36661667,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.38318333,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.3904,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.35888332,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.5681666,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.3411334,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.269,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.62895,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.5395833,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.5119,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.5092,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.5365,0.0,0.0,0.0,8.29
1,11,4,0,,,,0.5079167,0.0,0.0,0.0,183.16
1,12,4,0,,,,0.5191333,0.0,0.0,0.0,202.08
1,13,4,0,,,,0.6414,0.0,0.0,0.0,612.05
1,14,4,0,,,,0.54765,0.0,0.0,0.0,68.74
1,15,4,0,,,,0.6339,0.0,0.0,0.0,56.34
1,16,4,0,,,,0.8380167,0.0,0.0,0.0,7.42
1,17,4,0,,,,2.6124833,0.0,0.0,0.0,0.0
1,18,4,0,,,,4.3812,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.6209166,0.0,0.0,0.0,0.0
1,20,4,0,,,,4.0820665,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.55995,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.80065,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.53311664,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.377525,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.38143334,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.402,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.37735,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.2001166,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.2902334,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.8462833,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.36755,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.29605,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.31081668,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.31388333,0.0,0.0,0.0,8.6
1,11,5,0,,,,0.27771667,0.0,0.0,0.0,49.0
1,12,5,0,,,,0.3196,0.0,0.0,0.0,88.93
1,13,5,0,,,,0.29156667,0.0,0.0,0.0,250.91
1,14,5,0,,,,0.4472,0.0,0.0,0.0,89.06
1,15,5,0,,,,0.44055,0.0,0.0,0.0,425.01
1,16,5,0,,,,0.30433333,0.0,0.0,0.0,23.45
1,17,5,0,,,,0.31056666,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.30996665,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.29965,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.32953334,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.29455,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.32663333,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.31928334,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.306,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.33743334,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.29948333,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.54405,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.53173333,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.29928333,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.33291668,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.25268334,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.31531668,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.29535,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.30966666,0.0,0.0,0.0,356.43
1,11,6,0,,,,0.31551668,0.0,0.0,0.0,107.53
1,12,6,0,,,,0.30268332,0.0,0.0,0.0,316.66
1,13,6,0,,,,0.34486666,0.0,0.0,0.0,112.8
1,14,6,0,,,,0.32953334,0.0,0.0,0.0,312.14
1,15,6,0,,,,0.30735,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.3401,0.0,0.0,0.0,15.44
1,17,6,0,,,,0.34711668,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.33331665,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.33786666,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.35621667,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.3145,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.33443335,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.31141666,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.30821666,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.33363333,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.29296666,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.32501668,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.3756,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.63191664,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.32861668,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.24641667,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.31428334,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.31463334,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.28015,0.0,0.0,0.0,332.4
1,11,7,0,,,,0.33966666,0.0,0.0,0.0,494.07
1,12,7,0,,,,0.32571667,0.0,0.0,0.0,639.33
1,13,7,0,,,,0.45061666,0.0,0.0,0.0,622.92
1,14,7,0,,,,0.33016667,0.0,0.0,0.0,51.48
1,15,7,0,,,,0.35373333,0.0,0.0,0.0,105.12
1,16,7,0,,,,0.3153,0.0,0.0,0.0,89.76
1,17,7,0,,,,1.7439166,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.79645,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.6281834,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.7758333,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.7877833,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.6465667,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.37341666,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.36886665,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.33143333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.35121667,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.34521666,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.3718,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.3761,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.30651668,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.9324,0.0,0.0,0.0,0.0
1,8,1,0,,,,3.6888833,0.0,0.0,0.0,0.0
1,9,1,0,,,,3.2360833,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.82595,0.0,0.0,0.0,101.5
1,11,1,0,,,,0.31163332,0.0,0.0,0.0,277.16
1,12,1,0,,,,0.4539,0.0,0.0,0.0,619.13
1,13,1,0,,,,0.65541667,0.0,0.0,0.0,701.3
1,14,1,0,,,,0.48663333,0.0,0.0,0.0,141.79
1,15,1,0,,,,0.60615,0.0,0.0,0.0,421.17
1,16,1,0,,,,1.6367834,0.0,0.0,0.0,9.28
1,17,1,0,,,,1.9411167,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.8844625,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.4292834,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.7992667,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.715225,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.38025832,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.36885,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.36060834,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.37345,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.35075,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.35176668,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.0214666,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.0295334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.7779,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.26906666,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.29788333,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.32495,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.30115,0.0,0.0,0.0,64.7
1,11,2,0,,,,0.28363332,0.0,0.0,0.0,77.43
1,12,2,0,,,,0.3134,0.0,0.0,0.0,43.93
1,13,2,0,,,,0.29776666,0.0,0.0,0.0,42.14
1,14,2,0,,,,0.281,0.0,0.0,0.0,135.88
1,15,2,0,,,,0.34021667,0.0,0.0,0.0,101.06
1,16,2,0,,,,2.5450332,0.0,0.0,0.0,34.43
1,17,2,0,,,,1.3987666,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.0847332,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.5895166,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.0108833,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.80048335,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.41628334,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.35593334,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.35930833,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.33153334,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.36593333,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.3472,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.2556833,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.00085,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.48973334,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.25358334,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.33158332,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.30793333,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.29578334,0.0,0.0,0.0,71.7
1,11,3,0,,,,0.30221668,0.0,0.0,0.0,504.61
1,12,3,0,,,,0.31725,0.0,0.0,0.0,224.15
1,13,3,0,,,,0.3149,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.34425,0.0,0.0,0.0,356.92
1,15,3,0,,,,0.36053333,0.0,0.0,0.0,483.29
1,16,3,0,,,,1.6142833,0.0,0.0,0.0,302.68
1,17,3,0,,,,2.9291832,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.4119667,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.9588333,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.2262833,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.75725,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.80756664,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.5010167,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.37011668,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.35693333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.3402,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.35208333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.64125,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.2175167,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.82306665,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.29765,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.3004,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.32898334,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.31543332,0.0,0.0,0.0,413.17
1,11,4,0,,,,0.28996667,0.0,0.0,0.0,374.31
1,12,4,0,,,,0.30828333,0.0,0.0,0.0,710.75
1,13,4,0,,,,0.29266667,0.0,0.0,0.0,690.1
1,14,4,0,,,,0.31128332,0.0,0.0,0.0,698.67
1,15,4,0,,,,0.32626668,0.0,0.0,0.0,560.9
1,16,4,0,,,,3.0862834,0.0,0.0,0.0,381.25
1,17,4,0,,,,2.9007,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.6737334,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.2035832,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.4192166,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.80328333,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.5473833,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.37611666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.39719167,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.36318332,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.37265,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.7703667,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.3709834,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.53398335,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.2674,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.36415,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.44893333,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.8887333,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.3046666,0.0,0.0,0.0,274.0
1,11,5,0,,,,0.67333335,0.0,0.0,0.0,198.65
1,12,5,0,,,,0.4703,0.0,0.0,0.0,615.58
1,13,5,0,,,,0.36593333,0.0,0.0,0.0,663.01
1,14,5,0,,,,0.3958,0.0,0.0,0.0,640.14
1,15,5,0,,,,0.37418333,0.0,0.0,0.0,250.89
1,16,5,0,,,,2.9417667,0.0,0.0,0.0,68.27
1,17,5,0,,,,3.7903333,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.3296833,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.9382833,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.2728333,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.5921834,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.9798,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.36348334,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.1000583,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.6217333,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.2987167,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.80295,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.44325,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.30768332,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.30905,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.15915,0.0,0.0,0.0,0.0
1,8,6,0,,,,3.2030168,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.5790833,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.5254834,0.0,0.0,0.0,67.6
1,11,6,0,,,,1.04585,0.0,0.0,0.0,58.83
1,12,6,0,,,,1.89065,0.0,0.0,0.0,100.11
1,13,6,0,,,,2.5442,0.0,0.0,0.0,23.72
1,14,6,0,,,,1.6487,0.0,0.0,0.0,40.17
1,15,6,0,,,,1.5000666,0.0,0.0,0.0,147.87
1,16,6,0,,,,1.4827167,0.0,0.0,0.0,32.58
1,17,6,0,,,,2.0602667,0.0,0.0,0.0,0.0
1,18,6,0,,,,2.62915,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.7615833,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.7350334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.29815,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.39869165,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.37849167,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.38948333,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.41246668,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.38703334,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.3897,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.373,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.37788334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.3946,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.9482333,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.90135,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.6261666,0.0,0.0,0.0,1.38
1,10,7,0,,,,2.0888333,0.0,0.0,0.0,396.81
1,11,7,0,,,,1.6848,0.0,0.0,0.0,350.44
1,12,7,0,,,,1.7498833,0.0,0.0,0.0,121.07
1,13,7,0,,,,1.5713167,0.0,0.0,0.0,91.5
1,14,7,0,,,,1.8904166,0.0,0.0,0.0,61.21
1,15,7,0,,,,1.5781167,0.0,0.0,0.0,19.4
1,16,7,0,,,,2.7007666,0.0,0.0,0.0,15.04
1,17,7,0,,,,3.08815,0.0,0.0,0.0,0.0
1,18,7,0,,,,4.839,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.4939,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.4137666,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.7147833,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.81325,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.62581664,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.41011667,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.41435,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.40228334,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.42603335,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.91588336,0.0,0.0,0.0,0.0
1,5,1,0,,,,2.6092834,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.9105167,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.31336668,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.34378332,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.297,0.0,0.0,0.0,8.17
1,10,1,0,,,,0.3296,0.0,0.0,0.0,19.76
1,11,1,0,,,,0.306,0.0,0.0,0.0,44.49
1,12,1,0,,,,0.2919,0.0,0.0,0.0,36.21
1,13,1,0,,,,1.2369,0.0,0.0,0.0,36.16
1,14,1,0,,,,0.28016666,0.0,0.0,0.0,61.1
1,15,1,0,,,,2.7248,0.0,0.0,0.0,51.76
1,16,1,0,,,,3.8548334,0.0,0.0,0.0,21.13
1,17,1,0,,,,2.15915,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.97725,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.1003335,0.0,0.0,0.0,0.0
1,20,1,0,,,,4.8738666,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.8085,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.57703334,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.41654167,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.37603334,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.41876668,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.37818334,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.33853334,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.2637666,0.0,0.0,0.0,0.0
1,5,2,0,,,,3.6388,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.42515,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.8070833,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.55135,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.53705,0.0,0.0,0.0,1.33
1,10,2,0,,,,0.52428335,0.0,0.0,0.0,109.9
1,11,2,0,,,,0.5049833,0.0,0.0,0.0,97.83
1,12,2,0,,,,0.5419667,0.0,0.0,0.0,464.98
1,13,2,0,,,,0.5495667,0.0,0.0,0.0,471.17
1,14,2,0,,,,0.51281667,0.0,0.0,0.0,377.85
1,15,2,0,,,,1.1181333,0.0,0.0,0.0,322.88
1,16,2,0,,,,3.0615,0.0,0.0,0.0,323.93
1,17,2,0,,,,1.6582834,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.5878167,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.4028168,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.05885,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.8233167,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.5197667,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.3433,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.32138333,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.0158167,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.56303334,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.2009166,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.5795333,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6409833,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.4589833,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.29061666,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.32355,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.30851668,0.0,0.0,0.0,1.39
1,10,3,0,,,,0.44978333,0.0,0.0,0.0,234.76
1,11,3,0,,,,0.59115,0.0,0.0,0.0,146.35
1,12,3,0,,,,0.29983333,0.0,0.0,0.0,444.77
1,13,3,0,,,,0.28531668,0.0,0.0,0.0,394.1
1,14,3,0,,,,0.30886668,0.0,0.0,0.0,398.25
1,15,3,0,,,,0.32083333,0.0,0.0,0.0,151.15
1,16,3,0,,,,0.34096667,0.0,0.0,0.0,18.32
1,17,3,0,,,,2.86145,0.0,0.0,0.0,0.0
1,18,3,0,,,,3.5591834,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.49185,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.1417333,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.81128335,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.7711333,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.3598,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.34371668,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.3184,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.35208333,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.34713334,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.07375,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.2898834,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.7336333,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.29633334,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.31345,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.30928335,0.0,0.0,0.0,1.81
1,10,4,0,,,,0.3038,0.0,0.0,0.0,26.57
1,11,4,0,,,,0.28338334,0.0,0.0,0.0,50.81
1,12,4,0,,,,0.30938333,0.0,0.0,0.0,110.27
1,13,4,0,,,,0.29511666,0.0,0.0,0.0,42.26
1,14,4,0,,,,0.27881667,0.0,0.0,0.0,38.14
1,15,4,0,,,,0.31085,0.0,0.0,0.0,24.69
1,16,4,0,,,,1.2466667,0.0,0.0,0.0,391.74
1,17,4,0,,,,4.0420165,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.7345834,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.5158,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.9368668,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.80475,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.4196,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.32055,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.34485,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.33191666,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.33476666,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.122,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.70875,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.8038666,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.83325,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.27645,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.31283334,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.30011666,0.0,0.0,0.0,21.45
1,10,5,0,,,,0.269,0.0,0.0,0.0,166.3
1,11,5,0,,,,0.28203332,0.0,0.0,0.0,182.8
1,12,5,0,,,,0.27466667,0.0,0.0,0.0,382.87
1,13,5,0,,,,0.26035,0.0,0.0,0.0,456.8
1,14,5,0,,,,0.26961666,0.0,0.0,0.0,54.25
1,15,5,0,,,,0.30275,0.0,0.0,0.0,21.14
1,16,5,0,,,,1.4827167,0.0,0.0,0.0,13.08
1,17,5,0,,,,3.7149668,0.0,0.0,0.0,0.0
1,18,5,0,,,,4.0345836,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.3104167,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.73366666,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.3865,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.38051668,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.38615,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.37174165,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.3831,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.1562333,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.73946667,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.1076666,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.33886668,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.0839,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.27396667,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.7480166,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.4779334,0.0,0.0,0.0,4.03
1,10,6,0,,,,1.7078167,0.0,0.0,0.0,138.05
1,11,6,0,,,,1.9328,0.0,0.0,0.0,34.01
1,12,6,0,,,,1.7288,0.0,0.0,0.0,90.82
1,13,6,0,,,,5.1916165,0.0,0.0,0.0,104.27
1,14,6,0,,,,1.9117583,0.0,0.0,0.0,75.24
1,15,6,0,,,,1.9259,0.0,0.0,0.0,45.53
1,16,6,0,,,,2.2071166,0.0,0.0,0.0,3.89
1,17,6,0,,,,1.6493833,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.50035,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0935833,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.08435,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.70918334,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.2166834,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.41041666,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.48965,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.40776667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.41073334,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.38753334,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.39453334,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.38988334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.39006665,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.38856667,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.7708667,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.1312666,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.4342,0.0,0.0,0.0,82.26
1,11,7,0,,,,0.35425,0.0,0.0,0.0,56.86
1,12,7,0,,,,0.67146665,0.0,0.0,0.0,90.62
1,13,7,0,,,,0.34463334,0.0,0.0,0.0,44.59
1,14,7,0,,,,0.40963334,0.0,0.0,0.0,29.75
1,15,7,0,,,,1.0483667,0.0,0.0,0.0,9.07
1,16,7,0,,,,1.13175,0.0,0.0,0.0,11.03
1,17,7,0,,,,1.3110167,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.36925,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.90211666,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.2089,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.8093333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.37256667,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.38055,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.31589165,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.33725,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.35555,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.34501666,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.32495,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.5797,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.0377166,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.45808333,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.59506667,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.2865666,0.0,0.0,0.0,1.68
1,10,1,0,,,,1.85195,0.0,0.0,0.0,18.75
1,11,1,0,,,,0.953,0.0,0.0,0.0,30.64
1,12,1,0,,,,0.47205,0.0,0.0,0.0,42.3
1,13,1,0,,,,0.47725,0.0,0.0,0.0,33.65
1,14,1,0,,,,0.82035,0.0,0.0,0.0,32.03
1,15,1,0,,,,0.73125,0.0,0.0,0.0,23.7
1,16,1,0,,,,1.6293334,0.0,0.0,0.0,12.99
1,17,1,0,,,,1.4506333,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.1445833,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.89523333,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.9350167,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.81768334,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.63925,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.38951668,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.38101667,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.50025,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.40296668,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.35315,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.3915,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.61508334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.7539167,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.22725,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.32591668,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.31223333,0.0,0.0,0.0,1.69
1,10,2,0,,,,0.321,0.0,0.0,0.0,109.99
1,11,2,0,,,,0.31151667,0.0,0.0,0.0,53.77
1,12,2,0,,,,0.29241666,0.0,0.0,0.0,66.03
1,13,2,0,,,,0.32731667,0.0,0.0,0.0,70.07
1,14,2,0,,,,0.31996667,0.0,0.0,0.0,29.16
1,15,2,0,,,,0.31075,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.3534,0.0,0.0,0.0,83.27
1,17,2,0,,,,0.5061833,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.98286664,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.2746333,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.2657334,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.63926667,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.40408334,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.38247222,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.40348333,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.38358334,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.40148333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.34255,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.36598334,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.39186665,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.42353332,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.32393333,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.3286,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.29401666,0.0,0.0,0.0,59.85
2,10,3,0,,,,0.33551666,0.0,0.0,0.0,98.85
2,11,3,0,,,,0.28821668,0.0,0.0,0.0,55.87
2,12,3,0,,,,0.3164,0.0,0.0,0.0,81.03
2,13,3,0,,,,0.31698334,0.0,0.0,0.0,69.49
2,14,3,0,,,,0.3459,0.0,0.0,0.0,57.98
2,15,3,0,,,,0.75513333,0.0,0.0,0.0,68.57
2,16,3,0,,,,1.04965,0.0,0.0,0.0,9.07
2,17,3,0,,,,1.4899666,0.0,0.0,0.0,0.23
2,18,3,0,,,,1.1472666,0.0,0.0,0.0,0.0
2,19,3,0,,,,3.7434332,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.6559334,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.78638333,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.5312833,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.30556667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.331125,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.33715,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.32643333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.33098334,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.35366666,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.7402667,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.8919333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.15638334,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.34086666,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.30711666,0.0,0.0,0.0,64.34
2,10,4,0,,,,0.30501667,0.0,0.0,0.0,16.61
2,11,4,0,,,,0.32036668,0.0,0.0,0.0,29.11
2,12,4,0,,,,0.28338334,0.0,0.0,0.0,63.22
2,13,4,0,,,,0.31573334,0.0,0.0,0.0,58.24
2,14,4,0,,,,0.3229,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.30513334,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.44078332,0.0,0.0,0.0,11.03
2,17,4,0,,,,1.7317667,0.0,0.0,0.0,0.59
2,18,4,0,,,,1.6603667,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.5207,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.94453335,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.7812333,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.36195,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.35956666,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.3489,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.36385,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.36406666,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.34913334,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.35446668,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.3056166,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.74703336,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.3282,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.34711668,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.31045,0.0,0.0,0.0,0.0
2,10,5,0,,,,0.33881667,0.0,0.0,0.0,84.15
2,11,5,0,,,,0.33011666,0.0,0.0,0.0,75.63
2,12,5,0,,,,0.3317,0.0,0.0,0.0,94.34
2,13,5,0,,,,0.34105,0.0,0.0,0.0,69.51
2,14,5,0,,,,0.30815,0.0,0.0,0.0,35.01
2,15,5,0,,,,0.46865,0.0,0.0,0.0,10.32
2,16,5,0,,,,2.5450168,0.0,0.0,0.0,7.15
2,17,5,0,,,,2.1833167,0.0,0.0,0.0,1.19
2,18,5,0,,,,1.41435,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.44085,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.3446833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.51486665,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.33766666,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.35863334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.35959166,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.35071668,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.34833333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.3663,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.35646668,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.3298,0.0,0.0,0.0,0.0
2,6,6,0,,,,3.4644666,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.1642166,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.39358333,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.7134,0.0,0.0,0.0,1.2
2,10,6,0,,,,0.60461664,0.0,0.0,0.0,27.35
2,11,6,0,,,,0.37918332,0.0,0.0,0.0,46.62
2,12,6,0,,,,1.4802333,0.0,0.0,0.0,75.56
2,13,6,0,,,,1.3195,0.0,0.0,0.0,101.32
2,14,6,0,,,,0.8571333,0.0,0.0,0.0,88.22
2,15,6,0,,,,0.63498336,0.0,0.0,0.0,72.0
2,16,6,0,,,,1.5129334,0.0,0.0,0.0,342.45
2,17,6,0,,,,1.5871667,0.0,0.0,0.0,0.37
2,18,6,0,,,,1.4382334,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.4229667,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.4550166,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.6163167,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.3271834,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.39071667,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.384075,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.5771833,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.5811,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.36661667,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.37775,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.31996667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.4187,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.7866,0.0,0.0,0.0,0.0
2,8,7,0,,,,2.16315,0.0,0.0,0.0,0.0
2,9,7,0,,,,3.6827333,0.0,0.0,0.0,0.39
2,10,7,0,,,,1.7415333,0.0,0.0,0.0,148.92
2,11,7,0,,,,1.4319667,0.0,0.0,0.0,43.41
2,12,7,0,,,,1.1588,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.1056833,0.0,0.0,0.0,76.82
2,14,7,0,,,,1.14825,0.0,0.0,0.0,89.94
2,15,7,0,,,,1.3124666,0.0,0.0,0.0,105.32
2,16,7,0,,,,1.90575,0.0,0.0,0.0,23.99
2,17,7,0,,,,2.0803833,0.0,0.0,0.0,1.23
2,18,7,0,,,,2.3439834,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.9123833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.5537167,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.8347833,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.69883335,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.38018334,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.377225,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.38391668,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.35876667,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.32956666,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.32721666,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.9140167,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.7223667,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.35608333,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.31793332,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.3257,0.0,0.0,0.0,0.03
2,10,1,0,,,,0.33801666,0.0,0.0,0.0,106.05
2,11,1,0,,,,0.31743333,0.0,0.0,0.0,57.93
2,12,1,0,,,,0.42625,0.0,0.0,0.0,67.77
2,13,1,0,,,,0.66466665,0.0,0.0,0.0,45.73
2,14,1,0,,,,0.32685,0.0,0.0,0.0,99.08
2,15,1,0,,,,0.3192,0.0,0.0,0.0,78.16
2,16,1,0,,,,1.6669667,0.0,0.0,0.0,132.85
2,17,1,0,,,,2.7467666,0.0,0.0,0.0,174.49
2,18,1,0,,,,1.8947667,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.9952166,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.4053667,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.91686666,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.48901665,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.43666667,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.75663334,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.8638833,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.51743335,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.44975,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.23775,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.5945167,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.0422,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.5661833,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.35463333,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.3444,0.0,0.0,0.0,181.09
2,10,2,0,,,,0.33566666,0.0,0.0,0.0,426.47
2,11,2,0,,,,0.34853333,0.0,0.0,0.0,366.77
2,12,2,0,,,,0.34403333,0.0,0.0,0.0,429.1
2,13,2,0,,,,0.3521,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.33718333,0.0,0.0,0.0,130.77
2,15,2,0,,,,0.34603333,0.0,0.0,0.0,524.81
2,16,2,0,,,,3.1695833,0.0,0.0,0.0,445.11
2,17,2,0,,,,1.7193333,0.0,0.0,0.0,165.29
2,18,2,0,,,,1.2902833,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.2043,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.82636666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8255,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.77965,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.36696666,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.36628333,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.39158332,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.39011666,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.36611667,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.36455,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.42065,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.85455,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.14645,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.36676666,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.32998332,0.0,0.0,0.0,205.7
2,10,3,0,,,,0.34035,0.0,0.0,0.0,441.71
2,11,3,0,,,,0.36176667,0.0,0.0,0.0,147.21
2,12,3,0,,,,0.32665,0.0,0.0,0.0,150.23
2,13,3,0,,,,0.3366,0.0,0.0,0.0,103.25
2,14,3,0,,,,0.35073334,0.0,0.0,0.0,60.63
2,15,3,0,,,,0.36741668,0.0,0.0,0.0,27.87
2,16,3,0,,,,0.67723334,0.0,0.0,0.0,22.6
2,17,3,0,,,,2.7166667,0.0,0.0,0.0,3.78
2,18,3,0,,,,1.53865,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.0948833,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.84708333,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.8462,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.5869667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.37581667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.378525,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.36453333,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.39401665,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.38706666,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.1150334,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.5969667,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.9696,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.4039,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.35355,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.3579,0.0,0.0,0.0,33.44
2,10,4,0,,,,0.32918334,0.0,0.0,0.0,107.82
2,11,4,0,,,,0.33621666,0.0,0.0,0.0,92.35
2,12,4,0,,,,0.34345,0.0,0.0,0.0,147.12
2,13,4,0,,,,0.3244,0.0,0.0,0.0,92.05
2,14,4,0,,,,0.46045,0.0,0.0,0.0,80.09
2,15,4,0,,,,0.37545,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.34616667,0.0,0.0,0.0,28.79
2,17,4,0,,,,0.49726668,0.0,0.0,0.0,8.0
2,18,4,0,,,,1.2301,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.6244333,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.3773333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8994167,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.7957,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.56198335,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.37933335,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.37981668,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.38186666,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.38221666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.37461665,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.38406667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.46506667,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.2103,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.33186665,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.34406668,0.0,0.0,0.0,0.44
2,10,5,0,,,,0.34941667,0.0,0.0,0.0,46.19
2,11,5,0,,,,0.35635,0.0,0.0,0.0,153.62
2,12,5,0,,,,0.3282,0.0,0.0,0.0,140.11
2,13,5,0,,,,0.36111668,0.0,0.0,0.0,118.07
2,14,5,0,,,,0.35185,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.3599,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.34466666,0.0,0.0,0.0,423.0
2,17,5,0,,,,2.0250332,0.0,0.0,0.0,215.67
2,18,5,0,,,,2.1704667,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5124,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.4560666,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.7247667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.6816667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.49755,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.40699166,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.39635,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.38463333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.40438333,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.37993333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.32935,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.35096666,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.34771666,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.02365,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.7103333,0.0,0.0,0.0,9.31
2,10,6,0,,,,1.877,0.0,0.0,0.0,28.79
2,11,6,0,,,,1.4973,0.0,0.0,0.0,48.43
2,12,6,0,,,,1.23595,0.0,0.0,0.0,78.7
2,13,6,0,,,,1.6591,0.0,0.0,0.0,53.7
2,14,6,0,,,,0.79146665,0.0,0.0,0.0,48.63
2,15,6,0,,,,0.94998336,0.0,0.0,0.0,39.74
2,16,6,0,,,,2.2731667,0.0,0.0,0.0,19.29
2,17,6,0,,,,1.1116834,0.0,0.0,0.0,4.23
2,18,6,0,,,,0.50596666,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.40363333,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.49705,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.4990667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.41188332,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.2012666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.40899166,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.27195,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.42201668,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.21325,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.38996667,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.27605,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.3761,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.38186666,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.8181,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.77818334,0.0,0.0,0.0,54.36
2,10,7,0,,,,0.9116167,0.0,0.0,0.0,137.98
2,11,7,0,,,,0.5423,0.0,0.0,0.0,67.4
2,12,7,0,,,,3.03575,0.0,0.0,0.0,65.79
2,13,7,0,,,,0.77396667,0.0,0.0,0.0,125.69
2,14,7,0,,,,0.39515,0.0,0.0,0.0,100.31
2,15,7,0,,,,0.34518334,0.0,0.0,0.0,199.67
2,16,7,0,,,,0.35058334,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.33758333,0.0,0.0,0.0,23.83
2,18,7,0,,,,0.3615,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.6479333,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.8487333,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.47408333,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.38703334,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0691333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.359175,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.31121665,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.8569,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.5427667,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.33755,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.58536667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.0770833,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.31441668,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.33148333,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.31428334,0.0,0.0,0.0,86.16
2,10,1,0,,,,0.28841665,0.0,0.0,0.0,133.04
2,11,1,0,,,,0.30748335,0.0,0.0,0.0,104.28
2,12,1,0,,,,0.31846666,0.0,0.0,0.0,221.98
2,13,1,0,,,,0.31085,0.0,0.0,0.0,133.05
2,14,1,0,,,,0.60825,0.0,0.0,0.0,137.49
2,15,1,0,,,,0.56801665,0.0,0.0,0.0,91.0
2,16,1,0,,,,1.6461166,0.0,0.0,0.0,107.01
2,17,1,0,,,,1.5868167,0.0,0.0,0.0,50.83
2,18,1,0,,,,1.71105,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.7715833,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.3917167,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.79228336,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.3993,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.39658332,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.37484166,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.37756667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.39271668,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.3905,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.39341667,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.745,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.13255,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.44745,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.30606666,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.32333332,0.0,0.0,0.0,77.87
2,10,2,0,,,,0.31853333,0.0,0.0,0.0,64.94
2,11,2,0,,,,0.31105,0.0,0.0,0.0,93.48
2,12,2,0,,,,0.30778334,0.0,0.0,0.0,140.77
2,13,2,0,,,,0.33116665,0.0,0.0,0.0,66.46
2,14,2,0,,,,0.3252,0.0,0.0,0.0,54.2
2,15,2,0,,,,0.3123,0.0,0.0,0.0,37.52
2,16,2,0,,,,0.35135,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.43006667,0.0,0.0,0.0,14.48
2,18,2,0,,,,0.49031666,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.8380833,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0223334,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9982333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.4704,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.38986668,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.39204165,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.38683334,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.38576666,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.37886667,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.38316667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.39793333,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.49616668,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.31198335,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.33525,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.32798332,0.0,0.0,0.0,15.54
2,10,3,0,,,,0.31053334,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.29663333,0.0,0.0,0.0,167.21
2,12,3,0,,,,0.33436668,0.0,0.0,0.0,106.18
2,13,3,0,,,,0.31821668,0.0,0.0,0.0,237.66
2,14,3,0,,,,0.34481665,0.0,0.0,0.0,349.99
2,15,3,0,,,,0.67621666,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.51265,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.56261665,0.0,0.0,0.0,16.46
2,18,3,0,,,,1.00915,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.6979333,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.84788334,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.37548333,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.35473335,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.36395,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.34843335,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.31498334,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.31918332,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.3649,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.34516665,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.53005,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.83991665,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.57365,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.33441666,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.30618334,0.0,0.0,0.0,45.97
2,10,4,0,,,,0.28951666,0.0,0.0,0.0,103.93
2,11,4,0,,,,0.32853332,0.0,0.0,0.0,124.43
2,12,4,0,,,,0.3123,0.0,0.0,0.0,408.8
2,13,4,0,,,,0.32393333,0.0,0.0,0.0,725.54
2,14,4,0,,,,0.31498334,0.0,0.0,0.0,694.83
2,15,4,0,,,,0.34238333,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.38233334,0.0,0.0,0.0,449.18
2,17,4,0,,,,1.27895,0.0,0.0,0.0,238.86
2,18,4,0,,,,1.23095,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4281,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.9173667,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.57668334,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.37891668,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.37125,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.36761665,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.36756667,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.3472,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.38031667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.34685,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.89563334,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.51243335,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.46725,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.36415,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.1236,0.0,0.0,0.0,217.76
2,10,5,0,,,,0.9456667,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.51595,0.0,0.0,0.0,599.99
2,12,5,0,,,,0.74883336,0.0,0.0,0.0,710.45
2,13,5,0,,,,1.8383334,0.0,0.0,0.0,742.41
2,14,5,0,,,,2.0512834,0.0,0.0,0.0,726.71
2,15,5,0,,,,2.1760166,0.0,0.0,0.0,604.17
2,16,5,0,,,,1.9819833,0.0,0.0,0.0,362.8
2,17,5,0,,,,1.6667666,0.0,0.0,0.0,25.83
2,18,5,0,,,,1.9118834,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.9533167,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7197,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.986,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.39545,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.40158334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.48356667,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.37103334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.38531667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.3785,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.35488334,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.37705,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.37396666,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.5592667,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.5070333,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.9535167,0.0,0.0,0.0,227.92
2,10,6,0,,,,2.02265,0.0,0.0,0.0,485.91
2,11,6,0,,,,1.3864167,0.0,0.0,0.0,643.64
2,12,6,0,,,,1.3794333,0.0,0.0,0.0,735.12
2,13,6,0,,,,1.3266833,0.0,0.0,0.0,765.77
2,14,6,0,,,,1.2359,0.0,0.0,0.0,731.95
2,15,6,0,,,,1.7578167,0.0,0.0,0.0,629.45
2,16,6,0,,,,1.68095,0.0,0.0,0.0,471.78
2,17,6,0,,,,0.9923,0.0,0.0,0.0,253.46
2,18,6,0,,,,0.826,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5409666,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5272334,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.81153333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.4362,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.42565,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.41845,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.43351668,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.42701668,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.42145,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.41401666,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.4086,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.2090666,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.01385,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.2357666,0.0,0.0,0.0,0.0
2,9,7,0,,,,3.38715,0.0,0.0,0.0,260.16
2,10,7,0,,,,2.2894,0.0,0.0,0.0,492.67
2,11,7,0,,,,1.3510667,0.0,0.0,0.0,648.34
2,12,7,0,,,,0.98793334,0.0,0.0,0.0,742.32
2,13,7,0,,,,1.1072167,0.0,0.0,0.0,769.32
2,14,7,0,,,,1.03095,0.0,0.0,0.0,747.52
2,15,7,0,,,,1.4641,0.0,0.0,0.0,633.14
2,16,7,0,,,,1.4518666,0.0,0.0,0.0,483.78
2,17,7,0,,,,2.0557,0.0,0.0,0.0,263.05
2,18,7,0,,,,3.6529334,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.5345167,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.07615,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.1875334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.8060667,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.8024667,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.44851667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.43791667,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.46096668,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.4424,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.75046664,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.75505,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.2420334,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.4346,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.3419,0.0,0.0,0.0,0.0
2,9,1,0,,,,4.3372,0.0,0.0,0.0,162.02
2,10,1,0,,,,2.17055,0.0,0.0,0.0,296.15
2,11,1,0,,,,2.1491833,0.0,0.0,0.0,126.1
2,12,1,0,,,,1.5579833,0.0,0.0,0.0,36.34
2,13,1,0,,,,1.41845,0.0,0.0,0.0,165.04
2,14,1,0,,,,0.77491665,0.0,0.0,0.0,155.34
2,15,1,0,,,,1.9390167,0.0,0.0,0.0,28.5
2,16,1,0,,,,1.5096,0.0,0.0,0.0,146.35
2,17,1,0,,,,1.6632,0.0,0.0,0.0,6.45
2,18,1,0,,,,2.3884168,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.4637333,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.94425,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.85518336,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.59675,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.3891,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.381675,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.38111666,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.37941667,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.41913334,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.40976667,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.3967167,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.1072667,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.6102875,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.5613667,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.5524,0.0,0.0,0.0,37.37
2,10,2,0,,,,0.55435,0.0,0.0,0.0,148.73
2,11,2,0,,,,0.55146664,0.0,0.0,0.0,304.01
2,12,2,0,,,,0.54565,0.0,0.0,0.0,616.94
2,13,2,0,,,,0.54795,0.0,0.0,0.0,782.68
2,14,2,0,,,,0.5509667,0.0,0.0,0.0,755.72
2,15,2,0,,,,0.55065,0.0,0.0,0.0,672.69
2,16,2,0,,,,1.9657333,0.0,0.0,0.0,486.9
2,17,2,0,,,,2.1574333,0.0,0.0,0.0,295.33
2,18,2,0,,,,1.9426167,0.0,0.0,0.0,0.0
2,19,2,0,,,,2.19065,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.44981667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.41238335,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.3944,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.38086668,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.37694168,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.38131666,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.37406668,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.38058335,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.39221665,0.0,0.0,0.0,0.0
2,5,3,0,,,,2.2393167,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.57843333,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.3179,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.35486665,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.34061667,0.0,0.0,0.0,93.86
2,10,3,0,,,,0.34128332,0.0,0.0,0.0,523.37
2,11,3,0,,,,0.32483333,0.0,0.0,0.0,670.68
2,12,3,0,,,,0.34005,0.0,0.0,0.0,678.76
2,13,3,0,,,,0.32668334,0.0,0.0,0.0,810.42
2,14,3,0,,,,0.32446668,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.34618333,0.0,0.0,0.0,452.9
2,16,3,0,,,,3.1388,0.0,0.0,0.0,302.71
2,17,3,0,,,,2.1846166,0.0,0.0,0.0,225.98
2,18,3,0,,,,1.4615,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.6065667,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.93095,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.8591833,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.50551665,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.38306665,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.37741667,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.4872,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.39535,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.35831666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.31575,0.0,0.0,0.0,0.0
2,5,4,0,,,,3.0914,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.1476166,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.7467,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.33033332,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.29685,0.0,0.0,0.0,87.28
2,10,4,0,,,,0.29186666,0.0,0.0,0.0,517.3
2,11,4,0,,,,0.3187,0.0,0.0,0.0,699.71
2,12,4,0,,,,0.32055,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.31421667,0.0,0.0,0.0,844.31
2,14,4,0,,,,0.3158,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.9202167,0.0,0.0,0.0,677.57
2,16,4,0,,,,4.07735,0.0,0.0,0.0,539.38
2,17,4,0,,,,2.39565,0.0,0.0,0.0,303.12
2,18,4,0,,,,1.332,0.0,0.0,0.0,0.0
2,19,4,0,,,,2.0922,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.4315333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8437667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.62271667,0.0,0.0,0.0,0.0
