month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,23,4,0,,,,0.38923332,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.37799168,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.34973332,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.34721667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.4707167,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.8211167,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.4362333,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.7914,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.1763333,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.33526668,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.1153166,0.0,0.0,0.0,114.06
2,10,5,0,,,,0.29183334,0.0,0.0,0.0,140.79
2,11,5,0,,,,0.2702,0.0,0.0,0.0,219.92
2,12,5,0,,,,0.29893333,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.30211666,0.0,0.0,0.0,254.8
2,14,5,0,,,,0.31685,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.3189,0.0,0.0,0.0,153.65
2,16,5,0,,,,0.32911667,0.0,0.0,0.0,93.92
2,17,5,0,,,,2.9229,0.0,0.0,0.0,37.69
2,18,5,0,,,,2.37635,0.0,0.0,0.0,0.0
2,19,5,0,,,,2.4621167,0.0,0.0,0.0,0.0
2,20,5,0,,,,2.7725167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7652667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.34628335,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.34106666,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.345025,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.32266667,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.47023332,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.58748335,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.32753333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.33105,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.32098332,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.5558167,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.4048834,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.0068834,0.0,0.0,0.0,148.42
2,10,6,0,,,,2.4052668,0.0,0.0,0.0,306.21
2,11,6,0,,,,0.6950167,0.0,0.0,0.0,227.14
2,12,6,0,,,,0.2945,0.0,0.0,0.0,758.14
2,13,6,0,,,,0.32575,0.0,0.0,0.0,810.18
2,14,6,0,,,,0.34115,0.0,0.0,0.0,778.24
2,15,6,0,,,,0.34215,0.0,0.0,0.0,679.61
2,16,6,0,,,,0.35778335,0.0,0.0,0.0,527.19
2,17,6,0,,,,0.34241667,0.0,0.0,0.0,273.37
2,18,6,0,,,,0.32213333,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.31366667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.32056665,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.32626668,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.31795,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.31391665,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.31864166,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.32238334,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.31951666,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.33215,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.32815,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.31235,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.31525,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.33201668,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.32555,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.6029,0.0,0.0,0.0,10.46
2,10,7,0,,,,0.39191666,0.0,0.0,0.0,132.93
2,11,7,0,,,,0.31238332,0.0,0.0,0.0,58.63
2,12,7,0,,,,0.3206,0.0,0.0,0.0,109.5
2,13,7,0,,,,0.30471668,0.0,0.0,0.0,195.43
2,14,7,0,,,,2.5140667,0.0,0.0,0.0,115.94
2,15,7,0,,,,3.9318833,0.0,0.0,0.0,193.45
2,16,7,0,,,,2.6298833,0.0,0.0,0.0,45.35
2,17,7,0,,,,1.5193167,0.0,0.0,0.0,197.86
2,18,7,0,,,,1.8688,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.0974166,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0149833,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.77211666,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.77313334,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.3616,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.36545834,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.36116666,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.35556668,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.37181666,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.37901667,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.9490166,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.77215,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.4447668,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.50615,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.60845,0.0,0.0,0.0,13.2
2,10,1,0,,,,1.3916833,0.0,0.0,0.0,51.24
2,11,1,0,,,,1.78345,0.0,0.0,0.0,117.33
2,12,1,0,,,,1.56125,0.0,0.0,0.0,172.23
2,13,1,0,,,,1.4227667,0.0,0.0,0.0,337.82
2,14,1,0,,,,1.8082833,0.0,0.0,0.0,591.89
2,15,1,0,,,,1.52735,0.0,0.0,0.0,141.76
2,16,1,0,,,,1.3944334,0.0,0.0,0.0,138.02
2,17,1,0,,,,1.4874834,0.0,0.0,0.0,85.18
2,18,1,0,,,,1.3640667,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.1753167,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.71935,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.8637667,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.8098,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.3833,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.38118333,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.35156667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.36023334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.3838,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4899,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.45955,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.5248834,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.43775,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.32881665,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.30643332,0.0,0.0,0.0,148.24
2,10,2,0,,,,0.28358334,0.0,0.0,0.0,400.91
2,11,2,0,,,,0.3061,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.3249,0.0,0.0,0.0,556.85
2,13,2,0,,,,0.33341667,0.0,0.0,0.0,428.18
2,14,2,0,,,,0.3232,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.3385,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.36933333,0.0,0.0,0.0,375.77
2,17,2,0,,,,2.3535333,0.0,0.0,0.0,15.91
2,18,2,0,,,,2.0808833,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.5802333,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.4980667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8358667,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.6103167,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.38118333,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.38689166,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.38953334,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.911,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.2614,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.38436666,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.2169666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.69948334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.83115,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.3777,0.0,0.0,0.0,0.02
3,9,3,0,,,,0.3736,0.0,0.0,0.0,81.06
3,10,3,0,,,,0.43835834,0.0,0.0,0.0,99.97
3,11,3,0,,,,0.2917,0.0,0.0,0.0,106.98
3,12,3,0,,,,0.3177,0.0,0.0,0.0,130.39
3,13,3,0,,,,0.31106666,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.3141,0.0,0.0,0.0,50.73
3,15,3,0,,,,0.30456668,0.0,0.0,0.0,19.27
3,16,3,0,,,,0.33921668,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.6655833,0.0,0.0,0.0,78.08
3,18,3,0,,,,1.66285,0.0,0.0,0.0,0.59
3,19,3,0,,,,1.7681167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0378833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.78525,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.77421665,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.38758335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.40195,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.38775,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.38175,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.39765,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.8757,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.43505,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.28935,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.32341668,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.3279,0.0,0.0,0.0,0.42
3,9,4,0,,,,0.32308334,0.0,0.0,0.0,207.15
3,10,4,0,,,,0.3197,0.0,0.0,0.0,448.65
3,11,4,0,,,,0.3156,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.29925,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.32726666,0.0,0.0,0.0,876.45
3,14,4,0,,,,0.30581668,0.0,0.0,0.0,832.43
3,15,4,0,,,,0.31043333,0.0,0.0,0.0,698.88
3,16,4,0,,,,0.34066668,0.0,0.0,0.0,558.33
3,17,4,0,,,,2.6312332,0.0,0.0,0.0,312.13
3,18,4,0,,,,1.7085,0.0,0.0,0.0,4.42
3,19,4,0,,,,1.4712833,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.124483,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.82848334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.47733334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.364,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.332475,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.35218334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.36263335,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.35851666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.34363332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.47531667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.72945,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.32431668,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.32878333,0.0,0.0,0.0,11.0
3,9,5,0,,,,0.30855,0.0,0.0,0.0,324.06
3,10,5,0,,,,0.28591666,0.0,0.0,0.0,547.24
3,11,5,0,,,,0.3033,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.31473333,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.312,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.38486665,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.74085,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.3873,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.34716666,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.35176668,0.0,0.0,0.0,2.31
3,19,5,0,,,,0.34908333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.33315,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.31075,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.33385,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.33086666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.32465833,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.3484,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.34186667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.33885,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.3243,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.36215,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.30755,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.3562,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.31383333,0.0,0.0,0.0,0.01
3,9,6,0,,,,0.30598333,0.0,0.0,0.0,28.74
3,10,6,0,,,,0.29808334,0.0,0.0,0.0,95.14
3,11,6,0,,,,0.29636666,0.0,0.0,0.0,124.62
3,12,6,0,,,,0.29125,0.0,0.0,0.0,332.14
3,13,6,0,,,,0.31283334,0.0,0.0,0.0,182.81
3,14,6,0,,,,0.65923333,0.0,0.0,0.0,191.89
3,15,6,0,,,,0.3323,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.34386668,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.3316,0.0,0.0,0.0,37.28
3,18,6,0,,,,0.32278332,0.0,0.0,0.0,5.76
3,19,6,0,,,,0.32346666,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.3245,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.3245,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.3248,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.32273334,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.322275,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.32225,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.33253333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.31731668,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.32241666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.32708332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.30315,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.31173334,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.31101668,0.0,0.0,0.0,3.13
3,9,7,0,,,,0.31155,0.0,0.0,0.0,112.21
3,10,7,0,,,,0.30658334,0.0,0.0,0.0,373.25
3,11,7,0,,,,3.8492167,0.0,0.0,0.0,83.96
3,12,7,0,,,,2.4504166,0.0,0.0,0.0,76.49
3,13,7,0,,,,2.9914167,0.0,0.0,0.0,103.08
3,14,7,0,,,,2.3029168,0.0,0.0,0.0,91.28
3,15,7,0,,,,2.4787834,0.0,0.0,0.0,134.14
3,16,7,0,,,,2.1340334,0.0,0.0,0.0,338.44
3,17,7,0,,,,1.7718834,0.0,0.0,0.0,208.87
3,18,7,0,,,,1.8880167,0.0,0.0,0.0,4.18
3,19,7,0,,,,1.7550833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.11035,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1550167,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.5833666,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.40095,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3370167,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.39973333,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.2909833,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.35725,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.3824167,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.42185,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.0444167,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.5420833,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.33008334,0.0,0.0,0.0,59.41
3,9,1,0,,,,0.31976667,0.0,0.0,0.0,319.49
3,10,1,0,,,,0.28998333,0.0,0.0,0.0,539.71
3,11,1,0,,,,0.28115,0.0,0.0,0.0,642.37
3,12,1,0,,,,0.30641666,0.0,0.0,0.0,509.59
3,13,1,0,,,,0.29271665,0.0,0.0,0.0,68.23
3,14,1,0,,,,0.31765,0.0,0.0,0.0,61.01
3,15,1,0,,,,0.35965,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.35135,0.0,0.0,0.0,26.26
3,17,1,0,,,,2.9666834,0.0,0.0,0.0,16.96
3,18,1,0,,,,2.3160834,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.4707167,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.78246665,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.80656666,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.6961333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.36953333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.352725,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.35126665,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35276666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34766668,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.08395,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.2520334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.84606665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.32811666,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.33813334,0.0,0.0,0.0,51.6
3,9,2,0,,,,0.31445,0.0,0.0,0.0,319.27
3,10,2,0,,,,0.31093332,0.0,0.0,0.0,526.42
3,11,2,0,,,,0.30313334,0.0,0.0,0.0,559.79
3,12,2,0,,,,0.30871665,0.0,0.0,0.0,691.78
3,13,2,0,,,,0.28936666,0.0,0.0,0.0,785.64
3,14,2,0,,,,0.30366668,0.0,0.0,0.0,792.01
3,15,2,0,,,,0.32041666,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.8473333,0.0,0.0,0.0,500.69
3,17,2,0,,,,1.2086,0.0,0.0,0.0,214.9
3,18,2,0,,,,3.4086666,0.0,0.0,0.0,5.21
3,19,2,0,,,,1.2925333,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.40276667,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.35093334,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.34587917,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.35491666,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.35476667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3495,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.44980833,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.40706667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.66020834,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.74626666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.7532167,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.327,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.32761666,0.0,0.0,0.0,73.39
3,9,3,0,,,,0.30398333,0.0,0.0,0.0,61.07
3,10,3,0,,,,0.30446666,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.2928,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.2924,0.0,0.0,0.0,715.88
3,13,3,0,,,,0.29895,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.30681667,0.0,0.0,0.0,686.61
3,15,3,0,,,,0.32481667,0.0,0.0,0.0,458.42
3,16,3,0,,,,0.54205835,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.49811667,0.0,0.0,0.0,46.49
3,18,3,0,,,,0.87296665,0.0,0.0,0.0,5.58
3,19,3,0,,,,1.151225,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7978,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.8337167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5653833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.39516667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.35433334,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.35135,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.35308334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36028334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.34958333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.4109,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.49803334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.3399,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.33333334,0.0,0.0,0.0,82.2
3,9,4,0,,,,0.31971666,0.0,0.0,0.0,310.29
3,10,4,0,,,,0.32965,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.30706668,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.32153332,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.32928333,0.0,0.0,0.0,750.57
3,14,4,0,,,,0.33826667,0.0,0.0,0.0,711.4
3,15,4,0,,,,0.29835,0.0,0.0,0.0,556.07
3,16,4,0,,,,0.33805,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.47051665,0.0,0.0,0.0,84.3
3,18,4,0,,,,0.9127167,0.0,0.0,0.0,4.57
3,19,4,0,,,,1.4816667,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.6198833,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8300833,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.42276666,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.0916333,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.38119167,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.37028334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.34431666,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.33906665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.34545,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5025,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.5554,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.3475,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.35635,0.0,0.0,0.0,0.36
3,9,5,0,,,,0.44648334,0.0,0.0,0.0,70.13
3,10,5,0,,,,0.33465,0.0,0.0,0.0,162.36
3,11,5,0,,,,0.3516,0.0,0.0,0.0,244.61
3,12,5,0,,,,0.29433334,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.30866668,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.29181665,0.0,0.0,0.0,157.16
3,15,5,0,,,,0.3135,0.0,0.0,0.0,104.75
3,16,5,0,,,,0.42423335,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.5254167,0.0,0.0,0.0,42.08
3,18,5,0,,,,0.5499125,0.0,0.0,0.0,10.79
3,19,5,0,,,,0.83425,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.61355,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.4599,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7934167,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38498333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.39101666,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.92378336,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.37105,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.5930667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.5399167,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.37233335,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.3449,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.36911666,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.76056665,0.0,0.0,0.0,0.37
3,9,6,0,,,,0.69225,0.0,0.0,0.0,164.91
3,10,6,0,,,,0.27578333,0.0,0.0,0.0,104.45
3,11,6,0,,,,1.10405,0.0,0.0,0.0,390.27
3,12,6,0,,,,1.1217166,0.0,0.0,0.0,288.04
3,13,6,0,,,,1.8567834,0.0,0.0,0.0,144.46
3,14,6,0,,,,0.84635,0.0,0.0,0.0,50.51
3,15,6,0,,,,0.62738335,0.0,0.0,0.0,22.62
3,16,6,0,,,,1.6052,0.0,0.0,0.0,133.93
3,17,6,0,,,,1.4437,0.0,0.0,0.0,118.86
3,18,6,0,,,,0.9318333,0.0,0.0,0.0,74.88
3,19,6,0,,,,0.7376,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.5077167,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.73303336,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6021,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.36736667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.37400833,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.35575,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.4227,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.37326667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.37095,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.32668334,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.43615,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.35198334,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.4371,0.0,0.0,0.0,92.06
3,9,7,0,,,,1.1491667,0.0,0.0,0.0,321.69
3,10,7,0,,,,1.37655,0.0,0.0,0.0,473.9
3,11,7,0,,,,1.08945,0.0,0.0,0.0,438.11
3,12,7,0,,,,0.37153333,0.0,0.0,0.0,771.3
3,13,7,0,,,,0.6541333,0.0,0.0,0.0,618.14
3,14,7,0,,,,1.5962,0.0,0.0,0.0,324.82
3,15,7,0,,,,0.8890833,0.0,0.0,0.0,63.51
3,16,7,0,,,,1.1526,0.0,0.0,0.0,36.75
3,17,7,0,,,,1.1556333,0.0,0.0,0.0,41.64
3,18,7,0,,,,0.47875,0.0,0.0,0.0,50.79
3,19,7,0,,,,0.955,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.3233334,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.90275,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.44555,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.40476668,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.400875,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.40043333,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.9759,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.3076,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.77565,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.34018335,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.5454,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.56,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.7126,0.0,0.0,0.0,120.83
3,9,1,0,,,,1.37555,0.0,0.0,0.0,370.18
3,10,1,0,,,,1.4135,0.0,0.0,0.0,600.81
3,11,1,0,,,,1.0505167,0.0,0.0,0.0,755.29
3,12,1,0,,,,1.4217,0.0,0.0,0.0,845.43
3,13,1,0,,,,1.9667333,0.0,0.0,0.0,874.92
3,14,1,0,,,,1.0691667,0.0,0.0,0.0,836.48
3,15,1,0,,,,0.5049667,0.0,0.0,0.0,732.91
3,16,1,0,,,,0.88095,0.0,0.0,0.0,569.2
3,17,1,0,,,,2.1549833,0.0,0.0,0.0,347.11
3,18,1,0,,,,0.6113833,0.0,0.0,0.0,94.98
3,19,1,0,,,,2.2248333,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.2494333,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.35245,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.42843333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.41865,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.35203335,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35571668,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34226668,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.33958334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.29603332,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.3014,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.39468333,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.7732667,0.0,0.0,0.0,0.0
3,9,2,0,,,,0.28616667,0.0,0.0,0.0,65.71
3,10,2,0,,,,0.26553333,0.0,0.0,0.0,139.98
3,11,2,0,,,,1.0957167,0.0,0.0,0.0,325.2
3,12,2,0,,,,0.3379,0.0,0.0,0.0,403.79
3,13,2,0,,,,1.1135334,0.0,0.0,0.0,413.15
3,14,2,0,,,,2.9821668,0.0,0.0,0.0,324.67
3,15,2,0,,,,2.1325166,0.0,0.0,0.0,286.75
3,16,2,0,,,,2.5961332,0.0,0.0,0.0,0.0
3,17,2,0,,,,1.3607334,0.0,0.0,0.0,149.48
3,18,2,0,,,,0.57738334,0.0,0.0,0.0,82.5
3,19,2,0,,,,0.5936,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.0042,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.7846,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.7888167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.39961666,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.38160834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.37618333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3761,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.35076666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.36293334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.34035,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.34383333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.33865,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.36858332,0.0,0.0,0.0,59.64
3,9,3,0,,,,1.2022166,0.0,0.0,0.0,301.36
3,10,3,0,,,,1.3775,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.32828334,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.3417,0.0,0.0,0.0,807.63
3,13,3,0,,,,0.5463167,0.0,0.0,0.0,843.7
3,14,3,0,,,,1.9719833,0.0,0.0,0.0,728.96
3,15,3,0,,,,1.49625,0.0,0.0,0.0,554.95
3,16,3,0,,,,1.49565,0.0,0.0,0.0,466.39
3,17,3,0,,,,1.9502,0.0,0.0,0.0,338.53
3,18,3,0,,,,1.2627,0.0,0.0,0.0,65.29
3,19,3,0,,,,1.4790167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.5475334,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.58458334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.45803332,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.37193334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.39285,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.38105,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37003332,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.40246665,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.33898333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.3355,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.34233335,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.33225,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.32736668,0.0,0.0,0.0,1.21
3,9,4,0,,,,0.66216666,0.0,0.0,0.0,41.29
3,10,4,0,,,,0.6766833,0.0,0.0,0.0,36.36
3,11,4,0,,,,1.3216,0.0,0.0,0.0,70.21
3,12,4,0,,,,1.4113333,0.0,0.0,0.0,69.28
3,13,4,0,,,,1.7666334,0.0,0.0,0.0,74.64
3,14,4,0,,,,1.6801333,0.0,0.0,0.0,58.73
3,15,4,0,,,,1.3518,0.0,0.0,0.0,149.24
3,16,4,0,,,,1.76275,0.0,0.0,0.0,273.81
3,17,4,0,,,,2.3653834,0.0,0.0,0.0,110.31
3,18,4,0,,,,2.2176332,0.0,0.0,0.0,65.9
3,19,4,0,,,,1.0738333,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.7716666,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0488167,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.3299167,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.5412,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.41836667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.38226667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.38698334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.37933335,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.36803332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.3415,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.32691666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.69523335,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.48923334,0.0,0.0,0.0,27.15
3,9,5,0,,,,0.66193336,0.0,0.0,0.0,46.64
3,10,5,0,,,,0.8434167,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.5050833,0.0,0.0,0.0,365.47
3,12,5,0,,,,1.0591667,0.0,0.0,0.0,208.97
3,13,5,0,,,,0.51026666,0.0,0.0,0.0,605.51
3,14,5,0,,,,0.26888335,0.0,0.0,0.0,821.73
3,15,5,0,,,,0.9644833,0.0,0.0,0.0,700.53
3,16,5,0,,,,3.0834334,0.0,0.0,0.0,555.64
3,17,5,0,,,,2.38135,0.0,0.0,0.0,331.38
3,18,5,0,,,,0.86875,0.0,0.0,0.0,75.66
3,19,5,0,,,,0.3877,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.4273,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.1429167,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.42893332,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.4595,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.462,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.4584,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.0355166,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.38646665,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.38326666,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.41015,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.34008333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.33006668,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.43166667,0.0,0.0,0.0,94.33
3,9,6,0,,,,1.04945,0.0,0.0,0.0,344.44
3,10,6,0,,,,1.57105,0.0,0.0,0.0,574.24
3,11,6,0,,,,1.2022333,0.0,0.0,0.0,727.38
3,12,6,0,,,,0.9672,0.0,0.0,0.0,823.42
3,13,6,0,,,,1.1069334,0.0,0.0,0.0,830.76
3,14,6,0,,,,2.0184667,0.0,0.0,0.0,810.8
3,15,6,0,,,,1.4582833,0.0,0.0,0.0,709.5
3,16,6,0,,,,0.98718333,0.0,0.0,0.0,300.96
3,17,6,0,,,,0.41238335,0.0,0.0,0.0,168.81
3,18,6,0,,,,0.33381668,0.0,0.0,0.0,16.79
3,19,6,0,,,,0.32515,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.32065,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.31418332,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.32788333,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.36105,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.35541666,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.3416,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.3365,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.33871666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.33406666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.33663332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.33168334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.3309,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.3414,0.0,0.0,0.0,62.58
3,9,7,0,,,,0.34411666,0.0,0.0,0.0,46.93
3,10,7,0,,,,0.59675,0.0,0.0,0.0,87.57
3,11,7,0,,,,0.5915667,0.0,0.0,0.0,182.95
3,12,7,0,,,,0.62901664,0.0,0.0,0.0,99.77
3,13,7,0,,,,0.5589167,0.0,0.0,0.0,32.48
3,14,7,0,,,,0.4076,0.0,0.0,0.0,68.84
3,15,7,0,,,,0.51598334,0.0,0.0,0.0,82.2
3,16,7,0,,,,0.54753333,0.0,0.0,0.0,50.59
3,17,7,0,,,,0.6680167,0.0,0.0,0.0,51.4
3,18,7,0,,,,0.7626,0.0,0.0,0.0,39.14
3,19,7,0,,,,1.2916666,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.42185,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.75703335,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.42258334,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.42691666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.396625,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.9126,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.35345,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.3651,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.34741667,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.61735,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.0597334,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.32905,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.35231668,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.32928333,0.0,0.0,0.0,85.39
3,10,1,0,,,,0.32293335,0.0,0.0,0.0,125.9
3,11,1,0,,,,0.31208333,0.0,0.0,0.0,325.53
3,12,1,0,,,,0.31363332,0.0,0.0,0.0,476.18
3,13,1,0,,,,0.3054,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.29815,0.0,0.0,0.0,270.68
3,15,1,0,,,,0.31446666,0.0,0.0,0.0,148.35
3,16,1,0,,,,0.63075,0.0,0.0,0.0,208.55
3,17,1,0,,,,0.7090333,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.5921,0.0,0.0,0.0,7.54
3,19,1,0,,,,1.1226166,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.72745,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0301167,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.5908222,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.37335,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.34991667,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.32518333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35123333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.33286667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.37188333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.50091666,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.06015,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.72356665,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.34011668,0.0,0.0,0.0,83.91
3,9,2,0,,,,0.31486666,0.0,0.0,0.0,89.97
3,10,2,0,,,,0.30851668,0.0,0.0,0.0,103.2
3,11,2,0,,,,0.31933334,0.0,0.0,0.0,71.02
3,12,2,0,,,,0.30563334,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.46128333,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.3477,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.31821668,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.43521667,0.0,0.0,0.0,284.11
3,17,2,0,,,,1.0441166,0.0,0.0,0.0,197.82
3,18,2,0,,,,1.397,0.0,0.0,0.0,70.93
3,19,2,0,,,,1.4024167,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2450666,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.94048333,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6462167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.38383332,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.38496667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.40858334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.39605,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.37038332,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.4,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.40195,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.49246666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.38565,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.36665,0.0,0.0,0.0,4.73
3,9,3,0,,,,0.35625,0.0,0.0,0.0,26.27
3,10,3,0,,,,0.33301666,0.0,0.0,0.0,261.55
3,11,3,0,,,,0.3425,0.0,0.0,0.0,148.65
3,12,3,0,,,,0.33146667,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.36046666,0.0,0.0,0.0,328.34
3,14,3,0,,,,0.5786,0.0,0.0,0.0,110.98
3,15,3,0,,,,0.5463,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.38633335,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.9887667,0.0,0.0,0.0,324.47
3,18,3,0,,,,1.7729167,0.0,0.0,0.0,96.14
3,19,3,0,,,,1.4428,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.6919167,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.4578,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.38198334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.35696667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36376667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.35353333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.33113334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.33835,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.35566667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.96875,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.4404167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.38066667,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.32561666,0.0,0.0,0.0,166.12
3,9,4,0,,,,0.35866666,0.0,0.0,0.0,421.4
3,10,4,0,,,,0.31698334,0.0,0.0,0.0,630.8
3,11,4,0,,,,0.3488,0.0,0.0,0.0,774.1
3,12,4,0,,,,0.30823332,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.36725,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.30628332,0.0,0.0,0.0,732.8
3,15,4,0,,,,0.32065,0.0,0.0,0.0,406.29
3,16,4,0,,,,0.37831667,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.6530667,0.0,0.0,0.0,182.11
3,18,4,0,,,,1.30405,0.0,0.0,0.0,104.71
3,19,4,0,,,,1.2719,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.83515,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.75575,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.4044,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.38821667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.47101668,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.44196665,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.37741667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.39495,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.34093332,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0243833,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.07245,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.34025,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.30531666,0.0,0.0,0.0,3.74
3,9,5,0,,,,0.32565,0.0,0.0,0.0,17.85
3,10,5,0,,,,0.30486667,0.0,0.0,0.0,50.96
3,11,5,0,,,,0.29545,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.29238334,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.31773335,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.31396666,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.29436666,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.34781668,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.7442833,0.0,0.0,0.0,313.32
3,18,5,0,,,,1.1875334,0.0,0.0,0.0,107.25
3,19,5,0,,,,1.5587167,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.07465,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.70593333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.89201665,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.51103336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.39746666,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36281666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.378,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.36763334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.40051666,0.0,0.0,0.0,0.0
3,5,6,0,,,,2.7582166,0.0,0.0,0.0,0.0
3,6,6,0,,,,2.2247167,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3251,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.2621833,0.0,0.0,0.0,85.41
3,9,6,0,,,,1.1089,0.0,0.0,0.0,220.02
3,10,6,0,,,,0.97565,0.0,0.0,0.0,312.06
3,11,6,0,,,,0.61978334,0.0,0.0,0.0,468.36
3,12,6,0,,,,0.69561666,0.0,0.0,0.0,486.3
3,13,6,0,,,,1.2056834,0.0,0.0,0.0,404.68
3,14,6,0,,,,1.5664667,0.0,0.0,0.0,358.51
3,15,6,0,,,,1.4851,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.8053833,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.7859333,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.81205,0.0,0.0,0.0,74.23
3,19,6,0,,,,0.71168333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.80275,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.6322333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.40261668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.40593332,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.54768336,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.77496666,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.1222,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.1517333,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1589833,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.16505,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.5254834,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.3302833,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.9726667,0.0,0.0,0.0,15.22
3,9,7,0,,,,0.7866167,0.0,0.0,0.0,28.93
3,10,7,0,,,,0.86116666,0.0,0.0,0.0,169.0
3,11,7,0,,,,0.5876167,0.0,0.0,0.0,261.96
3,12,7,0,,,,0.55878335,0.0,0.0,0.0,811.86
3,13,7,0,,,,1.0567334,0.0,0.0,0.0,417.41
3,14,7,0,,,,0.79975,0.0,0.0,0.0,347.8
3,15,7,0,,,,1.08405,0.0,0.0,0.0,28.12
3,16,7,0,,,,1.0277166,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.80291665,0.0,0.0,0.0,50.64
3,18,7,0,,,,1.1897833,0.0,0.0,0.0,33.4
3,19,7,0,,,,1.3307834,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2128834,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0095333,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.6428,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.43815,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.44186667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.41496667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.45055,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.42426667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.4289,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.40771666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.41193333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.40916666,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.3994,0.0,0.0,0.0,10.48
3,9,1,0,,,,0.75685,0.0,0.0,0.0,115.54
3,10,1,0,,,,0.8243333,0.0,0.0,0.0,124.41
3,11,1,0,,,,0.81045,0.0,0.0,0.0,140.1
3,12,1,0,,,,0.5273,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.6094,0.0,0.0,0.0,90.7
3,14,1,0,,,,0.55836666,0.0,0.0,0.0,144.67
3,15,1,0,,,,0.58453333,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.586,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.69663334,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.66351664,0.0,0.0,0.0,7.79
3,19,1,0,,,,0.86908334,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.98405,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9090833,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8323,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.81295,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.49169168,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.38713333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.36828333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34143335,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.37471667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.52246666,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.93427,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.3077,0.0,0.0,0.0,1.27
3,8,2,0,,,,0.33756667,0.0,0.0,0.0,181.33
3,9,2,0,,,,0.32606667,0.0,0.0,0.0,437.63
3,10,2,0,,,,0.2994,0.0,0.0,0.0,637.39
3,11,2,0,,,,0.28245,0.0,0.0,0.0,770.27
3,12,2,0,,,,0.29758334,0.0,0.0,0.0,855.97
3,13,2,0,,,,0.2937,0.0,0.0,0.0,883.24
3,14,2,0,,,,0.28606668,0.0,0.0,0.0,843.03
3,15,2,0,,,,0.29024166,0.0,0.0,0.0,754.94
3,16,2,0,,,,0.41468334,0.0,0.0,0.0,597.68
3,17,2,0,,,,0.57056665,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.53565,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.7423667,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.8200333,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.72723335,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.33001667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.30765,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.34553334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3301,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.31495,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.32148334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.34935,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.46495,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.9740833,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.33233333,0.0,0.0,0.0,3.74
3,8,3,0,,,,0.3284,0.0,0.0,0.0,169.58
3,9,3,0,,,,0.30856666,0.0,0.0,0.0,182.16
3,10,3,0,,,,0.27693334,0.0,0.0,0.0,267.34
3,11,3,0,,,,0.29146665,0.0,0.0,0.0,332.42
3,12,3,0,,,,0.28356665,0.0,0.0,0.0,423.47
3,13,3,0,,,,0.27033332,0.0,0.0,0.0,351.0
3,14,3,0,,,,0.42166665,0.0,0.0,0.0,503.4
3,15,3,0,,,,0.32621667,0.0,0.0,0.0,723.41
3,16,3,0,,,,0.49178332,0.0,0.0,0.0,578.21
3,17,3,0,,,,1.0135666,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.6623,0.0,0.0,0.0,80.52
3,19,3,0,,,,0.66073334,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.3704,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.3272,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.78346664,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.35538334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36119166,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.37015,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.34786665,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.34636667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37086666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36385,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.62043333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.4416,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.4321,0.0,0.0,0.0,27.82
3,9,4,0,,,,0.39665,0.0,0.0,0.0,113.87
3,10,4,0,,,,0.38711667,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.39438334,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.3858,0.0,0.0,0.0,193.94
3,13,4,0,,,,0.38176668,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.4026,0.0,0.0,0.0,819.78
3,15,4,0,,,,0.39606667,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.47973335,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.6615833,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.8422833,0.0,0.0,0.0,121.73
3,19,4,0,,,,0.71005,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.8383833,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.78508335,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.5478333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.3601,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.355675,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.32425,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.36151665,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.36358333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.32916668,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.4057,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.44776666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.31775,0.0,0.0,0.0,4.84
3,8,5,0,,,,0.3216,0.0,0.0,0.0,186.04
3,9,5,0,,,,0.31771666,0.0,0.0,0.0,419.02
3,10,5,0,,,,0.28975,0.0,0.0,0.0,606.13
3,11,5,0,,,,0.29393333,0.0,0.0,0.0,736.8
3,12,5,0,,,,0.29771668,0.0,0.0,0.0,829.28
3,13,5,0,,,,0.29121667,0.0,0.0,0.0,837.0
3,14,5,0,,,,0.33521667,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.63095,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.33768332,0.0,0.0,0.0,554.58
3,17,5,0,,,,0.45435,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.69435,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.6871333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.52028334,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.50366664,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.4083,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.46986666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.40893334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.38695,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.407,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.37436667,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.40948334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.35516667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.35708332,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.36168334,0.0,0.0,0.0,4.17
4,8,6,0,,,,1.0351,0.0,0.0,0.0,192.5
4,9,6,0,,,,0.71101665,0.0,0.0,0.0,439.91
4,10,6,0,,,,0.55688334,0.0,0.0,0.0,644.16
4,11,6,0,,,,0.4463,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.36775833,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.45743334,0.0,0.0,0.0,887.55
4,14,6,0,,,,0.8469333,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.48498333,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.48893332,0.0,0.0,0.0,584.36
4,17,6,0,,,,0.53945,0.0,0.0,0.0,367.41
4,18,6,0,,,,1.0678667,0.0,0.0,0.0,131.0
4,19,6,0,,,,1.134,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.97823334,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.4854,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.443,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.3602,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.38576666,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3694,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.36266667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3777,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.35736668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37386668,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.34871668,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.44078332,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.6527,0.0,0.0,0.0,210.27
4,9,7,0,,,,0.6042,0.0,0.0,0.0,455.12
4,10,7,0,,,,1.0489167,0.0,0.0,0.0,638.11
4,11,7,0,,,,0.83211666,0.0,0.0,0.0,781.31
4,12,7,0,,,,0.7803,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.36221668,0.0,0.0,0.0,884.74
4,14,7,0,,,,0.61363333,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.75696665,0.0,0.0,0.0,742.39
4,16,7,0,,,,0.65491664,0.0,0.0,0.0,585.03
4,17,7,0,,,,0.92721665,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.9598167,0.0,0.0,0.0,131.5
4,19,7,0,,,,0.55308336,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.90045,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.85218334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.47836667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.44793335,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.4506,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.44011667,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.40423334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.40328333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.37639168,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.9044333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.1271666,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.3973,0.0,0.0,0.0,12.78
4,8,1,0,,,,0.35173333,0.0,0.0,0.0,208.07
4,9,1,0,,,,0.34555,0.0,0.0,0.0,442.48
4,10,1,0,,,,0.34541667,0.0,0.0,0.0,620.42
4,11,1,0,,,,0.32496667,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.32331666,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.32695,0.0,0.0,0.0,849.39
4,14,1,0,,,,0.28555,0.0,0.0,0.0,808.8
4,15,1,0,,,,0.30068332,0.0,0.0,0.0,712.4
4,16,1,0,,,,0.28841665,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.36218333,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.5265333,0.0,0.0,0.0,131.8
4,19,1,0,,,,0.5879,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.39155,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8286333,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.5344,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.38236666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.40418333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.40051666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.39328334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39471668,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3497,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.36625,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.5679167,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.31541666,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.33586666,0.0,0.0,0.0,201.89
4,9,2,0,,,,0.31506667,0.0,0.0,0.0,431.43
4,10,2,0,,,,0.29385,0.0,0.0,0.0,611.36
4,11,2,0,,,,0.31275,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.30088332,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.43396667,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.33495,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.31348333,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.31791666,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.5981333,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.9094,0.0,0.0,0.0,132.04
4,19,2,0,,,,0.7956833,0.0,0.0,0.0,0.53
4,20,2,0,,,,1.9021,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.6868,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.41093335,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.39096665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.39290833,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.34116668,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.36753333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.34236667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.40505,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.39823332,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.56273335,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.37551665,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.3287,0.0,0.0,0.0,185.17
4,9,3,0,,,,0.3257,0.0,0.0,0.0,407.68
4,10,3,0,,,,0.27818334,0.0,0.0,0.0,597.59
4,11,3,0,,,,0.32223332,0.0,0.0,0.0,728.64
4,12,3,0,,,,0.2921,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.31231666,0.0,0.0,0.0,717.05
4,14,3,0,,,,0.41273335,0.0,0.0,0.0,766.43
4,15,3,0,,,,0.4874,0.0,0.0,0.0,706.02
4,16,3,0,,,,0.30605,0.0,0.0,0.0,561.26
4,17,3,0,,,,0.45051667,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.49291667,0.0,0.0,0.0,133.53
4,19,3,0,,,,0.66315,0.0,0.0,0.0,2.15
4,20,3,0,,,,2.2077,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.2168167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.67198336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.91536665,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.37633333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.35041666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.3331,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.33055,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.34443334,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5815667,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.9254,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.42276666,0.0,0.0,0.0,5.48
4,8,4,0,,,,0.44475,0.0,0.0,0.0,128.26
4,9,4,0,,,,0.4057,0.0,0.0,0.0,372.29
4,10,4,0,,,,0.40005,0.0,0.0,0.0,565.2
4,11,4,0,,,,0.395175,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.3932,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.42285,0.0,0.0,0.0,816.52
4,14,4,0,,,,1.2881167,0.0,0.0,0.0,793.55
4,15,4,0,,,,0.36053333,0.0,0.0,0.0,703.8
4,16,4,0,,,,1.2536,0.0,0.0,0.0,546.53
4,17,4,0,,,,0.59898335,0.0,0.0,0.0,353.33
4,18,4,0,,,,1.3839667,0.0,0.0,0.0,130.41
4,19,4,0,,,,2.8452168,0.0,0.0,0.0,2.14
4,20,4,0,,,,1.4089833,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.2339333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.76236665,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.3969,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34184167,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.36036667,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38198334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.38761666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32886666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5265167,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.67181665,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.32771668,0.0,0.0,0.0,3.68
4,8,5,0,,,,0.3519,0.0,0.0,0.0,93.65
4,9,5,0,,,,0.3318,0.0,0.0,0.0,399.87
4,10,5,0,,,,0.3135,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.2939,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.2986,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.3115,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.32088333,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.7621833,0.0,0.0,0.0,681.19
4,16,5,0,,,,0.30531666,0.0,0.0,0.0,503.3
4,17,5,0,,,,0.34588334,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.34768334,0.0,0.0,0.0,111.78
4,19,5,0,,,,0.33498332,0.0,0.0,0.0,0.86
4,20,5,0,,,,0.3242,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.32626668,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.3454,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.34183332,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.32489166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.32836667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.35265,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.34035,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32566667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32496667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.34901667,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.3197,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.3325,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.33048335,0.0,0.0,0.0,193.34
4,10,6,0,,,,0.32366666,0.0,0.0,0.0,467.36
4,11,6,0,,,,0.30828333,0.0,0.0,0.0,420.91
4,12,6,0,,,,0.27261665,0.0,0.0,0.0,509.99
4,13,6,0,,,,0.21071666,0.0,0.0,0.0,786.64
4,14,6,0,,,,0.18698333,0.0,0.0,0.0,753.12
4,15,6,0,,,,0.5581667,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.24331667,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.23496667,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.21983333,0.0,0.0,0.0,98.54
4,19,6,0,,,,0.23428333,0.0,0.0,0.0,1.23
4,20,6,0,,,,0.24733333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.22933333,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.22153333,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.25053334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.24586667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.22236666,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.23866667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.25495,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.22083333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.21906666,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.24131666,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.20205,0.0,0.0,0.0,0.33
4,8,7,0,,,,0.22863333,0.0,0.0,0.0,18.62
4,9,7,0,,,,0.33708334,0.0,0.0,0.0,19.89
4,10,7,0,,,,0.21251667,0.0,0.0,0.0,43.55
4,11,7,0,,,,0.20156667,0.0,0.0,0.0,474.4
4,12,7,0,,,,0.17301667,0.0,0.0,0.0,633.15
4,13,7,0,,,,0.20208333,0.0,0.0,0.0,650.88
4,14,7,0,,,,0.18645,0.0,0.0,0.0,662.06
4,15,7,0,,,,0.17421667,0.0,0.0,0.0,447.49
4,16,7,0,,,,0.7431667,0.0,0.0,0.0,252.81
4,17,7,0,,,,0.53265,0.0,0.0,0.0,192.48
4,18,7,0,,,,0.44043332,0.0,0.0,0.0,73.73
4,19,7,0,,,,0.54156667,0.0,0.0,0.0,2.98
4,20,7,0,,,,0.8875833,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.7775,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.6322333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.31021667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.30391666,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.29808334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.30833334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30485,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32095,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5502333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.6583833,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.22123334,0.0,0.0,0.0,33.15
4,8,1,0,,,,0.22706667,0.0,0.0,0.0,181.91
4,9,1,0,,,,0.2228,0.0,0.0,0.0,390.44
4,10,1,0,,,,0.20146666,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.20088333,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.20525,0.0,0.0,0.0,783.29
4,13,1,0,,,,0.19035,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.2145,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.20388333,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.20393333,0.0,0.0,0.0,526.16
4,17,1,0,,,,0.5452333,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.60576665,0.0,0.0,0.0,127.96
4,19,1,0,,,,0.76168334,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9124,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.77933335,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.47085,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.32641667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.31438333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.31658334,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.31455,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.2877,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.29853332,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.34278333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8581667,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.22813334,0.0,0.0,0.0,18.32
4,8,2,0,,,,0.2411,0.0,0.0,0.0,90.98
4,9,2,0,,,,0.20601666,0.0,0.0,0.0,96.6
4,10,2,0,,,,0.23001666,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.20431666,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.1861,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.19365,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.35073334,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.22666667,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.2143,0.0,0.0,0.0,91.57
4,17,2,0,,,,0.69876665,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.73895,0.0,0.0,0.0,37.7
4,19,2,0,,,,0.9126667,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.0985167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.952,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.41228333,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.36195,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.37225,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.35118333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.3517,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.32795,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.37265,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.4167,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.53275,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.35275,0.0,0.0,0.0,1.15
4,8,3,0,,,,0.33268332,0.0,0.0,0.0,8.83
4,9,3,0,,,,0.3316,0.0,0.0,0.0,34.27
4,10,3,0,,,,0.33131668,0.0,0.0,0.0,71.07
4,11,3,0,,,,0.31383333,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.3065,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.34493333,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.33823332,0.0,0.0,0.0,66.77
4,15,3,0,,,,0.35206667,0.0,0.0,0.0,0.0
4,16,3,0,,,,0.32358333,0.0,0.0,0.0,51.91
4,17,3,0,,,,0.80681664,0.0,0.0,0.0,28.27
4,18,3,0,,,,1.0006334,0.0,0.0,0.0,32.84
4,19,3,0,,,,1.1852,0.0,0.0,0.0,0.0
4,20,3,0,,,,2.3510666,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.738,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.3794,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.37175,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.3774,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.37538335,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.37946665,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.36793333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.40716666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5515,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.06155,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.40043333,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.34761667,0.0,0.0,0.0,9.61
4,9,4,0,,,,0.32606667,0.0,0.0,0.0,61.59
4,10,4,0,,,,0.33413333,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.34983334,0.0,0.0,0.0,145.92
4,12,4,0,,,,0.33633333,0.0,0.0,0.0,171.67
4,13,4,0,,,,0.3252,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.29903334,0.0,0.0,0.0,213.04
4,15,4,0,,,,0.31776667,0.0,0.0,0.0,233.13
4,16,4,0,,,,0.34673333,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.49798334,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.33708334,0.0,0.0,0.0,130.15
4,19,4,0,,,,0.39675,0.0,0.0,0.0,8.52
4,20,4,0,,,,3.0006666,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.8953167,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.3107,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.74668336,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.368,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38216665,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.37301666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.39511666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3762,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.42066666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.47148332,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.33221668,0.0,0.0,0.0,32.72
4,8,5,0,,,,0.48603332,0.0,0.0,0.0,59.43
4,9,5,0,,,,1.1098833,0.0,0.0,0.0,268.85
4,10,5,0,,,,0.7039,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.38886666,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.5733333,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.37433332,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.7432333,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.47038335,0.0,0.0,0.0,144.4
4,16,5,0,,,,0.3886,0.0,0.0,0.0,89.5
4,17,5,0,,,,0.4086125,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.3943,0.0,0.0,0.0,103.23
4,19,5,0,,,,0.3335,0.0,0.0,0.0,9.76
4,20,5,0,,,,0.32813334,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.3421,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.33248332,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.34466666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.33545834,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.3568,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.33571666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.34876665,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.3496,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33345,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.33708334,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.34241667,0.0,0.0,0.0,46.06
4,8,6,0,,,,0.34668332,0.0,0.0,0.0,24.62
4,9,6,0,,,,0.32841668,0.0,0.0,0.0,89.43
4,10,6,0,,,,0.3024,0.0,0.0,0.0,211.65
4,11,6,0,,,,0.32803333,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.31056666,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.32865,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.67285,0.0,0.0,0.0,441.59
4,15,6,0,,,,0.33311668,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.32905,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.34971666,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.36375,0.0,0.0,0.0,7.6
4,19,6,0,,,,0.36343333,0.0,0.0,0.0,0.2
4,20,6,0,,,,0.33201668,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.34061667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.33871666,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.34381667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.33534166,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.34726667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.33105,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.35751668,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.34116668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.35703334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.3252,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.34638333,0.0,0.0,0.0,2.07
4,8,7,0,,,,0.34775832,0.0,0.0,0.0,10.11
4,9,7,0,,,,0.33028334,0.0,0.0,0.0,45.8
4,10,7,0,,,,0.31726667,0.0,0.0,0.0,64.54
4,11,7,0,,,,0.36276665,0.0,0.0,0.0,94.24
4,12,7,0,,,,0.31158334,0.0,0.0,0.0,179.34
4,13,7,0,,,,0.31891668,0.0,0.0,0.0,108.64
4,14,7,0,,,,0.38154167,0.0,0.0,0.0,89.82
4,15,7,0,,,,0.3485,0.0,0.0,0.0,76.03
4,16,7,0,,,,0.80013335,0.0,0.0,0.0,55.42
4,17,7,0,,,,0.73546666,0.0,0.0,0.0,42.28
4,18,7,0,,,,0.6677667,0.0,0.0,0.0,13.91
4,19,7,0,,,,0.93163335,0.0,0.0,0.0,1.74
4,20,7,0,,,,0.91611665,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.44716668,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.37613332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.37376666,0.0,0.0,0.0,0.0
