month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,24,7,0,,,,0.37485832,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.38473332,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.38155,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.3783,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.3998,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5390667,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.2292833,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.49741668,0.0,0.0,0.0,5.85
4,8,1,0,,,,0.34453332,0.0,0.0,0.0,32.94
4,9,1,0,,,,0.32385,0.0,0.0,0.0,122.89
4,10,1,0,,,,0.3183,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.314,0.0,0.0,0.0,203.63
4,12,1,0,,,,0.30698332,0.0,0.0,0.0,187.22
4,13,1,0,,,,0.31195,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.33078334,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.31635,0.0,0.0,0.0,448.56
4,16,1,0,,,,0.4459,0.0,0.0,0.0,218.17
4,17,1,0,,,,0.5122167,0.0,0.0,0.0,305.46
4,18,1,0,,,,0.7287,0.0,0.0,0.0,130.64
4,19,1,0,,,,0.97366667,0.0,0.0,0.0,13.71
4,20,1,0,,,,0.83701664,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.4261,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.4342,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.40976667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.42744166,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.4143,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.43083334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.409,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.41681665,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.44408333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.65751666,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.35996667,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.33565,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.36871666,0.0,0.0,0.0,469.81
4,10,2,0,,,,0.32971665,0.0,0.0,0.0,612.65
4,11,2,0,,,,0.33608332,0.0,0.0,0.0,696.62
4,12,2,0,,,,0.34785,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.33925,0.0,0.0,0.0,705.66
4,14,2,0,,,,0.3492,0.0,0.0,0.0,710.65
4,15,2,0,,,,0.36475,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.6397,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.51345,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.7373,0.0,0.0,0.0,90.23
4,19,2,0,,,,0.7762833,0.0,0.0,0.0,16.86
4,20,2,0,,,,1.2955667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.99625,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.5528167,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.42681667,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.42743334,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.40966666,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.42926666,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.4204,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.41433334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7611333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.95888335,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.79995,0.0,0.0,0.0,45.29
4,8,3,0,,,,0.5725833,0.0,0.0,0.0,210.53
4,9,3,0,,,,0.5589667,0.0,0.0,0.0,427.43
4,10,3,0,,,,0.54941666,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.5589333,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.5538833,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.59966666,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.59485,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.5926833,0.0,0.0,0.0,121.34
4,16,3,0,,,,0.47531667,0.0,0.0,0.0,49.77
4,17,3,0,,,,0.51491666,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.8118333,0.0,0.0,0.0,124.69
4,19,3,0,,,,0.7172667,0.0,0.0,0.0,17.71
4,20,3,0,,,,2.2847667,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.8674833,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.5631,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.43371665,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.41661668,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.39521667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.38973334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.39785,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.37556666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.39185,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.59073335,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.35373333,0.0,0.0,0.0,55.57
4,8,4,0,,,,0.35151666,0.0,0.0,0.0,243.04
4,9,4,0,,,,0.34263334,0.0,0.0,0.0,457.12
4,10,4,0,,,,0.31538334,0.0,0.0,0.0,627.13
4,11,4,0,,,,0.34255,0.0,0.0,0.0,714.44
4,12,4,0,,,,0.30283332,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.3224,0.0,0.0,0.0,634.57
4,14,4,0,,,,0.31301665,0.0,0.0,0.0,710.63
4,15,4,0,,,,0.26851666,0.0,0.0,0.0,609.81
4,16,4,0,,,,0.3081,0.0,0.0,0.0,545.51
4,17,4,0,,,,0.28901666,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.39008334,0.0,0.0,0.0,136.42
4,19,4,0,,,,0.5004,0.0,0.0,0.0,16.85
4,20,4,0,,,,0.82733333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.47316667,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.41433334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.40525,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.40513334,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.39876667,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.4164,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.55156666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.6616833,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7107667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.71856666,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.34596667,0.0,0.0,0.0,53.8
4,8,5,0,,,,0.3309,0.0,0.0,0.0,222.57
4,9,5,0,,,,0.33728334,0.0,0.0,0.0,431.21
4,10,5,0,,,,0.30828333,0.0,0.0,0.0,585.89
4,11,5,0,,,,0.33485,0.0,0.0,0.0,617.86
4,12,5,0,,,,0.31851667,0.0,0.0,0.0,702.76
4,13,5,0,,,,0.3124,0.0,0.0,0.0,796.32
4,14,5,0,,,,0.28,0.0,0.0,0.0,741.77
4,15,5,0,,,,0.30931666,0.0,0.0,0.0,585.19
4,16,5,0,,,,0.40135,0.0,0.0,0.0,533.3
4,17,5,0,,,,0.61436665,0.0,0.0,0.0,212.51
4,18,5,0,,,,0.73581666,0.0,0.0,0.0,145.5
4,19,5,0,,,,0.6837,0.0,0.0,0.0,16.2
4,20,5,0,,,,2.60425,0.0,0.0,0.0,0.0
4,21,5,0,,,,3.3940833,0.0,0.0,0.0,0.0
4,22,5,0,,,,2.1552,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.1669,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.92354167,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.9511667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.39461666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.40268335,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.1227,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.4112,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.4704,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.22675,0.0,0.0,0.0,61.9
4,8,6,0,,,,0.85031664,0.0,0.0,0.0,265.71
4,9,6,0,,,,0.6932333,0.0,0.0,0.0,473.47
4,10,6,0,,,,1.0352334,0.0,0.0,0.0,640.4
4,11,6,0,,,,1.4171,0.0,0.0,0.0,757.94
4,12,6,0,,,,1.6906166,0.0,0.0,0.0,551.44
4,13,6,0,,,,1.8953,0.0,0.0,0.0,576.68
4,14,6,0,,,,1.3899167,0.0,0.0,0.0,398.5
4,15,6,0,,,,1.63265,0.0,0.0,0.0,618.83
4,16,6,0,,,,3.1568334,0.0,0.0,0.0,366.37
4,17,6,0,,,,0.7578833,0.0,0.0,0.0,280.53
4,18,6,0,,,,0.7755,0.0,0.0,0.0,122.53
4,19,6,0,,,,0.78585,0.0,0.0,0.0,16.11
4,20,6,0,,,,0.70485,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.3477,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.62673336,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.31181666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.31398332,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.30528334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.30068332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.34548333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.34155,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.34968334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.33955,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.34628335,0.0,0.0,0.0,55.58
4,8,7,0,,,,0.34695,0.0,0.0,0.0,217.76
4,9,7,0,,,,0.3868,0.0,0.0,0.0,394.77
4,10,7,0,,,,0.38468334,0.0,0.0,0.0,571.66
4,11,7,0,,,,0.91715,0.0,0.0,0.0,689.41
4,12,7,0,,,,1.9027667,0.0,0.0,0.0,723.52
4,13,7,0,,,,1.5506166,0.0,0.0,0.0,775.8
4,14,7,0,,,,1.7067167,0.0,0.0,0.0,617.37
4,15,7,0,,,,0.92621666,0.0,0.0,0.0,394.0
4,16,7,0,,,,0.31888333,0.0,0.0,0.0,534.12
4,17,7,0,,,,0.39011666,0.0,0.0,0.0,365.19
4,18,7,0,,,,0.68726665,0.0,0.0,0.0,149.93
4,19,7,0,,,,0.5696333,0.0,0.0,0.0,20.35
4,20,7,0,,,,0.522475,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.52273333,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.4354,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.4147,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.41184166,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.1001,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0271,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.47556666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.94303334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.42198333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.43743333,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.86261666,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.77211666,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.66081667,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.9780667,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.82101667,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.48311666,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.4015,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.37961668,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.5006,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.56161666,0.0,0.0,0.0,565.65
4,17,1,0,,,,1.0468,0.0,0.0,0.0,372.96
4,18,1,0,,,,1.2085167,0.0,0.0,0.0,152.64
4,19,1,0,,,,1.3096167,0.0,0.0,0.0,23.39
4,20,1,0,,,,2.6615,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.82156664,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.46705,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.43593332,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.423575,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.42541668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.40911666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.38365,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.40625,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.45883334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.90335,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.35083333,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.34636667,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.32315,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.3337,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.31333333,0.0,0.0,0.0,707.9
4,12,2,0,,,,0.35638332,0.0,0.0,0.0,788.7
4,13,2,0,,,,0.33693334,0.0,0.0,0.0,805.69
4,14,2,0,,,,0.32418334,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.34146667,0.0,0.0,0.0,702.37
4,16,2,0,,,,0.71993333,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.96005,0.0,0.0,0.0,364.97
4,18,2,0,,,,1.0495334,0.0,0.0,0.0,137.51
4,19,2,0,,,,0.51991665,0.0,0.0,0.0,24.18
4,20,2,0,,,,0.8462833,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.84431666,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.47773334,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.38793334,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.383675,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.39313334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.41763332,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.38016668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.40008333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.42683333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.53218335,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.34298334,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.34051666,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.32936665,0.0,0.0,0.0,464.2
4,10,3,0,,,,0.32728332,0.0,0.0,0.0,624.23
4,11,3,0,,,,0.31878334,0.0,0.0,0.0,747.24
4,12,3,0,,,,0.38926667,0.0,0.0,0.0,816.68
4,13,3,0,,,,0.41236666,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.35096666,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.35413334,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.3765,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.46831667,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.6586,0.0,0.0,0.0,151.51
4,19,3,0,,,,0.93406665,0.0,0.0,0.0,15.77
4,20,3,0,,,,0.90805,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.8779167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.63126665,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.44171667,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.39641666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.42105,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.40945,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.40163332,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.3515,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5452833,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.01315,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.39933333,0.0,0.0,0.0,68.85
4,8,4,0,,,,0.34558332,0.0,0.0,0.0,187.68
4,9,4,0,,,,0.33258334,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.32535,0.0,0.0,0.0,191.3
4,11,4,0,,,,0.33776668,0.0,0.0,0.0,533.97
4,12,4,0,,,,0.35876667,0.0,0.0,0.0,770.5
4,13,4,0,,,,0.34085,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.34925,0.0,0.0,0.0,771.53
4,15,4,0,,,,0.35226667,0.0,0.0,0.0,685.49
4,16,4,0,,,,0.357,0.0,0.0,0.0,546.97
4,17,4,0,,,,0.6002,0.0,0.0,0.0,358.43
4,18,4,0,,,,0.71711665,0.0,0.0,0.0,147.95
4,19,4,0,,,,0.99618334,0.0,0.0,0.0,16.6
4,20,4,0,,,,1.1745334,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.84875,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.5108167,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.41615,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.42259166,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.39108333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38855,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.38138333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3459,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.38933334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.47581667,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.35903335,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.34688333,0.0,0.0,0.0,224.33
4,9,5,0,,,,0.35403332,0.0,0.0,0.0,418.9
4,10,5,0,,,,0.33378333,0.0,0.0,0.0,378.3
4,11,5,0,,,,0.31168333,0.0,0.0,0.0,168.64
4,12,5,0,,,,0.3336,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.32551667,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.2945,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.27368334,0.0,0.0,0.0,48.82
4,16,5,0,,,,0.30386665,0.0,0.0,0.0,309.75
4,17,5,0,,,,0.5268833,0.0,0.0,0.0,231.84
4,18,5,0,,,,0.8012,0.0,0.0,0.0,144.89
4,19,5,0,,,,0.61595,0.0,0.0,0.0,8.25
4,20,5,0,,,,0.57416666,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.43476668,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.35046667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.38145,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.491125,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.38918334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.3913,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.38901666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.39255,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.38841668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.38023335,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.5330667,0.0,0.0,0.0,7.94
4,8,6,0,,,,0.66796666,0.0,0.0,0.0,148.13
4,9,6,0,,,,2.8755834,0.0,0.0,0.0,89.55
4,10,6,0,,,,1.1503167,0.0,0.0,0.0,130.51
4,11,6,0,,,,1.27655,0.0,0.0,0.0,138.49
4,12,6,0,,,,0.89498335,0.0,0.0,0.0,97.82
4,13,6,0,,,,0.6393167,0.0,0.0,0.0,74.84
4,14,6,0,,,,0.8127,0.0,0.0,0.0,64.71
4,15,6,0,,,,0.5328,0.0,0.0,0.0,48.41
4,16,6,0,,,,0.49281666,0.0,0.0,0.0,80.36
4,17,6,0,,,,0.54088336,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.40248334,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.5708167,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.8219333,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.1185833,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.0872,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.38788334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.39980835,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.39911667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.38425,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.38783333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.40895,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37448335,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.1523833,0.0,0.0,0.0,0.0
4,7,7,0,,,,2.7986,0.0,0.0,0.0,4.68
4,8,7,0,,,,0.77125,0.0,0.0,0.0,15.41
4,9,7,0,,,,0.55771667,0.0,0.0,0.0,67.06
4,10,7,0,,,,0.44155,0.0,0.0,0.0,72.46
4,11,7,0,,,,0.39746666,0.0,0.0,0.0,129.81
4,12,7,0,,,,0.50105,0.0,0.0,0.0,162.93
4,13,7,0,,,,2.0892668,0.0,0.0,0.0,121.98
4,14,7,0,,,,1.3823167,0.0,0.0,0.0,82.2
4,15,7,0,,,,1.0985667,0.0,0.0,0.0,84.43
4,16,7,0,,,,1.2926,0.0,0.0,0.0,72.46
4,17,7,0,,,,0.6225333,0.0,0.0,0.0,63.01
4,18,7,0,,,,0.5963,0.0,0.0,0.0,63.61
4,19,7,0,,,,2.6128166,0.0,0.0,0.0,22.62
4,20,7,0,,,,1.6408334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.64491665,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.46555,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.41116667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.430225,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.40903333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.41411668,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.39725,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.38936666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.3935,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.80915,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.8437,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.34388334,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.32866666,0.0,0.0,0.0,29.15
5,10,1,0,,,,0.31846666,0.0,0.0,0.0,55.34
5,11,1,0,,,,1.0201334,0.0,0.0,0.0,90.68
5,12,1,0,,,,0.30733332,0.0,0.0,0.0,106.93
5,13,1,0,,,,1.1462667,0.0,0.0,0.0,50.13
5,14,1,0,,,,1.2438667,0.0,0.0,0.0,68.85
5,15,1,0,,,,1.2699333,0.0,0.0,0.0,63.79
5,16,1,0,,,,1.14975,0.0,0.0,0.0,54.97
5,17,1,0,,,,1.4865,0.0,0.0,0.0,50.15
5,18,1,0,,,,1.8454666,0.0,0.0,0.0,29.04
5,19,1,0,,,,2.2648666,0.0,0.0,0.0,23.81
5,20,1,0,,,,1.5994,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.1733167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.57046664,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.90605,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.325825,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.3208,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.34641665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.35393333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.34156665,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.35441667,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.0606333,0.0,0.0,0.0,0.0
5,7,2,0,,,,1.2081333,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.35801667,0.0,0.0,0.0,23.8
5,9,2,0,,,,1.2162666,0.0,0.0,0.0,69.33
5,10,2,0,,,,1.23975,0.0,0.0,0.0,347.18
5,11,2,0,,,,1.27605,0.0,0.0,0.0,208.88
5,12,2,0,,,,0.39463332,0.0,0.0,0.0,678.8
5,13,2,0,,,,1.0354,0.0,0.0,0.0,858.65
5,14,2,0,,,,0.3037,0.0,0.0,0.0,807.12
5,15,2,0,,,,0.9963167,0.0,0.0,0.0,669.32
5,16,2,0,,,,1.46355,0.0,0.0,0.0,403.2
5,17,2,0,,,,1.1621,0.0,0.0,0.0,231.07
5,18,2,0,,,,1.42955,0.0,0.0,0.0,155.38
5,19,2,0,,,,0.8645167,0.0,0.0,0.0,31.72
5,20,2,0,,,,0.59206665,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.7793167,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.37905,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.92536664,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.288625,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.29128334,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.26343334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.28953335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.26125,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.3352,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.67151666,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.24605,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.25188333,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.22241667,0.0,0.0,0.0,487.09
5,10,3,0,,,,0.20218334,0.0,0.0,0.0,638.27
5,11,3,0,,,,1.046,0.0,0.0,0.0,753.5
5,12,3,0,,,,0.16871667,0.0,0.0,0.0,773.6
5,13,3,0,,,,1.3125,0.0,0.0,0.0,357.39
5,14,3,0,,,,0.14956667,0.0,0.0,0.0,95.51
5,15,3,0,,,,1.2027,0.0,0.0,0.0,700.64
5,16,3,0,,,,1.2661667,0.0,0.0,0.0,474.4
5,17,3,0,,,,1.13825,0.0,0.0,0.0,236.6
5,18,3,0,,,,1.0687166,0.0,0.0,0.0,17.72
5,19,3,0,,,,1.6753,0.0,0.0,0.0,29.71
5,20,3,0,,,,0.87403333,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.4732,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.49866667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.28956667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.29575834,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.26445,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.24801667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.24613333,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.2428,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.56703335,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.79165,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.25643334,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.24816667,0.0,0.0,0.0,189.18
5,9,4,0,,,,0.23361667,0.0,0.0,0.0,326.75
5,10,4,0,,,,0.21681666,0.0,0.0,0.0,123.92
5,11,4,0,,,,0.14976667,0.0,0.0,0.0,255.0
5,12,4,0,,,,0.16551666,0.0,0.0,0.0,550.54
5,13,4,0,,,,0.16311666,0.0,0.0,0.0,123.52
5,14,4,0,,,,0.15663333,0.0,0.0,0.0,257.4
5,15,4,0,,,,0.18096666,0.0,0.0,0.0,455.87
5,16,4,0,,,,0.18493333,0.0,0.0,0.0,510.6
5,17,4,0,,,,0.35755,0.0,0.0,0.0,327.89
5,18,4,0,,,,0.8789833,0.0,0.0,0.0,155.33
5,19,4,0,,,,3.7860832,0.0,0.0,0.0,25.17
5,20,4,0,,,,2.5178168,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.49015,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.80523336,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.43761668,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.260225,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.2583,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3061,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.26831666,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.2859,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.39118335,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.59178334,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.24953334,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.22603333,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.22586666,0.0,0.0,0.0,452.88
5,10,5,0,,,,0.2042,0.0,0.0,0.0,403.67
5,11,5,0,,,,0.8344167,0.0,0.0,0.0,494.86
5,12,5,0,,,,0.17525,0.0,0.0,0.0,606.92
5,13,5,0,,,,0.90056664,0.0,0.0,0.0,774.57
5,14,5,0,,,,1.0211,0.0,0.0,0.0,519.66
5,15,5,0,,,,0.18256667,0.0,0.0,0.0,355.41
5,16,5,0,,,,0.9396333,0.0,0.0,0.0,365.91
5,17,5,0,,,,0.49543333,0.0,0.0,0.0,208.7
5,18,5,0,,,,0.34511667,0.0,0.0,0.0,99.21
5,19,5,0,,,,0.64953333,0.0,0.0,0.0,7.69
5,20,5,0,,,,0.428,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.36016667,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.34106666,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.2973,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.290075,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.29225,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.28596666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.2897,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.29911667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.62745,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.28563333,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.37251666,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.8606167,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.9195667,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.9224333,0.0,0.0,0.0,100.1
5,11,6,0,,,,0.7363667,0.0,0.0,0.0,164.01
5,12,6,0,,,,1.1086833,0.0,0.0,0.0,117.81
5,13,6,0,,,,0.6189333,0.0,0.0,0.0,209.18
5,14,6,0,,,,0.35518333,0.0,0.0,0.0,55.07
5,15,6,0,,,,0.41308334,0.0,0.0,0.0,43.67
5,16,6,0,,,,0.45411667,0.0,0.0,0.0,60.71
5,17,6,0,,,,0.4288,0.0,0.0,0.0,133.54
5,18,6,0,,,,0.49075,0.0,0.0,0.0,29.59
5,19,6,0,,,,0.50478333,0.0,0.0,0.0,33.85
5,20,6,0,,,,0.46521667,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.88953334,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.79143333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.41833332,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.33911666,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.3137,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.30163333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.29866666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.30758333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.30595,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.28786665,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.27966666,0.0,0.0,0.0,23.14
5,8,7,0,,,,3.1162834,0.0,0.0,0.0,150.5
5,9,7,0,,,,1.4279,0.0,0.0,0.0,290.96
5,10,7,0,,,,0.75755,0.0,0.0,0.0,300.74
5,11,7,0,,,,0.6379333,0.0,0.0,0.0,183.25
5,12,7,0,,,,0.8178667,0.0,0.0,0.0,264.42
5,13,7,0,,,,0.84049165,0.0,0.0,0.0,487.87
5,14,7,0,,,,1.4030167,0.0,0.0,0.0,638.37
5,15,7,0,,,,0.6093,0.0,0.0,0.0,53.98
5,16,7,0,,,,0.38645,0.0,0.0,0.0,122.5
5,17,7,0,,,,0.54518336,0.0,0.0,0.0,116.59
5,18,7,0,,,,0.72863334,0.0,0.0,0.0,15.96
5,19,7,0,,,,0.7625333,0.0,0.0,0.0,37.89
5,20,7,0,,,,0.80595,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.7615167,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.35676667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.31356665,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.31220832,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.30101666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.29761666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.26886666,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.30496666,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.4032667,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.4007666,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.21536666,0.0,0.0,0.0,6.34
5,8,1,0,,,,0.23583333,0.0,0.0,0.0,78.7
5,9,1,0,,,,0.2242,0.0,0.0,0.0,67.47
5,10,1,0,,,,0.19340834,0.0,0.0,0.0,95.75
5,11,1,0,,,,0.19386667,0.0,0.0,0.0,135.55
5,12,1,0,,,,0.18145,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.19205,0.0,0.0,0.0,90.22
5,14,1,0,,,,0.19241667,0.0,0.0,0.0,104.55
5,15,1,0,,,,0.19696666,0.0,0.0,0.0,79.64
5,16,1,0,,,,0.4203,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.8013667,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.73263335,0.0,0.0,0.0,37.53
5,19,1,0,,,,2.5527458,0.0,0.0,0.0,22.83
5,20,1,0,,,,0.96655,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.52445,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.34233335,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.47936666,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.339425,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.3244,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.343,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.32755,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.3195,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.41376665,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.99478334,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.25263333,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.23038334,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.23115,0.0,0.0,0.0,67.68
5,10,2,0,,,,0.19285,0.0,0.0,0.0,107.36
5,11,2,0,,,,0.20405,0.0,0.0,0.0,163.04
5,12,2,0,,,,0.20606667,0.0,0.0,0.0,143.55
5,13,2,0,,,,0.20081666,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.22921667,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.22235,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.22781667,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.6160333,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.8085167,0.0,0.0,0.0,36.87
5,19,2,0,,,,0.99911666,0.0,0.0,0.0,27.35
5,20,2,0,,,,0.7668833,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.88553333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.5052,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.31106666,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.311025,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.27803335,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.2765,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.28893334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.21448334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.28595,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.31508332,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.23913333,0.0,0.0,0.0,93.02
5,8,3,0,,,,1.5815166,0.0,0.0,0.0,283.84
5,9,3,0,,,,1.2783667,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.9711,0.0,0.0,0.0,642.27
5,11,3,0,,,,1.0286334,0.0,0.0,0.0,694.36
5,12,3,0,,,,1.2595667,0.0,0.0,0.0,299.5
5,13,3,0,,,,1.2287333,0.0,0.0,0.0,342.95
5,14,3,0,,,,1.7398334,0.0,0.0,0.0,343.73
5,15,3,0,,,,1.7902833,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.84365,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.8545667,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.8166,0.0,0.0,0.0,47.73
5,19,3,0,,,,1.0044333,0.0,0.0,0.0,24.34
5,20,3,0,,,,0.86256665,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7891667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.48081666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.29235,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.591375,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.9342833,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.0027167,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.76961666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.9486167,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.75225,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.91625,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.33,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.26038334,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.20941667,0.0,0.0,0.0,469.37
5,10,4,0,,,,0.24638334,0.0,0.0,0.0,612.91
5,11,4,0,,,,0.3193,0.0,0.0,0.0,541.82
5,12,4,0,,,,0.23771666,0.0,0.0,0.0,389.34
5,13,4,0,,,,0.21863334,0.0,0.0,0.0,275.55
5,14,4,0,,,,0.23868333,0.0,0.0,0.0,74.33
5,15,4,0,,,,0.21215,0.0,0.0,0.0,565.39
5,16,4,0,,,,0.319,0.0,0.0,0.0,429.88
5,17,4,0,,,,0.47101668,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.59258336,0.0,0.0,0.0,152.96
5,19,4,0,,,,0.29791668,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.3626,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.72401667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.30691665,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.31415,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.30255833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.29661667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.27816668,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.26415,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.26646668,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.67335,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.3994,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.21898334,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.2885,0.0,0.0,0.0,212.9
5,9,5,0,,,,0.92333335,0.0,0.0,0.0,472.59
5,10,5,0,,,,0.657,0.0,0.0,0.0,617.94
5,11,5,0,,,,0.31601667,0.0,0.0,0.0,676.39
5,12,5,0,,,,0.51233333,0.0,0.0,0.0,495.09
5,13,5,0,,,,0.22283334,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.20645,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.16246666,0.0,0.0,0.0,544.25
5,16,5,0,,,,1.4489833,0.0,0.0,0.0,295.79
5,17,5,0,,,,0.88185,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.32363334,0.0,0.0,0.0,165.75
5,19,5,0,,,,0.23981667,0.0,0.0,0.0,36.73
5,20,5,0,,,,0.25416666,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.2761,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.46426666,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.5068833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.47096667,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.33438334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.32056665,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.31841666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.30355,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.32176667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.2684,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.28655,0.0,0.0,0.0,92.28
5,8,6,0,,,,0.2579,0.0,0.0,0.0,264.42
5,9,6,0,,,,1.9334,0.0,0.0,0.0,416.17
5,10,6,0,,,,0.7661833,0.0,0.0,0.0,564.61
5,11,6,0,,,,0.4687,0.0,0.0,0.0,664.75
5,12,6,0,,,,0.31618333,0.0,0.0,0.0,471.08
5,13,6,0,,,,0.3133,0.0,0.0,0.0,652.31
5,14,6,0,,,,0.34331667,0.0,0.0,0.0,323.02
5,15,6,0,,,,0.41313332,0.0,0.0,0.0,485.83
5,16,6,0,,,,0.37491667,0.0,0.0,0.0,329.28
5,17,6,0,,,,0.50815,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.54045,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.63448334,0.0,0.0,0.0,5.39
5,20,6,0,,,,0.62186664,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.64246666,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.8129333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.7567667,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.46178332,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.32516667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.32211667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.31916666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.31471667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.32145,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.2933,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.31355,0.0,0.0,0.0,7.3
5,8,7,0,,,,0.61583334,0.0,0.0,0.0,37.84
5,9,7,0,,,,0.81135833,0.0,0.0,0.0,162.29
5,10,7,0,,,,1.0391166,0.0,0.0,0.0,401.91
5,11,7,0,,,,0.5103833,0.0,0.0,0.0,556.47
5,12,7,0,,,,0.7147667,0.0,0.0,0.0,790.03
5,13,7,0,,,,0.5994667,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.43813333,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.3467,0.0,0.0,0.0,340.23
5,16,7,0,,,,0.4673,0.0,0.0,0.0,237.46
5,17,7,0,,,,0.6484,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.64305,0.0,0.0,0.0,101.29
5,19,7,0,,,,0.67863333,0.0,0.0,0.0,39.57
5,20,7,0,,,,2.5327833,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.9375333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.5818667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.4364,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.4131,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.41641667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.40425,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.40668333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.39925,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.54445,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.07205,0.0,0.0,0.0,0.17
5,7,1,0,,,,0.36828333,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.39426666,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.36265,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.32571667,0.0,0.0,0.0,579.76
5,11,1,0,,,,0.29323334,0.0,0.0,0.0,541.52
5,12,1,0,,,,0.33136666,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.34433332,0.0,0.0,0.0,643.37
5,14,1,0,,,,0.30498335,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.31641668,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.31603333,0.0,0.0,0.0,65.63
5,17,1,0,,,,1.46925,0.0,0.0,0.0,211.68
5,18,1,0,,,,1.5821834,0.0,0.0,0.0,156.93
5,19,1,0,,,,1.3749833,0.0,0.0,0.0,44.0
5,20,1,0,,,,2.5404,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.8589333,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.44978333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.40228334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.40883332,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.39788333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.35686666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.38528332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.36246666,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.4916834,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.00765,0.0,0.0,0.0,14.18
5,7,2,0,,,,1.3175833,0.0,0.0,0.0,32.87
5,8,2,0,,,,0.8774667,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.4722,0.0,0.0,0.0,109.8
5,10,2,0,,,,1.1111166,0.0,0.0,0.0,382.5
5,11,2,0,,,,0.32123333,0.0,0.0,0.0,610.85
5,12,2,0,,,,0.28245834,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.43833333,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.64423335,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.31350833,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.35025,0.0,0.0,0.0,239.49
5,17,2,0,,,,1.6908,0.0,0.0,0.0,185.01
5,18,2,0,,,,1.5247166,0.0,0.0,0.0,100.48
5,19,2,0,,,,1.24235,0.0,0.0,0.0,41.49
5,20,2,0,,,,2.85015,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.909225,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.40761667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.40978333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.336125,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.3916,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.38845,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.39248332,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.34175,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.5269667,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.0005083,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.39163333,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.31286666,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.338775,0.0,0.0,0.0,270.18
5,10,3,0,,,,0.29936665,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.35483333,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.299375,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.33325,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.33848333,0.0,0.0,0.0,478.25
5,15,3,0,,,,0.30696666,0.0,0.0,0.0,456.29
5,16,3,0,,,,1.4075333,0.0,0.0,0.0,325.95
5,17,3,0,,,,1.5682666,0.0,0.0,0.0,298.36
5,18,3,0,,,,1.7646458,0.0,0.0,0.0,154.02
5,19,3,0,,,,1.6874,0.0,0.0,0.0,46.0
5,20,3,0,,,,2.91555,0.0,0.0,0.0,0.12
5,21,3,0,,,,0.81376666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.37313333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.3487,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.36745,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.34291667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.35781667,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.3108,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.9230667,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.1505333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.58716667,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.31025,0.0,0.0,0.0,98.23
5,8,4,0,,,,0.3221,0.0,0.0,0.0,217.68
5,9,4,0,,,,0.31938332,0.0,0.0,0.0,415.35
5,10,4,0,,,,0.3998,0.0,0.0,0.0,506.83
5,11,4,0,,,,0.34473333,0.0,0.0,0.0,643.8
5,12,4,0,,,,0.29253334,0.0,0.0,0.0,789.11
5,13,4,0,,,,0.33458334,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.30456668,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.31416667,0.0,0.0,0.0,637.38
5,16,4,0,,,,0.34593335,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.93268335,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.78393334,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.73578334,0.0,0.0,0.0,46.12
5,20,4,0,,,,1.1784166,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.7953333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.70626664,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.38653332,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.37486666,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.3487,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.36348334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36773333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.36473334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.57955,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.91065,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.34248334,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.3358,0.0,0.0,0.0,294.89
5,9,5,0,,,,0.29945,0.0,0.0,0.0,481.11
5,10,5,0,,,,0.30088332,0.0,0.0,0.0,640.21
5,11,5,0,,,,0.31383333,0.0,0.0,0.0,749.52
5,12,5,0,,,,0.29115,0.0,0.0,0.0,802.91
5,13,5,0,,,,0.29918334,0.0,0.0,0.0,824.62
5,14,5,0,,,,0.28251666,0.0,0.0,0.0,763.1
5,15,5,0,,,,0.29736668,0.0,0.0,0.0,693.75
5,16,5,0,,,,0.40116668,0.0,0.0,0.0,553.23
5,17,5,0,,,,0.54185,0.0,0.0,0.0,377.72
5,18,5,0,,,,0.49613333,0.0,0.0,0.0,170.77
5,19,5,0,,,,0.41988334,0.0,0.0,0.0,42.81
5,20,5,0,,,,0.8579,0.0,0.0,0.0,2.42
5,21,5,0,,,,1.9941,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.44906667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.38321668,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.42873332,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.42615,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.63125,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6942,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.69603336,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.3738,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.73983335,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.43305,0.0,0.0,0.0,91.79
5,8,6,0,,,,1.2341833,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.53713334,0.0,0.0,0.0,474.04
5,10,6,0,,,,0.6160667,0.0,0.0,0.0,627.77
5,11,6,0,,,,0.99448335,0.0,0.0,0.0,738.19
5,12,6,0,,,,1.9148333,0.0,0.0,0.0,798.02
5,13,6,0,,,,2.41295,0.0,0.0,0.0,799.86
5,14,6,0,,,,1.602725,0.0,0.0,0.0,764.4
5,15,6,0,,,,1.5074667,0.0,0.0,0.0,687.4
5,16,6,0,,,,1.8182666,0.0,0.0,0.0,547.75
5,17,6,0,,,,1.7603,0.0,0.0,0.0,367.92
5,18,6,0,,,,0.65903336,0.0,0.0,0.0,170.24
5,19,6,0,,,,1.4251167,0.0,0.0,0.0,46.62
5,20,6,0,,,,1.4601,0.0,0.0,0.0,6.27
5,21,6,0,,,,0.42748332,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.3814,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.51303333,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.0309167,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.6720333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.32395,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.63853335,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.32296667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.31223333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.6559167,0.0,0.0,0.0,0.83
5,7,7,0,,,,0.6962,0.0,0.0,0.0,66.12
5,8,7,0,,,,1.1514833,0.0,0.0,0.0,120.52
5,9,7,0,,,,0.6138833,0.0,0.0,0.0,48.26
5,10,7,0,,,,0.35901666,0.0,0.0,0.0,84.92
5,11,7,0,,,,0.55686665,0.0,0.0,0.0,236.49
5,12,7,0,,,,3.1536667,0.0,0.0,0.0,426.8
5,13,7,0,,,,1.6618167,0.0,0.0,0.0,421.37
5,14,7,0,,,,1.70035,0.0,0.0,0.0,206.0
5,15,7,0,,,,1.45625,0.0,0.0,0.0,247.7
5,16,7,0,,,,2.41405,0.0,0.0,0.0,314.85
5,17,7,0,,,,1.4348834,0.0,0.0,0.0,319.27
5,18,7,0,,,,0.37966666,0.0,0.0,0.0,168.96
5,19,7,0,,,,1.5924,0.0,0.0,0.0,31.49
5,20,7,0,,,,1.029,0.0,0.0,0.0,6.93
5,21,7,0,,,,1.4470834,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.95856667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.39076668,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.40370834,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.7026,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39011666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.39803332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.38836667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.42271668,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.0850166,0.0,0.0,0.0,26.03
5,7,1,0,,,,1.1346667,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.44346666,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.93651664,0.0,0.0,0.0,461.92
5,10,1,0,,,,0.97315,0.0,0.0,0.0,609.47
5,11,1,0,,,,1.14995,0.0,0.0,0.0,693.08
5,12,1,0,,,,1.18425,0.0,0.0,0.0,734.46
5,13,1,0,,,,1.20165,0.0,0.0,0.0,668.29
5,14,1,0,,,,1.3110666,0.0,0.0,0.0,659.32
5,15,1,0,,,,1.47725,0.0,0.0,0.0,174.89
5,16,1,0,,,,2.35745,0.0,0.0,0.0,241.14
5,17,1,0,,,,1.5364833,0.0,0.0,0.0,79.64
5,18,1,0,,,,1.41265,0.0,0.0,0.0,157.42
5,19,1,0,,,,1.4153334,0.0,0.0,0.0,50.61
5,20,1,0,,,,2.6191332,0.0,0.0,0.0,0.14
5,21,1,0,,,,0.7345333,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.37571666,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5804833,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.80449164,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.37815,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.40516666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.39495,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.37876666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.48868334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.9447333,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.49943334,0.0,0.0,0.0,98.23
5,8,2,0,,,,0.8376167,0.0,0.0,0.0,269.37
5,9,2,0,,,,0.41396666,0.0,0.0,0.0,446.38
5,10,2,0,,,,0.30046666,0.0,0.0,0.0,597.65
5,11,2,0,,,,0.28406668,0.0,0.0,0.0,679.14
5,12,2,0,,,,0.29173332,0.0,0.0,0.0,674.03
5,13,2,0,,,,0.29698333,0.0,0.0,0.0,361.68
5,14,2,0,,,,0.26671666,0.0,0.0,0.0,275.19
5,15,2,0,,,,0.30591667,0.0,0.0,0.0,562.53
5,16,2,0,,,,0.28325,0.0,0.0,0.0,490.95
5,17,2,0,,,,3.4566333,0.0,0.0,0.0,143.46
5,18,2,0,,,,3.7371166,0.0,0.0,0.0,11.71
5,19,2,0,,,,2.1695333,0.0,0.0,0.0,32.46
5,20,2,0,,,,1.9752166,0.0,0.0,0.0,8.49
5,21,2,0,,,,1.1125833,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.0667833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.37496668,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.36875,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.37021667,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.38513333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.37628335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3688,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.3449,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.55621666,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.38568333,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.39363334,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.37313333,0.0,0.0,0.0,279.45
5,10,3,0,,,,0.45571667,0.0,0.0,0.0,524.88
5,11,3,0,,,,0.41043332,0.0,0.0,0.0,491.32
5,12,3,0,,,,0.33078334,0.0,0.0,0.0,404.91
5,13,3,0,,,,0.30891666,0.0,0.0,0.0,499.77
5,14,3,0,,,,0.5177,0.0,0.0,0.0,556.32
5,15,3,0,,,,0.50598335,0.0,0.0,0.0,320.78
5,16,3,0,,,,0.51858336,0.0,0.0,0.0,340.32
5,17,3,0,,,,0.53583336,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.76085,0.0,0.0,0.0,119.89
5,19,3,0,,,,1.8895833,0.0,0.0,0.0,54.19
5,20,3,0,,,,4.6475167,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7535833,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.4137833,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.86301666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.36128333,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.3741,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.35563335,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.3451,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.37535,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.50025,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.9167333,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.34655,0.0,0.0,0.0,83.72
5,8,4,0,,,,0.33635,0.0,0.0,0.0,209.66
5,9,4,0,,,,0.32465,0.0,0.0,0.0,386.94
5,10,4,0,,,,0.29983333,0.0,0.0,0.0,319.41
5,11,4,0,,,,0.3066,0.0,0.0,0.0,411.72
5,12,4,0,,,,0.31878334,0.0,0.0,0.0,418.14
5,13,4,0,,,,0.29495,0.0,0.0,0.0,611.11
5,14,4,0,,,,0.31216666,0.0,0.0,0.0,348.78
5,15,4,0,,,,0.31801668,0.0,0.0,0.0,99.21
5,16,4,0,,,,0.33666667,0.0,0.0,0.0,320.46
5,17,4,0,,,,0.35555,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.5991,0.0,0.0,0.0,66.27
5,19,4,0,,,,0.59753335,0.0,0.0,0.0,27.34
5,20,4,0,,,,0.8886833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.4576,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.43014166,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.35803333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.37976667,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36091667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3653,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36548334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.34361666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.33615,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.34015,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.33463332,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.5588167,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.63025,0.0,0.0,0.0,487.21
5,10,5,0,,,,0.55366665,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.6109,0.0,0.0,0.0,658.51
5,12,5,0,,,,0.40461665,0.0,0.0,0.0,665.76
5,13,5,0,,,,0.78031665,0.0,0.0,0.0,666.41
5,14,5,0,,,,1.0657667,0.0,0.0,0.0,612.37
5,15,5,0,,,,1.1168,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.91653335,0.0,0.0,0.0,523.3
5,17,5,0,,,,0.80745,0.0,0.0,0.0,357.92
5,18,5,0,,,,3.1328,0.0,0.0,0.0,181.31
5,19,5,0,,,,1.41505,0.0,0.0,0.0,45.58
5,20,5,0,,,,1.2678666,0.0,0.0,0.0,10.29
5,21,5,0,,,,0.8782,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.33728334,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.35555,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.36113334,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.49171665,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.38786668,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35525,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.36673334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35418335,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.33881667,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.34838334,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.35725,0.0,0.0,0.0,269.41
5,9,6,0,,,,0.61425,0.0,0.0,0.0,424.84
5,10,6,0,,,,0.99723333,0.0,0.0,0.0,596.39
5,11,6,0,,,,0.6709,0.0,0.0,0.0,682.9
5,12,6,0,,,,0.31511667,0.0,0.0,0.0,740.18
5,13,6,0,,,,0.29626667,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.29866666,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.25768334,0.0,0.0,0.0,523.55
5,16,6,0,,,,0.27653334,0.0,0.0,0.0,275.12
5,17,6,0,,,,0.29075,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.27978334,0.0,0.0,0.0,162.41
5,19,6,0,,,,0.30291668,0.0,0.0,0.0,54.39
5,20,6,0,,,,0.31113333,0.0,0.0,0.0,10.07
5,21,6,0,,,,0.35535,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.3417,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.30561668,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.33525,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.33298334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.31538334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.32628334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.32593334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.3408,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.31623334,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.3,0.0,0.0,0.0,103.89
5,8,7,0,,,,0.33103332,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.31033334,0.0,0.0,0.0,462.83
5,10,7,0,,,,0.29153332,0.0,0.0,0.0,616.16
5,11,7,0,,,,0.30893335,0.0,0.0,0.0,688.6
5,12,7,0,,,,0.32695,0.0,0.0,0.0,671.87
5,13,7,0,,,,0.27966666,0.0,0.0,0.0,592.8
5,14,7,0,,,,0.26756668,0.0,0.0,0.0,518.24
5,15,7,0,,,,0.27493334,0.0,0.0,0.0,320.59
5,16,7,0,,,,0.2757,0.0,0.0,0.0,372.46
5,17,7,0,,,,0.27251667,0.0,0.0,0.0,329.89
5,18,7,0,,,,0.30165,0.0,0.0,0.0,159.51
5,19,7,0,,,,0.28706667,0.0,0.0,0.0,49.07
5,20,7,0,,,,0.31848332,0.0,0.0,0.0,11.15
5,21,7,0,,,,0.31745,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.31158334,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.3349,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.32755834,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.32898334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.33268332,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.33093333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.32675,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.32423332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.31995,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.32118332,0.0,0.0,0.0,39.63
5,8,1,0,,,,0.32161668,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.29703334,0.0,0.0,0.0,383.92
5,10,1,0,,,,0.29583332,0.0,0.0,0.0,599.77
5,11,1,0,,,,0.30376667,0.0,0.0,0.0,711.5
5,12,1,0,,,,0.30416667,0.0,0.0,0.0,781.04
5,13,1,0,,,,0.27953333,0.0,0.0,0.0,710.3
5,14,1,0,,,,0.26986668,0.0,0.0,0.0,710.95
5,15,1,0,,,,0.2757,0.0,0.0,0.0,168.35
5,16,1,0,,,,0.27261665,0.0,0.0,0.0,179.71
5,17,1,0,,,,0.28873333,0.0,0.0,0.0,242.9
5,18,1,0,,,,0.31391665,0.0,0.0,0.0,82.26
5,19,1,0,,,,0.36901668,0.0,0.0,0.0,55.33
5,20,1,0,,,,0.34455,0.0,0.0,0.0,11.14
5,21,1,0,,,,0.33263335,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.33813334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.32916668,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32953334,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.34086666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.32746667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.33211666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.32506666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.32358333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.3216,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.31878334,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.31956667,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.31423333,0.0,0.0,0.0,448.86
5,10,2,0,,,,0.306,0.0,0.0,0.0,489.08
5,11,2,0,,,,0.2969,0.0,0.0,0.0,651.28
5,12,2,0,,,,0.31395,0.0,0.0,0.0,602.74
5,13,2,0,,,,0.37158334,0.0,0.0,0.0,400.41
5,14,2,0,,,,0.70735,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.57603335,0.0,0.0,0.0,414.36
5,16,2,0,,,,0.46215,0.0,0.0,0.0,351.06
5,17,2,0,,,,0.49146667,0.0,0.0,0.0,321.09
5,18,2,0,,,,0.49898332,0.0,0.0,0.0,172.59
5,19,2,0,,,,0.58315,0.0,0.0,0.0,57.51
5,20,2,0,,,,2.8543334,0.0,0.0,0.0,1.55
5,21,2,0,,,,1.3102833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.5204167,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.0831167,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.46033335,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.45793334,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.46468332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.44801667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.46108332,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.39588332,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.36625,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.38096666,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.3967,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.85651666,0.0,0.0,0.0,249.85
5,10,3,0,,,,1.0107,0.0,0.0,0.0,596.35
5,11,3,0,,,,0.58141667,0.0,0.0,0.0,700.21
5,12,3,0,,,,1.0211333,0.0,0.0,0.0,728.99
5,13,3,0,,,,0.37183332,0.0,0.0,0.0,724.59
5,14,3,0,,,,1.2627167,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.57555,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.38523334,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.4824,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.5356,0.0,0.0,0.0,178.77
5,19,3,0,,,,0.48863333,0.0,0.0,0.0,59.25
5,20,3,0,,,,0.9648833,0.0,0.0,0.0,1.56
5,21,3,0,,,,1.2183,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.4689167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.71544164,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.458625,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.46033335,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.44588333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.45403334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.45473334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.54083335,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.83746666,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.35195,0.0,0.0,0.0,101.88
6,8,4,0,,,,0.58846664,0.0,0.0,0.0,207.69
6,9,4,0,,,,0.80341667,0.0,0.0,0.0,467.3
6,10,4,0,,,,1.1178,0.0,0.0,0.0,559.41
6,11,4,0,,,,0.5758333,0.0,0.0,0.0,657.04
6,12,4,0,,,,0.31968334,0.0,0.0,0.0,674.11
6,13,4,0,,,,0.33656666,0.0,0.0,0.0,679.42
6,14,4,0,,,,0.32015,0.0,0.0,0.0,683.07
6,15,4,0,,,,0.33741668,0.0,0.0,0.0,647.73
6,16,4,0,,,,0.29155,0.0,0.0,0.0,527.57
6,17,4,0,,,,0.39116666,0.0,0.0,0.0,368.56
6,18,4,0,,,,0.5574833,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.90325,0.0,0.0,0.0,47.26
6,20,4,0,,,,1.0582666,0.0,0.0,0.0,13.5
6,21,4,0,,,,0.74045,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.37746668,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.42775,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.42375,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.4134,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.42815,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.40631667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.45496666,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.42868334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40441668,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.43455,0.0,0.0,0.0,8.91
6,8,5,0,,,,1.0435667,0.0,0.0,0.0,52.42
6,9,5,0,,,,1.4266334,0.0,0.0,0.0,169.06
6,10,5,0,,,,0.45001668,0.0,0.0,0.0,422.03
6,11,5,0,,,,0.48476666,0.0,0.0,0.0,691.97
6,12,5,0,,,,2.0643,0.0,0.0,0.0,774.05
6,13,5,0,,,,1.8024334,0.0,0.0,0.0,767.85
6,14,5,0,,,,3.4586167,0.0,0.0,0.0,707.11
6,15,5,0,,,,1.3846,0.0,0.0,0.0,661.04
6,16,5,0,,,,2.6541834,0.0,0.0,0.0,535.62
6,17,5,0,,,,2.00535,0.0,0.0,0.0,367.9
6,18,5,0,,,,2.2973166,0.0,0.0,0.0,181.03
6,19,5,0,,,,2.6048458,0.0,0.0,0.0,47.96
6,20,5,0,,,,2.2513332,0.0,0.0,0.0,14.12
6,21,5,0,,,,2.09255,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.2991333,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.99768335,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.092475,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.53465,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.4183,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.42045,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.67876667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.42316666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.40413332,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.6910833,0.0,0.0,0.0,93.5
6,8,6,0,,,,0.41086668,0.0,0.0,0.0,284.73
6,9,6,0,,,,1.41355,0.0,0.0,0.0,458.03
6,10,6,0,,,,1.2399167,0.0,0.0,0.0,599.43
6,11,6,0,,,,2.93955,0.0,0.0,0.0,699.31
6,12,6,0,,,,2.83155,0.0,0.0,0.0,614.35
6,13,6,0,,,,2.8766167,0.0,0.0,0.0,623.28
6,14,6,0,,,,4.019467,0.0,0.0,0.0,631.41
6,15,6,0,,,,5.0385165,0.0,0.0,0.0,452.89
6,16,6,0,,,,4.0319166,0.0,0.0,0.0,113.14
6,17,6,0,,,,3.7169333,0.0,0.0,0.0,156.88
6,18,6,0,,,,3.6943333,0.0,0.0,0.0,126.0
6,19,6,0,,,,3.0934334,0.0,0.0,0.0,58.44
6,20,6,0,,,,3.3739333,0.0,0.0,0.0,7.26
6,21,6,0,,,,3.0937667,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.827,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.9188,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.919125,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.9375167,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.0680166,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.9794833,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.76545,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.73105,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.7485,0.0,0.0,0.0,35.62
6,7,7,0,,,,1.523,0.0,0.0,0.0,96.65
6,8,7,0,,,,1.7705,0.0,0.0,0.0,253.4
6,9,7,0,,,,1.5914333,0.0,0.0,0.0,442.11
6,10,7,0,,,,1.3645667,0.0,0.0,0.0,552.07
6,11,7,0,,,,2.5658667,0.0,0.0,0.0,582.93
6,12,7,0,,,,1.6272167,0.0,0.0,0.0,628.32
6,13,7,0,,,,1.50405,0.0,0.0,0.0,486.75
6,14,7,0,,,,1.9578834,0.0,0.0,0.0,576.39
6,15,7,0,,,,2.25365,0.0,0.0,0.0,353.78
6,16,7,0,,,,2.3282332,0.0,0.0,0.0,57.29
6,17,7,0,,,,2.3638666,0.0,0.0,0.0,112.89
6,18,7,0,,,,1.76735,0.0,0.0,0.0,24.39
6,19,7,0,,,,1.2115333,0.0,0.0,0.0,37.65
6,20,7,0,,,,1.5557834,0.0,0.0,0.0,14.67
6,21,7,0,,,,0.81546664,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.41806668,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.41618332,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.41465834,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.42448333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.4002,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.44026667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.46661666,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.42508334,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.38838333,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.4136,0.0,0.0,0.0,27.99
6,8,1,0,,,,0.40255,0.0,0.0,0.0,167.36
6,9,1,0,,,,0.3397,0.0,0.0,0.0,232.89
6,10,1,0,,,,0.6141,0.0,0.0,0.0,534.78
6,11,1,0,,,,0.46961668,0.0,0.0,0.0,373.23
6,12,1,0,,,,1.5538833,0.0,0.0,0.0,679.51
6,13,1,0,,,,0.49315,0.0,0.0,0.0,679.59
6,14,1,0,,,,1.8288667,0.0,0.0,0.0,749.15
6,15,1,0,,,,1.6270167,0.0,0.0,0.0,659.64
6,16,1,0,,,,1.3964167,0.0,0.0,0.0,495.39
6,17,1,0,,,,3.5190833,0.0,0.0,0.0,362.16
6,18,1,0,,,,1.9618,0.0,0.0,0.0,158.48
6,19,1,0,,,,1.9493834,0.0,0.0,0.0,63.85
6,20,1,0,,,,1.8306667,0.0,0.0,0.0,6.34
6,21,1,0,,,,0.69098336,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.6386833,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.5852,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.43915832,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.3013834,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.42901668,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.53655,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.43665,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.41595,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.40898332,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.4053,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.6059833,0.0,0.0,0.0,18.27
6,9,2,0,,,,0.67065,0.0,0.0,0.0,284.44
6,10,2,0,,,,0.47508332,0.0,0.0,0.0,565.94
6,11,2,0,,,,0.4529,0.0,0.0,0.0,577.98
6,12,2,0,,,,0.45496666,0.0,0.0,0.0,660.21
6,13,2,0,,,,1.3036667,0.0,0.0,0.0,562.72
6,14,2,0,,,,1.8165,0.0,0.0,0.0,612.96
6,15,2,0,,,,2.0851834,0.0,0.0,0.0,531.3
6,16,2,0,,,,2.2610667,0.0,0.0,0.0,434.04
6,17,2,0,,,,2.4959333,0.0,0.0,0.0,346.79
6,18,2,0,,,,2.0363166,0.0,0.0,0.0,179.36
6,19,2,0,,,,1.3651,0.0,0.0,0.0,43.12
6,20,2,0,,,,0.85415,0.0,0.0,0.0,14.08
6,21,2,0,,,,1.0413667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1446834,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.40383333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.404175,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.38566667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.38501668,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.39203334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.41376665,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.37338334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.349,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.3675,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.38588333,0.0,0.0,0.0,77.49
6,9,3,0,,,,1.04185,0.0,0.0,0.0,49.23
6,10,3,0,,,,1.3709667,0.0,0.0,0.0,452.46
6,11,3,0,,,,0.6577833,0.0,0.0,0.0,410.29
6,12,3,0,,,,0.27806666,0.0,0.0,0.0,744.8
6,13,3,0,,,,0.28676668,0.0,0.0,0.0,689.24
