month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,14,3,0,,,,1.6621889,0.0,0.0,0.0,589.17
6,15,3,0,,,,1.75905,0.0,0.0,0.0,576.88
6,16,3,0,,,,1.56905,0.0,0.0,0.0,515.83
6,17,3,0,,,,1.62625,0.0,0.0,0.0,344.11
6,18,3,0,,,,1.25785,0.0,0.0,0.0,178.02
6,19,3,0,,,,1.4303167,0.0,0.0,0.0,46.45
6,20,3,0,,,,1.7813166,0.0,0.0,0.0,15.3
6,21,3,0,,,,1.69195,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.8417,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.54333335,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.42280832,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.43345,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.41773334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.4151,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.40631667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5449833,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.85723335,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.36285,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.35978332,0.0,0.0,0.0,281.51
6,9,4,0,,,,0.36495,0.0,0.0,0.0,464.43
6,10,4,0,,,,0.3628,0.0,0.0,0.0,599.2
6,11,4,0,,,,0.3465,0.0,0.0,0.0,709.99
6,12,4,0,,,,0.3318,0.0,0.0,0.0,765.1
6,13,4,0,,,,0.31953335,0.0,0.0,0.0,749.03
6,14,4,0,,,,0.29106668,0.0,0.0,0.0,603.4
6,15,4,0,,,,0.30896667,0.0,0.0,0.0,524.37
6,16,4,0,,,,0.29545,0.0,0.0,0.0,331.14
6,17,4,0,,,,0.30255,0.0,0.0,0.0,182.46
6,18,4,0,,,,0.32571667,0.0,0.0,0.0,149.58
6,19,4,0,,,,0.18990003,0.0,0.0,0.0,61.58
6,20,4,0,,,,0.35051668,0.0,0.0,0.0,17.16
6,21,4,0,,,,0.4639,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.4849334,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.39568335,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.439625,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.43613333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.41718334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.42143333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.59678334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6202,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43545,0.0,0.0,0.0,38.91
6,7,5,0,,,,1.1499,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.9378167,0.0,0.0,0.0,274.64
6,9,5,0,,,,0.5949,0.0,0.0,0.0,442.26
6,10,5,0,,,,0.36956668,0.0,0.0,0.0,585.43
6,11,5,0,,,,0.37566668,0.0,0.0,0.0,692.64
6,12,5,0,,,,0.3608,0.0,0.0,0.0,503.79
6,13,5,0,,,,0.3639,0.0,0.0,0.0,722.51
6,14,5,0,,,,0.3297,0.0,0.0,0.0,569.56
6,15,5,0,,,,0.3246,0.0,0.0,0.0,38.68
6,16,5,0,,,,0.33731666,0.0,0.0,0.0,31.44
6,17,5,0,,,,0.3389,0.0,0.0,0.0,55.66
6,18,5,0,,,,0.33606666,0.0,0.0,0.0,136.71
6,19,5,0,,,,0.24023335,0.0,0.0,0.0,43.55
6,20,5,0,,,,0.36495,0.0,0.0,0.0,17.05
6,21,5,0,,,,0.3834,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.432725,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.48001668,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.40976667,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.40856665,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.41078332,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.40535,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.40906668,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.39476666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.4132,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.40363333,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.38846666,0.0,0.0,0.0,272.61
6,9,6,0,,,,0.38878334,0.0,0.0,0.0,441.44
6,10,6,0,,,,0.39166668,0.0,0.0,0.0,551.85
6,11,6,0,,,,0.3789,0.0,0.0,0.0,669.07
6,12,6,0,,,,0.36776668,0.0,0.0,0.0,737.85
6,13,6,0,,,,0.33281666,0.0,0.0,0.0,751.03
6,14,6,0,,,,0.31693333,0.0,0.0,0.0,708.68
6,15,6,0,,,,0.33971667,0.0,0.0,0.0,631.15
6,16,6,0,,,,0.33586666,0.0,0.0,0.0,509.48
6,17,6,0,,,,0.34753335,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.35466668,0.0,0.0,0.0,185.24
6,19,6,0,,,,0.2876,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.3628,0.0,0.0,0.0,17.45
6,21,6,0,,,,0.36143333,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.3704,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.3779,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.3764,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.36646667,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.36656666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.36528334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.37898332,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.37833333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.35535,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.35881665,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.37073332,0.0,0.0,0.0,273.32
6,9,7,0,,,,0.34603333,0.0,0.0,0.0,446.34
6,10,7,0,,,,0.3576,0.0,0.0,0.0,588.07
6,11,7,0,,,,0.35298333,0.0,0.0,0.0,705.44
6,12,7,0,,,,0.3447,0.0,0.0,0.0,757.32
6,13,7,0,,,,0.35101667,0.0,0.0,0.0,715.73
6,14,7,0,,,,0.34938332,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.33351666,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.34833333,0.0,0.0,0.0,496.18
6,17,7,0,,,,0.34555,0.0,0.0,0.0,338.42
6,18,7,0,,,,0.34795,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.19946669,0.0,0.0,0.0,45.38
6,20,7,0,,,,0.34968334,0.0,0.0,0.0,18.05
6,21,7,0,,,,0.36298335,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.37763333,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.36515,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.36288333,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.35806668,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.37525,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.37606665,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.37188333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.36923334,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.35053334,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.44605,0.0,0.0,0.0,100.87
6,8,1,0,,,,0.40596667,0.0,0.0,0.0,268.33
6,9,1,0,,,,0.34743333,0.0,0.0,0.0,441.24
6,10,1,0,,,,0.3484,0.0,0.0,0.0,581.58
6,11,1,0,,,,0.33058333,0.0,0.0,0.0,568.89
6,12,1,0,,,,0.366975,0.0,0.0,0.0,643.2
6,13,1,0,,,,0.32515833,0.0,0.0,0.0,564.08
6,14,1,0,,,,0.33488333,0.0,0.0,0.0,604.86
6,15,1,0,,,,0.31175,0.0,0.0,0.0,517.95
6,16,1,0,,,,0.32136667,0.0,0.0,0.0,424.09
6,17,1,0,,,,0.32745,0.0,0.0,0.0,334.87
6,18,1,0,,,,0.34993333,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.25263336,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.35388333,0.0,0.0,0.0,18.0
6,21,1,0,,,,0.35886666,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.35825,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.36988333,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.37055,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.37823334,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.37678334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.34875,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.33363333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.33078334,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.33308333,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.34906667,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.32183334,0.0,0.0,0.0,247.32
6,9,2,0,,,,0.31195,0.0,0.0,0.0,444.22
6,10,2,0,,,,0.32261667,0.0,0.0,0.0,584.77
6,11,2,0,,,,0.34463334,0.0,0.0,0.0,696.09
6,12,2,0,,,,0.32691666,0.0,0.0,0.0,744.58
6,13,2,0,,,,0.30595,0.0,0.0,0.0,731.57
6,14,2,0,,,,0.26875,0.0,0.0,0.0,682.1
6,15,2,0,,,,0.27876666,0.0,0.0,0.0,184.78
6,16,2,0,,,,0.28515,0.0,0.0,0.0,193.85
6,17,2,0,,,,0.30131668,0.0,0.0,0.0,91.71
6,18,2,0,,,,0.2967,0.0,0.0,0.0,169.86
6,19,2,0,,,,0.20505004,0.0,0.0,0.0,46.5
6,20,2,0,,,,0.31961668,0.0,0.0,0.0,18.66
6,21,2,0,,,,0.31645,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.31436667,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.32361665,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.33400834,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.37815,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.36451668,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.3546,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.33403334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.33371666,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.35843334,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.34208333,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.32711667,0.0,0.0,0.0,216.98
6,9,3,0,,,,0.2881,0.0,0.0,0.0,382.04
6,10,3,0,,,,0.27846667,0.0,0.0,0.0,443.39
6,11,3,0,,,,0.2909,0.0,0.0,0.0,578.44
6,12,3,0,,,,0.29465,0.0,0.0,0.0,656.74
6,13,3,0,,,,0.28533334,0.0,0.0,0.0,670.77
6,14,3,0,,,,0.277,0.0,0.0,0.0,665.37
6,15,3,0,,,,0.28421667,0.0,0.0,0.0,139.97
6,16,3,0,,,,0.27358332,0.0,0.0,0.0,481.83
6,17,3,0,,,,0.3275,0.0,0.0,0.0,306.06
6,18,3,0,,,,0.2995,0.0,0.0,0.0,102.74
6,19,3,0,,,,0.20295003,0.0,0.0,0.0,50.71
6,20,3,0,,,,0.31818333,0.0,0.0,0.0,6.59
6,21,3,0,,,,0.3336,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.32851666,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.32653335,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.33840832,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.39881667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.34565,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.34526667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34488332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.34626666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.34,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.32985,0.0,0.0,0.0,100.33
6,8,4,0,,,,0.31165,0.0,0.0,0.0,262.23
6,9,4,0,,,,0.5118167,0.0,0.0,0.0,426.71
6,10,4,0,,,,0.63523334,0.0,0.0,0.0,567.01
6,11,4,0,,,,0.4863,0.0,0.0,0.0,684.35
6,12,4,0,,,,0.5226333,0.0,0.0,0.0,753.07
6,13,4,0,,,,0.2789,0.0,0.0,0.0,764.88
6,14,4,0,,,,0.27528334,0.0,0.0,0.0,745.51
6,15,4,0,,,,0.27796668,0.0,0.0,0.0,653.6
6,16,4,0,,,,0.28046668,0.0,0.0,0.0,530.65
6,17,4,0,,,,0.29076666,0.0,0.0,0.0,317.01
6,18,4,0,,,,0.3061,0.0,0.0,0.0,156.81
6,19,4,0,,,,0.18840003,0.0,0.0,0.0,45.0
6,20,4,0,,,,0.32531667,0.0,0.0,0.0,19.77
6,21,4,0,,,,0.32663333,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.34585,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.30351666,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.31315,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.29751667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.32283333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.30085,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.30298334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.30725,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.29193333,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.29476666,0.0,0.0,0.0,106.33
6,8,5,0,,,,0.29213333,0.0,0.0,0.0,159.26
6,9,5,0,,,,0.27841666,0.0,0.0,0.0,153.47
6,10,5,0,,,,0.32595,0.0,0.0,0.0,547.04
6,11,5,0,,,,0.28963333,0.0,0.0,0.0,648.91
6,12,5,0,,,,0.31141666,0.0,0.0,0.0,586.93
6,13,5,0,,,,0.313,0.0,0.0,0.0,659.11
6,14,5,0,,,,0.32243332,0.0,0.0,0.0,618.39
6,15,5,0,,,,0.31153333,0.0,0.0,0.0,592.39
6,16,5,0,,,,0.28086665,0.0,0.0,0.0,505.43
6,17,5,0,,,,0.2933,0.0,0.0,0.0,356.52
6,18,5,0,,,,0.31105,0.0,0.0,0.0,177.03
6,19,5,0,,,,0.1901667,0.0,0.0,0.0,50.83
6,20,5,0,,,,0.33363333,0.0,0.0,0.0,19.76
6,21,5,0,,,,0.32813334,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.32425,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.29996666,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.30558333,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.30743334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.30035,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.3017,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29835,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.30048335,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.29075,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.30698332,0.0,0.0,0.0,98.83
6,8,6,0,,,,0.313,0.0,0.0,0.0,123.3
6,9,6,0,,,,0.26378334,0.0,0.0,0.0,254.65
6,10,6,0,,,,0.28105,0.0,0.0,0.0,451.96
6,11,6,0,,,,0.28976667,0.0,0.0,0.0,646.66
6,12,6,0,,,,0.4138,0.0,0.0,0.0,695.53
6,13,6,0,,,,0.29636666,0.0,0.0,0.0,698.04
6,14,6,0,,,,0.28518334,0.0,0.0,0.0,670.44
6,15,6,0,,,,0.28253335,0.0,0.0,0.0,472.62
6,16,6,0,,,,0.29113334,0.0,0.0,0.0,53.13
6,17,6,0,,,,0.29401666,0.0,0.0,0.0,27.22
6,18,6,0,,,,0.314,0.0,0.0,0.0,49.28
6,19,6,0,,,,0.21571669,0.0,0.0,0.0,61.78
6,20,6,0,,,,0.33785,0.0,0.0,0.0,17.7
6,21,6,0,,,,0.3297,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.30878332,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.29955,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.31056666,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.29991665,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.30721667,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.30446666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.32713333,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.30486667,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.32386667,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.31973332,0.0,0.0,0.0,103.05
6,8,7,0,,,,0.33135,0.0,0.0,0.0,266.6
6,9,7,0,,,,0.2729,0.0,0.0,0.0,438.14
6,10,7,0,,,,0.2725,0.0,0.0,0.0,592.77
6,11,7,0,,,,0.28601667,0.0,0.0,0.0,706.28
6,12,7,0,,,,0.28058332,0.0,0.0,0.0,748.13
6,13,7,0,,,,0.2831,0.0,0.0,0.0,754.72
6,14,7,0,,,,0.28296667,0.0,0.0,0.0,726.21
6,15,7,0,,,,7.1325417,0.0,0.0,0.0,621.97
6,16,7,0,,,,3.9965334,0.0,0.0,0.0,487.88
6,17,7,0,,,,5.15685,0.0,0.0,0.0,350.44
6,18,7,0,,,,3.81365,0.0,0.0,0.0,191.35
6,19,7,0,,,,3.6964333,0.0,0.0,0.0,45.29
6,20,7,0,,,,3.8001168,0.0,0.0,0.0,20.62
6,21,7,0,,,,5.0864334,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.8865167,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.58255,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.70875,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.74095,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.89951664,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.7083167,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.86505,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.6928167,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.63948333,0.0,0.0,0.0,2.02
6,7,1,0,,,,1.5405166,0.0,0.0,0.0,107.93
6,8,1,0,,,,1.0048833,0.0,0.0,0.0,277.76
6,9,1,0,,,,1.8406667,0.0,0.0,0.0,459.37
6,10,1,0,,,,2.3991833,0.0,0.0,0.0,578.59
6,11,1,0,,,,0.30898333,0.0,0.0,0.0,656.83
6,12,1,0,,,,0.30768332,0.0,0.0,0.0,689.34
6,13,1,0,,,,0.29855,0.0,0.0,0.0,661.74
6,14,1,0,,,,0.96938336,0.0,0.0,0.0,559.16
6,15,1,0,,,,4.26395,0.0,0.0,0.0,515.85
6,16,1,0,,,,1.9705,0.0,0.0,0.0,326.35
6,17,1,0,,,,2.2909834,0.0,0.0,0.0,301.12
6,18,1,0,,,,3.9340668,0.0,0.0,0.0,189.1
6,19,1,0,,,,3.5734832,0.0,0.0,0.0,44.8
6,20,1,0,,,,2.9034333,0.0,0.0,0.0,20.46
6,21,1,0,,,,2.3633666,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.4911,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3662167,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.405925,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.2814333,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.38656667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.39185,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.39406666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.39473334,0.0,0.0,0.0,1.61
6,6,2,0,,,,1.4405333,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.9841,0.0,0.0,0.0,94.92
6,8,2,0,,,,0.76808333,0.0,0.0,0.0,263.59
6,9,2,0,,,,0.44698334,0.0,0.0,0.0,403.17
6,10,2,0,,,,0.49628332,0.0,0.0,0.0,570.7
6,11,2,0,,,,0.6811,0.0,0.0,0.0,631.56
6,12,2,0,,,,0.6951,0.0,0.0,0.0,207.91
6,13,2,0,,,,3.5842,0.0,0.0,0.0,517.15
6,14,2,0,,,,0.8301833,0.0,0.0,0.0,541.0
6,15,2,0,,,,0.39028335,0.0,0.0,0.0,561.06
6,16,2,0,,,,1.2202166,0.0,0.0,0.0,522.32
6,17,2,0,,,,2.7018,0.0,0.0,0.0,363.85
6,18,2,0,,,,3.9557333,0.0,0.0,0.0,185.36
6,19,2,0,,,,3.5186,0.0,0.0,0.0,45.05
6,20,2,0,,,,3.6110666,0.0,0.0,0.0,20.35
6,21,2,0,,,,2.32505,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.0631666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.5779667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.232025,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.71888334,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.2292167,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.47971666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.44018334,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.2753834,0.0,0.0,0.0,1.59
6,6,3,0,,,,0.5854167,0.0,0.0,0.0,36.42
6,7,3,0,,,,1.41495,0.0,0.0,0.0,96.18
6,8,3,0,,,,1.35095,0.0,0.0,0.0,264.84
6,9,3,0,,,,1.4396334,0.0,0.0,0.0,435.95
6,10,3,0,,,,0.58168334,0.0,0.0,0.0,569.42
6,11,3,0,,,,2.8897166,0.0,0.0,0.0,670.87
6,12,3,0,,,,2.7122166,0.0,0.0,0.0,702.96
6,13,3,0,,,,2.2153332,0.0,0.0,0.0,741.1
6,14,3,0,,,,2.9000833,0.0,0.0,0.0,715.43
6,15,3,0,,,,4.407133,0.0,0.0,0.0,637.19
6,16,3,0,,,,3.06775,0.0,0.0,0.0,513.6
6,17,3,0,,,,3.2981,0.0,0.0,0.0,353.18
6,18,3,0,,,,3.3009667,0.0,0.0,0.0,189.49
6,19,3,0,,,,2.0006166,0.0,0.0,0.0,48.79
6,20,3,0,,,,2.5283167,0.0,0.0,0.0,20.26
6,21,3,0,,,,3.3081834,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.0347834,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.4032834,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.1804833,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.1081834,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.48436666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.86121666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.39358333,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.2877,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.9885097,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.98595,0.0,0.0,0.0,104.76
6,8,4,0,,,,0.93198335,0.0,0.0,0.0,256.81
6,9,4,0,,,,0.47953334,0.0,0.0,0.0,425.56
6,10,4,0,,,,1.67675,0.0,0.0,0.0,566.63
6,11,4,0,,,,2.2019835,0.0,0.0,0.0,671.03
6,12,4,0,,,,2.7206166,0.0,0.0,0.0,655.62
6,13,4,0,,,,2.0838666,0.0,0.0,0.0,713.48
6,14,4,0,,,,1.8820333,0.0,0.0,0.0,669.16
6,15,4,0,,,,3.0124166,0.0,0.0,0.0,605.15
6,16,4,0,,,,4.1122165,0.0,0.0,0.0,502.21
6,17,4,0,,,,2.6660333,0.0,0.0,0.0,363.85
6,18,4,0,,,,2.5989666,0.0,0.0,0.0,190.04
6,19,4,0,,,,2.41625,0.0,0.0,0.0,44.34
6,20,4,0,,,,2.6112332,0.0,0.0,0.0,17.18
6,21,4,0,,,,1.5293833,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1846334,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1330333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.48693332,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.48063335,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.47273332,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.46838334,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.45748332,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.40848333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40378332,0.0,0.0,0.0,1.57
6,7,5,0,,,,1.2409333,0.0,0.0,0.0,49.49
6,8,5,0,,,,0.6748833,0.0,0.0,0.0,154.93
6,9,5,0,,,,1.1438833,0.0,0.0,0.0,54.86
6,10,5,0,,,,1.6153333,0.0,0.0,0.0,132.87
6,11,5,0,,,,0.9077167,0.0,0.0,0.0,457.67
6,12,5,0,,,,0.33418334,0.0,0.0,0.0,549.23
6,13,5,0,,,,0.33395,0.0,0.0,0.0,721.52
6,14,5,0,,,,2.0134666,0.0,0.0,0.0,665.51
6,15,5,0,,,,1.7226334,0.0,0.0,0.0,584.31
6,16,5,0,,,,2.5118833,0.0,0.0,0.0,453.34
6,17,5,0,,,,2.3684666,0.0,0.0,0.0,223.53
6,18,5,0,,,,2.8167167,0.0,0.0,0.0,14.31
6,19,5,0,,,,1.8609834,0.0,0.0,0.0,13.09
6,20,5,0,,,,1.837825,0.0,0.0,0.0,1.48
6,21,5,0,,,,1.1755667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.2531834,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.34785,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.4253,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.4119,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.42853335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.41345,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41126665,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.36136666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.34371668,0.0,0.0,0.0,1.57
6,7,6,0,,,,1.2728667,0.0,0.0,0.0,11.7
6,8,6,0,,,,1.3014,0.0,0.0,0.0,160.66
6,9,6,0,,,,0.6982333,0.0,0.0,0.0,330.04
6,10,6,0,,,,0.5625167,0.0,0.0,0.0,574.0
6,11,6,0,,,,0.6022,0.0,0.0,0.0,683.91
6,12,6,0,,,,1.3377833,0.0,0.0,0.0,733.94
6,13,6,0,,,,0.8401333,0.0,0.0,0.0,758.37
6,14,6,0,,,,2.20265,0.0,0.0,0.0,744.35
6,15,6,0,,,,2.4242,0.0,0.0,0.0,649.4
6,16,6,0,,,,2.2104332,0.0,0.0,0.0,528.87
6,17,6,0,,,,2.7799168,0.0,0.0,0.0,363.96
6,18,6,0,,,,2.7171,0.0,0.0,0.0,191.0
6,19,6,0,,,,2.4740334,0.0,0.0,0.0,49.64
6,20,6,0,,,,2.0833833,0.0,0.0,0.0,21.11
6,21,6,0,,,,1.6773,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.7528833,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.40061668,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.39834166,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.40355,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.39913332,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.39835,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.4028,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.78241664,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.6770667,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.7344667,0.0,0.0,0.0,100.01
6,8,7,0,,,,1.38565,0.0,0.0,0.0,277.41
6,9,7,0,,,,1.4135,0.0,0.0,0.0,457.01
6,10,7,0,,,,2.6785,0.0,0.0,0.0,523.89
6,11,7,0,,,,3.11575,0.0,0.0,0.0,719.59
6,12,7,0,,,,2.3530834,0.0,0.0,0.0,783.55
6,13,7,0,,,,3.3130667,0.0,0.0,0.0,797.14
6,14,7,0,,,,2.7455,0.0,0.0,0.0,776.84
6,15,7,0,,,,2.1698,0.0,0.0,0.0,681.62
6,16,7,0,,,,3.6601334,0.0,0.0,0.0,558.81
6,17,7,0,,,,2.933,0.0,0.0,0.0,394.95
6,18,7,0,,,,3.6951666,0.0,0.0,0.0,201.59
6,19,7,0,,,,2.6219,0.0,0.0,0.0,37.66
6,20,7,0,,,,1.5364333,0.0,0.0,0.0,21.12
6,21,7,0,,,,1.4217666,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.29055,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.95696664,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.43449166,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.90683335,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.43313333,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.5334,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.91585,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.37168333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.8670167,0.0,0.0,0.0,29.19
6,7,1,0,,,,1.6409167,0.0,0.0,0.0,104.21
6,8,1,0,,,,0.87203336,0.0,0.0,0.0,270.41
6,9,1,0,,,,0.38563332,0.0,0.0,0.0,441.43
6,10,1,0,,,,0.34245,0.0,0.0,0.0,560.78
6,11,1,0,,,,0.3356,0.0,0.0,0.0,663.13
6,12,1,0,,,,0.51835,0.0,0.0,0.0,713.46
6,13,1,0,,,,2.3653333,0.0,0.0,0.0,739.14
6,14,1,0,,,,3.7044418,0.0,0.0,0.0,704.98
6,15,1,0,,,,2.5783668,0.0,0.0,0.0,622.35
6,16,1,0,,,,3.3172,0.0,0.0,0.0,507.75
6,17,1,0,,,,3.0847,0.0,0.0,0.0,341.97
6,18,1,0,,,,2.6966834,0.0,0.0,0.0,198.14
6,19,1,0,,,,2.0924332,0.0,0.0,0.0,51.17
6,20,1,0,,,,2.30445,0.0,0.0,0.0,20.95
6,21,1,0,,,,1.4979666,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.9627833,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3064834,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.43825,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.43066666,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.6892667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.9676333,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.44293332,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.40933332,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.8178167,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.39386666,0.0,0.0,0.0,95.26
6,8,2,0,,,,0.52566665,0.0,0.0,0.0,217.94
6,9,2,0,,,,0.40851668,0.0,0.0,0.0,407.09
6,10,2,0,,,,0.3827,0.0,0.0,0.0,558.05
6,11,2,0,,,,0.8347167,0.0,0.0,0.0,499.53
6,12,2,0,,,,0.47203332,0.0,0.0,0.0,47.7
6,13,2,0,,,,0.4533,0.0,0.0,0.0,66.82
6,14,2,0,,,,0.3693,0.0,0.0,0.0,78.57
6,15,2,0,,,,0.36795,0.0,0.0,0.0,85.09
6,16,2,0,,,,1.4577334,0.0,0.0,0.0,461.89
6,17,2,0,,,,2.2676,0.0,0.0,0.0,66.6
6,18,2,0,,,,1.73005,0.0,0.0,0.0,181.32
6,19,2,0,,,,2.3572667,0.0,0.0,0.0,47.93
6,20,2,0,,,,3.1039166,0.0,0.0,0.0,2.34
6,21,2,0,,,,1.95425,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0844667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0136833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.4392,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.95606667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.42816666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.40205,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.43018332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.35913333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.50638336,0.0,0.0,0.0,20.24
6,7,3,0,,,,1.1951166,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.7309667,0.0,0.0,0.0,218.56
6,9,3,0,,,,1.1625333,0.0,0.0,0.0,170.65
6,10,3,0,,,,1.6171666,0.0,0.0,0.0,190.47
6,11,3,0,,,,0.37865,0.0,0.0,0.0,208.76
6,12,3,0,,,,0.33553332,0.0,0.0,0.0,495.0
6,13,3,0,,,,0.40386668,0.0,0.0,0.0,260.66
6,14,3,0,,,,0.5973,0.0,0.0,0.0,242.12
6,15,3,0,,,,0.32813334,0.0,0.0,0.0,539.21
6,16,3,0,,,,0.32905,0.0,0.0,0.0,544.36
6,17,3,0,,,,0.5071333,0.0,0.0,0.0,255.14
6,18,3,0,,,,2.4985666,0.0,0.0,0.0,15.63
6,19,3,0,,,,2.4319668,0.0,0.0,0.0,73.2
6,20,3,0,,,,2.8992,0.0,0.0,0.0,10.31
6,21,3,0,,,,1.9080334,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.0332,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.41275,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.99521667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.40571666,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.38546667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.34528333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.37898332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.34768334,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.35101667,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.4711,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.68005,0.0,0.0,0.0,287.66
6,9,4,0,,,,0.38056666,0.0,0.0,0.0,483.22
6,10,4,0,,,,0.41236666,0.0,0.0,0.0,604.5
6,11,4,0,,,,0.33816665,0.0,0.0,0.0,626.95
6,12,4,0,,,,0.3364,0.0,0.0,0.0,464.18
6,13,4,0,,,,0.33228335,0.0,0.0,0.0,667.53
6,14,4,0,,,,0.33183333,0.0,0.0,0.0,120.37
6,15,4,0,,,,2.7511,0.0,0.0,0.0,314.04
6,16,4,0,,,,2.5574334,0.0,0.0,0.0,83.74
6,17,4,0,,,,1.3649833,0.0,0.0,0.0,315.22
6,18,4,0,,,,1.2921333,0.0,0.0,0.0,167.09
6,19,4,0,,,,0.93965,0.0,0.0,0.0,40.26
6,20,4,0,,,,1.6842166,0.0,0.0,0.0,20.72
6,21,4,0,,,,0.9583667,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.8536333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.4513,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.44203332,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3988333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.44093335,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.45921665,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.45445833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.45163333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43613333,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.8904625,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.6936167,0.0,0.0,0.0,50.33
6,9,5,0,,,,0.78063333,0.0,0.0,0.0,92.18
6,10,5,0,,,,0.91943336,0.0,0.0,0.0,378.8
6,11,5,0,,,,0.9464833,0.0,0.0,0.0,696.78
6,12,5,0,,,,1.75855,0.0,0.0,0.0,441.16
6,13,5,0,,,,2.0540667,0.0,0.0,0.0,535.93
6,14,5,0,,,,3.3331,0.0,0.0,0.0,584.37
6,15,5,0,,,,2.88725,0.0,0.0,0.0,680.57
6,16,5,0,,,,1.9710667,0.0,0.0,0.0,424.74
6,17,5,0,,,,2.52975,0.0,0.0,0.0,390.19
6,18,5,0,,,,1.1416167,0.0,0.0,0.0,192.68
6,19,5,0,,,,2.15525,0.0,0.0,0.0,44.26
6,20,5,0,,,,1.58905,0.0,0.0,0.0,21.33
6,21,5,0,,,,0.62591666,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1634667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.44267222,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.42506668,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.42061666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.4143,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.8276333,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.41935,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.44440833,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.44935,0.0,0.0,0.0,36.2
7,7,6,0,,,,1.10495,0.0,0.0,0.0,87.64
7,8,6,0,,,,1.21015,0.0,0.0,0.0,264.07
7,9,6,0,,,,0.6611,0.0,0.0,0.0,438.36
7,10,6,0,,,,0.8551667,0.0,0.0,0.0,587.05
7,11,6,0,,,,0.5090333,0.0,0.0,0.0,684.31
7,12,6,0,,,,0.70393336,0.0,0.0,0.0,736.15
7,13,6,0,,,,2.71625,0.0,0.0,0.0,757.63
7,14,6,0,,,,2.7072666,0.0,0.0,0.0,728.24
7,15,6,0,,,,2.3273,0.0,0.0,0.0,645.67
7,16,6,0,,,,2.5332334,0.0,0.0,0.0,534.61
7,17,6,0,,,,1.7319334,0.0,0.0,0.0,373.48
7,18,6,0,,,,1.9449834,0.0,0.0,0.0,193.25
7,19,6,0,,,,2.1217833,0.0,0.0,0.0,52.03
7,20,6,0,,,,1.5730333,0.0,0.0,0.0,19.49
7,21,6,0,,,,1.4677334,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.04705,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.57225,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.46555,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.46733335,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.4817,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.5032167,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.50765,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.5006,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.48235,0.0,0.0,0.0,29.48
7,7,7,0,,,,1.12995,0.0,0.0,0.0,97.95
7,8,7,0,,,,0.9652333,0.0,0.0,0.0,225.87
7,9,7,0,,,,1.0111834,0.0,0.0,0.0,393.48
7,10,7,0,,,,1.4716,0.0,0.0,0.0,319.71
7,11,7,0,,,,1.61895,0.0,0.0,0.0,652.0
7,12,7,0,,,,2.5739667,0.0,0.0,0.0,669.68
7,13,7,0,,,,2.3210666,0.0,0.0,0.0,232.5
7,14,7,0,,,,1.8932,0.0,0.0,0.0,126.59
7,15,7,0,,,,2.0386834,0.0,0.0,0.0,322.32
7,16,7,0,,,,2.0784667,0.0,0.0,0.0,515.49
7,17,7,0,,,,1.9429166,0.0,0.0,0.0,185.24
7,18,7,0,,,,2.3452168,0.0,0.0,0.0,184.46
7,19,7,0,,,,1.5791,0.0,0.0,0.0,54.69
7,20,7,0,,,,1.3719833,0.0,0.0,0.0,19.44
7,21,7,0,,,,1.4162667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1425667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.44283333,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.18525,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.48028332,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3802,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.38085,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.39141667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.43255,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.85225,0.0,0.0,0.0,34.75
7,7,1,0,,,,1.1777667,0.0,0.0,0.0,88.42
7,8,1,0,,,,1.1554,0.0,0.0,0.0,274.14
7,9,1,0,,,,1.51815,0.0,0.0,0.0,462.98
7,10,1,0,,,,1.3780667,0.0,0.0,0.0,625.08
7,11,1,0,,,,1.0202,0.0,0.0,0.0,723.58
7,12,1,0,,,,1.39785,0.0,0.0,0.0,605.93
7,13,1,0,,,,1.5313833,0.0,0.0,0.0,636.66
7,14,1,0,,,,2.1061833,0.0,0.0,0.0,707.46
7,15,1,0,,,,2.6340833,0.0,0.0,0.0,620.33
7,16,1,0,,,,2.9997666,0.0,0.0,0.0,526.77
7,17,1,0,,,,2.5143166,0.0,0.0,0.0,339.2
7,18,1,0,,,,2.0187,0.0,0.0,0.0,191.05
7,19,1,0,,,,1.72535,0.0,0.0,0.0,73.8
7,20,1,0,,,,2.5536,0.0,0.0,0.0,21.66
7,21,1,0,,,,1.1958,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0252666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.4271,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.427125,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.43046665,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.4251,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.4266,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.43458334,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.4246,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.72258335,0.0,0.0,0.0,35.37
7,7,2,0,,,,1.63835,0.0,0.0,0.0,102.96
7,8,2,0,,,,1.11825,0.0,0.0,0.0,247.95
7,9,2,0,,,,0.6077833,0.0,0.0,0.0,469.21
7,10,2,0,,,,0.34556666,0.0,0.0,0.0,609.59
7,11,2,0,,,,0.34053335,0.0,0.0,0.0,459.7
7,12,2,0,,,,0.3278,0.0,0.0,0.0,607.74
7,13,2,0,,,,1.3693334,0.0,0.0,0.0,662.93
7,14,2,0,,,,4.02025,0.0,0.0,0.0,557.53
7,15,2,0,,,,2.9698834,0.0,0.0,0.0,344.08
7,16,2,0,,,,2.4136333,0.0,0.0,0.0,326.42
7,17,2,0,,,,3.2652,0.0,0.0,0.0,165.09
7,18,2,0,,,,2.8349833,0.0,0.0,0.0,190.2
7,19,2,0,,,,2.1655834,0.0,0.0,0.0,69.21
7,20,2,0,,,,2.3285,0.0,0.0,0.0,20.63
7,21,2,0,,,,1.9849334,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.355525,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.43826666,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.4551,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.13405,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.51058334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.4252,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.41251665,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.9314167,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.6642,0.0,0.0,0.0,35.76
7,7,3,0,,,,1.2032334,0.0,0.0,0.0,83.0
7,8,3,0,,,,1.5762666,0.0,0.0,0.0,266.19
7,9,3,0,,,,2.70895,0.0,0.0,0.0,451.76
7,10,3,0,,,,1.8443167,0.0,0.0,0.0,614.7
7,11,3,0,,,,1.5632334,0.0,0.0,0.0,654.02
7,12,3,0,,,,2.2065666,0.0,0.0,0.0,628.25
7,13,3,0,,,,2.33035,0.0,0.0,0.0,625.32
7,14,3,0,,,,1.65425,0.0,0.0,0.0,571.17
7,15,3,0,,,,2.5400167,0.0,0.0,0.0,533.06
7,16,3,0,,,,2.29755,0.0,0.0,0.0,391.09
7,17,3,0,,,,2.5129666,0.0,0.0,0.0,283.78
7,18,3,0,,,,2.79595,0.0,0.0,0.0,142.23
7,19,3,0,,,,2.51955,0.0,0.0,0.0,8.06
7,20,3,0,,,,2.3595834,0.0,0.0,0.0,1.16
7,21,3,0,,,,1.7727333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.9954,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.3125,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.462075,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.42991668,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.1871667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.51885,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.43865,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.3931,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.2593334,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.41301668,0.0,0.0,0.0,89.89
7,8,4,0,,,,0.36793333,0.0,0.0,0.0,273.5
7,9,4,0,,,,0.38435,0.0,0.0,0.0,419.1
7,10,4,0,,,,0.70595,0.0,0.0,0.0,592.35
7,11,4,0,,,,0.33941665,0.0,0.0,0.0,586.01
7,12,4,0,,,,0.3339,0.0,0.0,0.0,666.24
7,13,4,0,,,,0.30153334,0.0,0.0,0.0,641.59
7,14,4,0,,,,0.29561666,0.0,0.0,0.0,723.97
7,15,4,0,,,,0.2961,0.0,0.0,0.0,663.62
7,16,4,0,,,,0.30106667,0.0,0.0,0.0,540.39
7,17,4,0,,,,1.2959833,0.0,0.0,0.0,395.86
7,18,4,0,,,,3.8367333,0.0,0.0,0.0,207.82
7,19,4,0,,,,3.5224166,0.0,0.0,0.0,56.89
7,20,4,0,,,,3.23865,0.0,0.0,0.0,21.01
7,21,4,0,,,,2.2869167,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.0688,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.4020166,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.981,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.99188334,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.38191667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.9801667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.92801666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.35748333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.94413334,0.0,0.0,0.0,1.21
7,7,5,0,,,,1.3685666,0.0,0.0,0.0,10.1
7,8,5,0,,,,1.36885,0.0,0.0,0.0,231.17
7,9,5,0,,,,0.45468333,0.0,0.0,0.0,304.44
7,10,5,0,,,,0.34795,0.0,0.0,0.0,578.77
7,11,5,0,,,,0.33678332,0.0,0.0,0.0,76.96
7,12,5,0,,,,0.28351668,0.0,0.0,0.0,173.37
7,13,5,0,,,,0.29223335,0.0,0.0,0.0,520.47
7,14,5,0,,,,0.29233333,0.0,0.0,0.0,461.3
7,15,5,0,,,,2.5799,0.0,0.0,0.0,662.5
7,16,5,0,,,,4.1940165,0.0,0.0,0.0,281.98
7,17,5,0,,,,2.6846,0.0,0.0,0.0,157.07
7,18,5,0,,,,2.1126168,0.0,0.0,0.0,113.83
7,19,5,0,,,,1.4044167,0.0,0.0,0.0,5.9
7,20,5,0,,,,1.8772334,0.0,0.0,0.0,0.45
7,21,5,0,,,,1.6200833,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.8896166,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.3409834,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2911084,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.2360667,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.20485,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.2050333,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.8362833,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.19065,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.76053333,0.0,0.0,0.0,1.22
7,7,6,0,,,,1.6996666,0.0,0.0,0.0,8.34
7,8,6,0,,,,1.6011,0.0,0.0,0.0,43.51
7,9,6,0,,,,1.95415,0.0,0.0,0.0,193.25
7,10,6,0,,,,0.34796667,0.0,0.0,0.0,566.62
7,11,6,0,,,,0.33526668,0.0,0.0,0.0,517.35
7,12,6,0,,,,0.30325,0.0,0.0,0.0,421.59
7,13,6,0,,,,0.28123334,0.0,0.0,0.0,513.75
7,14,6,0,,,,0.27041668,0.0,0.0,0.0,514.16
7,15,6,0,,,,0.28553334,0.0,0.0,0.0,133.07
7,16,6,0,,,,0.30456668,0.0,0.0,0.0,323.88
7,17,6,0,,,,0.28863335,0.0,0.0,0.0,272.93
7,18,6,0,,,,0.32005,0.0,0.0,0.0,160.49
7,19,6,0,,,,0.23868333,0.0,0.0,0.0,72.47
7,20,6,0,,,,0.32826668,0.0,0.0,0.0,20.61
7,21,6,0,,,,0.32963333,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.32935417,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.33773333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.34295833,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.34466666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.32963333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.33933333,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.34386668,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.34441668,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.32678333,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.30256668,0.0,0.0,0.0,87.63
7,8,7,0,,,,0.30745,0.0,0.0,0.0,268.44
7,9,7,0,,,,0.28585,0.0,0.0,0.0,429.86
7,10,7,0,,,,0.29243332,0.0,0.0,0.0,570.93
7,11,7,0,,,,0.31413335,0.0,0.0,0.0,692.09
7,12,7,0,,,,0.29823333,0.0,0.0,0.0,699.43
7,13,7,0,,,,0.29445,0.0,0.0,0.0,416.54
7,14,7,0,,,,0.29576668,0.0,0.0,0.0,661.77
7,15,7,0,,,,0.33573332,0.0,0.0,0.0,555.9
7,16,7,0,,,,0.37895,0.0,0.0,0.0,484.29
7,17,7,0,,,,2.1169167,0.0,0.0,0.0,227.48
7,18,7,0,,,,3.97185,0.0,0.0,0.0,199.43
7,19,7,0,,,,3.5711834,0.0,0.0,0.0,51.5
7,20,7,0,,,,3.7634332,0.0,0.0,0.0,16.29
7,21,7,0,,,,3.7940667,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.0636,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.7435,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.99375,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2173166,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.2217667,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0793333,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.2224166,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.77601665,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3764666,0.0,0.0,0.0,30.79
7,7,1,0,,,,1.3858666,0.0,0.0,0.0,35.45
7,8,1,0,,,,1.4199834,0.0,0.0,0.0,194.93
7,9,1,0,,,,2.1232834,0.0,0.0,0.0,70.24
7,10,1,0,,,,2.0484834,0.0,0.0,0.0,157.14
7,11,1,0,,,,2.6549666,0.0,0.0,0.0,220.7
7,12,1,0,,,,2.3923833,0.0,0.0,0.0,721.58
7,13,1,0,,,,3.3519332,0.0,0.0,0.0,602.41
7,14,1,0,,,,3.4740834,0.0,0.0,0.0,426.88
7,15,1,0,,,,3.6514,0.0,0.0,0.0,314.24
7,16,1,0,,,,2.7800333,0.0,0.0,0.0,431.08
7,17,1,0,,,,3.6283166,0.0,0.0,0.0,284.86
7,18,1,0,,,,2.7302833,0.0,0.0,0.0,109.57
7,19,1,0,,,,2.0724332,0.0,0.0,0.0,72.61
7,20,1,0,,,,2.6503334,0.0,0.0,0.0,20.26
7,21,1,0,,,,2.3358667,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.32505,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.42908335,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.26335,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.58603334,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.0865834,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.51376665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8858333,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.5338333,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0392333,0.0,0.0,0.0,0.87
7,7,2,0,,,,1.20365,0.0,0.0,0.0,8.51
7,8,2,0,,,,0.5466,0.0,0.0,0.0,33.76
7,9,2,0,,,,0.5541,0.0,0.0,0.0,128.24
7,10,2,0,,,,0.6303833,0.0,0.0,0.0,245.13
7,11,2,0,,,,0.80116665,0.0,0.0,0.0,432.39
7,12,2,0,,,,0.6139333,0.0,0.0,0.0,542.47
7,13,2,0,,,,0.3548,0.0,0.0,0.0,439.91
7,14,2,0,,,,0.33668333,0.0,0.0,0.0,282.27
7,15,2,0,,,,0.30901667,0.0,0.0,0.0,259.16
7,16,2,0,,,,1.28805,0.0,0.0,0.0,262.77
7,17,2,0,,,,3.8385,0.0,0.0,0.0,265.21
7,18,2,0,,,,2.1323333,0.0,0.0,0.0,186.14
7,19,2,0,,,,3.2293832,0.0,0.0,0.0,15.22
7,20,2,0,,,,3.8919168,0.0,0.0,0.0,20.31
7,21,2,0,,,,1.5912167,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.39935,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.79143333,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8002667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6850333,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47096667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.36325,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.8182833,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.34206668,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.32283333,0.0,0.0,0.0,28.73
7,7,3,0,,,,1.4901333,0.0,0.0,0.0,67.63
7,8,3,0,,,,0.9286,0.0,0.0,0.0,68.28
7,9,3,0,,,,0.89491665,0.0,0.0,0.0,303.87
7,10,3,0,,,,1.2977667,0.0,0.0,0.0,451.04
7,11,3,0,,,,1.2522167,0.0,0.0,0.0,628.65
7,12,3,0,,,,1.3503,0.0,0.0,0.0,275.63
7,13,3,0,,,,0.38261667,0.0,0.0,0.0,377.22
7,14,3,0,,,,0.38651666,0.0,0.0,0.0,120.49
7,15,3,0,,,,0.38981667,0.0,0.0,0.0,463.98
7,16,3,0,,,,0.45656666,0.0,0.0,0.0,414.6
7,17,3,0,,,,2.9133832,0.0,0.0,0.0,385.21
7,18,3,0,,,,3.4289334,0.0,0.0,0.0,53.65
7,19,3,0,,,,2.6843,0.0,0.0,0.0,56.4
7,20,3,0,,,,2.8386667,0.0,0.0,0.0,18.85
7,21,3,0,,,,2.9509332,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.3986666,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0173666,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.83883333,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2539166,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.0865834,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.39758334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.35181665,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34066668,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.0838833,0.0,0.0,0.0,28.74
7,7,4,0,,,,0.43018332,0.0,0.0,0.0,87.97
7,8,4,0,,,,0.36938334,0.0,0.0,0.0,259.86
7,9,4,0,,,,0.36581665,0.0,0.0,0.0,428.57
7,10,4,0,,,,0.35695,0.0,0.0,0.0,587.78
7,11,4,0,,,,1.41945,0.0,0.0,0.0,667.11
7,12,4,0,,,,1.5645334,0.0,0.0,0.0,707.14
7,13,4,0,,,,2.2019167,0.0,0.0,0.0,712.05
7,14,4,0,,,,2.6314166,0.0,0.0,0.0,682.24
7,15,4,0,,,,2.0458667,0.0,0.0,0.0,502.6
7,16,4,0,,,,2.4685833,0.0,0.0,0.0,540.49
7,17,4,0,,,,0.59835,0.0,0.0,0.0,252.56
7,18,4,0,,,,0.36196667,0.0,0.0,0.0,190.82
7,19,4,0,,,,0.21863337,0.0,0.0,0.0,48.61
7,20,4,0,,,,0.35826668,0.0,0.0,0.0,18.64
7,21,4,0,,,,0.33133334,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.34415,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.33645,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.34540832,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.34883332,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.34985,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.34381667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.34168333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.35143334,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.31731668,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.3509,0.0,0.0,0.0,49.78
7,8,5,0,,,,0.46555,0.0,0.0,0.0,94.9
7,9,5,0,,,,0.31741667,0.0,0.0,0.0,331.24
7,10,5,0,,,,0.58066666,0.0,0.0,0.0,553.51
7,11,5,0,,,,0.36633334,0.0,0.0,0.0,669.94
7,12,5,0,,,,0.31811666,0.0,0.0,0.0,511.84
7,13,5,0,,,,0.27523333,0.0,0.0,0.0,289.31
7,14,5,0,,,,0.3157,0.0,0.0,0.0,49.37
7,15,5,0,,,,0.27431667,0.0,0.0,0.0,39.27
7,16,5,0,,,,0.3245,0.0,0.0,0.0,164.84
7,17,5,0,,,,0.30908334,0.0,0.0,0.0,66.78
7,18,5,0,,,,0.3028,0.0,0.0,0.0,182.02
7,19,5,0,,,,0.20678337,0.0,0.0,0.0,68.23
7,20,5,0,,,,0.31533334,0.0,0.0,0.0,17.6
7,21,5,0,,,,0.34695,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.32443333,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.35546666,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.33495834,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.35568333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.33041668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.35456666,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.3388,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.34381667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.30536667,0.0,0.0,0.0,0.85
7,7,6,0,,,,0.30093333,0.0,0.0,0.0,7.8
7,8,6,0,,,,0.31796667,0.0,0.0,0.0,27.6
7,9,6,0,,,,0.2815,0.0,0.0,0.0,89.49
7,10,6,0,,,,0.29876667,0.0,0.0,0.0,98.36
7,11,6,0,,,,0.9209333,0.0,0.0,0.0,185.01
7,12,6,0,,,,4.08845,0.0,0.0,0.0,129.13
7,13,6,0,,,,4.0916834,0.0,0.0,0.0,106.53
7,14,6,0,,,,4.1150665,0.0,0.0,0.0,140.36
7,15,6,0,,,,4.1051,0.0,0.0,0.0,357.76
7,16,6,0,,,,3.90785,0.0,0.0,0.0,162.26
7,17,6,0,,,,4.09175,0.0,0.0,0.0,164.05
7,18,6,0,,,,3.9276667,0.0,0.0,0.0,186.08
7,19,6,0,,,,2.7268167,0.0,0.0,0.0,69.32
7,20,6,0,,,,1.46715,0.0,0.0,0.0,17.61
7,21,6,0,,,,1.64205,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.9023666,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.3818166,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.48456666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.1956333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.4944,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.82708335,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.0480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.37421668,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.1478,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.98905,0.0,0.0,0.0,82.73
7,8,7,0,,,,1.02275,0.0,0.0,0.0,254.03
7,9,7,0,,,,1.2009,0.0,0.0,0.0,436.02
7,10,7,0,,,,1.9832833,0.0,0.0,0.0,600.67
7,11,7,0,,,,2.89005,0.0,0.0,0.0,694.26
7,12,7,0,,,,2.3428667,0.0,0.0,0.0,746.07
7,13,7,0,,,,2.3369834,0.0,0.0,0.0,776.64
7,14,7,0,,,,2.3706334,0.0,0.0,0.0,748.24
7,15,7,0,,,,2.9800167,0.0,0.0,0.0,659.69
7,16,7,0,,,,2.1064832,0.0,0.0,0.0,424.99
7,17,7,0,,,,2.8341334,0.0,0.0,0.0,313.27
7,18,7,0,,,,2.0375834,0.0,0.0,0.0,38.85
7,19,7,0,,,,2.3945334,0.0,0.0,0.0,47.77
7,20,7,0,,,,1.41485,0.0,0.0,0.0,17.36
7,21,7,0,,,,1.6109,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.4813,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1157,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.6303333,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2747333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.5944333,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.1304667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.9763167,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.82556665,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.1748166,0.0,0.0,0.0,0.49
7,7,1,0,,,,1.0347667,0.0,0.0,0.0,7.79
7,8,1,0,,,,0.6123667,0.0,0.0,0.0,37.04
7,9,1,0,,,,0.77286667,0.0,0.0,0.0,33.23
7,10,1,0,,,,0.95025,0.0,0.0,0.0,53.35
7,11,1,0,,,,0.7429,0.0,0.0,0.0,698.47
7,12,1,0,,,,3.68935,0.0,0.0,0.0,463.66
7,13,1,0,,,,2.39875,0.0,0.0,0.0,598.32
7,14,1,0,,,,1.8989834,0.0,0.0,0.0,446.51
7,15,1,0,,,,1.3675667,0.0,0.0,0.0,618.84
7,16,1,0,,,,1.6807667,0.0,0.0,0.0,129.37
7,17,1,0,,,,1.88395,0.0,0.0,0.0,215.72
7,18,1,0,,,,2.1829,0.0,0.0,0.0,143.62
7,19,1,0,,,,3.3734,0.0,0.0,0.0,17.75
7,20,1,0,,,,2.1831667,0.0,0.0,0.0,13.37
7,21,1,0,,,,1.43375,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.3526666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.53978336,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.3376583,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.46385,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.1897833,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.46346667,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.40738332,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.38431665,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.9694333,0.0,0.0,0.0,0.51
7,7,2,0,,,,1.05675,0.0,0.0,0.0,91.1
7,8,2,0,,,,0.80576664,0.0,0.0,0.0,245.14
7,9,2,0,,,,0.36535,0.0,0.0,0.0,430.95
7,10,2,0,,,,0.35416666,0.0,0.0,0.0,562.4
7,11,2,0,,,,0.34343332,0.0,0.0,0.0,670.32
7,12,2,0,,,,0.3394,0.0,0.0,0.0,555.84
7,13,2,0,,,,0.3368,0.0,0.0,0.0,304.63
7,14,2,0,,,,0.35061666,0.0,0.0,0.0,754.45
7,15,2,0,,,,0.35943332,0.0,0.0,0.0,488.89
7,16,2,0,,,,0.46135,0.0,0.0,0.0,458.91
7,17,2,0,,,,0.5018,0.0,0.0,0.0,334.04
7,18,2,0,,,,3.6401334,0.0,0.0,0.0,159.79
7,19,2,0,,,,3.26705,0.0,0.0,0.0,50.36
7,20,2,0,,,,2.8630834,0.0,0.0,0.0,16.88
7,21,2,0,,,,1.5227833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1796666,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1177334,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.42879167,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0214334,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.39005,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.81156665,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.59328336,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.33146667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.32826668,0.0,0.0,0.0,8.8
7,7,3,0,,,,1.1306,0.0,0.0,0.0,84.45
7,8,3,0,,,,1.1447166,0.0,0.0,0.0,253.5
7,9,3,0,,,,0.73621666,0.0,0.0,0.0,439.39
7,10,3,0,,,,0.38318333,0.0,0.0,0.0,605.75
7,11,3,0,,,,0.3638,0.0,0.0,0.0,708.68
7,12,3,0,,,,0.35403332,0.0,0.0,0.0,660.23
7,13,3,0,,,,3.3197,0.0,0.0,0.0,558.13
7,14,3,0,,,,2.5656834,0.0,0.0,0.0,512.26
7,15,3,0,,,,2.41115,0.0,0.0,0.0,365.76
7,16,3,0,,,,1.69665,0.0,0.0,0.0,195.03
7,17,3,0,,,,1.7856667,0.0,0.0,0.0,290.03
7,18,3,0,,,,2.1855834,0.0,0.0,0.0,203.92
7,19,3,0,,,,2.4859166,0.0,0.0,0.0,41.81
7,20,3,0,,,,3.9843333,0.0,0.0,0.0,16.02
7,21,3,0,,,,1.7321666,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.1218333,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.3133833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.40394166,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2021667,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.39393333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.4037,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8991,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.47585,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.74881667,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.41015,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.37951666,0.0,0.0,0.0,242.42
7,9,4,0,,,,0.3665,0.0,0.0,0.0,421.66
7,10,4,0,,,,0.35385,0.0,0.0,0.0,575.06
7,11,4,0,,,,0.29295,0.0,0.0,0.0,654.92
7,12,4,0,,,,0.301,0.0,0.0,0.0,628.97
7,13,4,0,,,,0.29858333,0.0,0.0,0.0,642.21
7,14,4,0,,,,0.28266665,0.0,0.0,0.0,594.14
7,15,4,0,,,,0.30186668,0.0,0.0,0.0,424.9
7,16,4,0,,,,0.31121665,0.0,0.0,0.0,523.15
7,17,4,0,,,,0.30383334,0.0,0.0,0.0,366.68
7,18,4,0,,,,3.8481834,0.0,0.0,0.0,197.05
7,19,4,0,,,,3.4342833,0.0,0.0,0.0,46.23
7,20,4,0,,,,2.47195,0.0,0.0,0.0,14.59
7,21,4,0,,,,1.8189666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4049833,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.90613335,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.56825,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.42805,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.3615,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.39445,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.37416667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.3482,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.49978334,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.9188333,0.0,0.0,0.0,6.55
7,8,5,0,,,,0.83895,0.0,0.0,0.0,149.62
7,9,5,0,,,,0.8754333,0.0,0.0,0.0,369.34
7,10,5,0,,,,1.3315333,0.0,0.0,0.0,478.35
7,11,5,0,,,,1.3198167,0.0,0.0,0.0,643.36
7,12,5,0,,,,0.8150833,0.0,0.0,0.0,696.16
7,13,5,0,,,,0.34819168,0.0,0.0,0.0,599.73
7,14,5,0,,,,0.28955,0.0,0.0,0.0,435.01
7,15,5,0,,,,0.60145,0.0,0.0,0.0,289.92
7,16,5,0,,,,0.84275,0.0,0.0,0.0,73.44
7,17,5,0,,,,0.398,0.0,0.0,0.0,38.4
7,18,5,0,,,,3.1675,0.0,0.0,0.0,83.52
7,19,5,0,,,,3.2250333,0.0,0.0,0.0,44.84
7,20,5,0,,,,3.4730334,0.0,0.0,0.0,14.55
7,21,5,0,,,,1.1587833,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.9650667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.17965,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.42799166,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.4296,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.1524667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.42506668,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.40851668,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.7478,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6451333,0.0,0.0,0.0,0.14
7,7,6,0,,,,1.34675,0.0,0.0,0.0,79.93
7,8,6,0,,,,0.712,0.0,0.0,0.0,177.99
7,9,6,0,,,,1.37735,0.0,0.0,0.0,250.03
7,10,6,0,,,,1.5234,0.0,0.0,0.0,99.66
7,11,6,0,,,,1.3691833,0.0,0.0,0.0,156.36
7,12,6,0,,,,1.3210666,0.0,0.0,0.0,192.65
7,13,6,0,,,,1.95485,0.0,0.0,0.0,176.29
7,14,6,0,,,,1.6384667,0.0,0.0,0.0,538.78
7,15,6,0,,,,2.1834,0.0,0.0,0.0,578.98
7,16,6,0,,,,3.24115,0.0,0.0,0.0,381.67
7,17,6,0,,,,2.2074583,0.0,0.0,0.0,231.99
7,18,6,0,,,,2.3648667,0.0,0.0,0.0,186.69
7,19,6,0,,,,2.2407668,0.0,0.0,0.0,55.26
7,20,6,0,,,,1.2420833,0.0,0.0,0.0,11.97
7,21,6,0,,,,2.1798666,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.48581666,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.75435,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9418083,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.48513332,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.41436666,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4315667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.41833332,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.41576666,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.41843334,0.0,0.0,0.0,2.05
7,7,7,0,,,,1.24155,0.0,0.0,0.0,6.57
7,8,7,0,,,,1.2388333,0.0,0.0,0.0,139.54
7,9,7,0,,,,1.9159167,0.0,0.0,0.0,335.52
7,10,7,0,,,,1.9858834,0.0,0.0,0.0,328.64
7,11,7,0,,,,1.8444166,0.0,0.0,0.0,631.75
7,12,7,0,,,,2.5799832,0.0,0.0,0.0,676.12
7,13,7,0,,,,3.4694834,0.0,0.0,0.0,717.78
7,14,7,0,,,,1.2410166,0.0,0.0,0.0,621.32
7,15,7,0,,,,0.35888332,0.0,0.0,0.0,533.78
7,16,7,0,,,,0.36471668,0.0,0.0,0.0,459.74
7,17,7,0,,,,0.37456667,0.0,0.0,0.0,299.62
7,18,7,0,,,,0.39025,0.0,0.0,0.0,183.9
7,19,7,0,,,,0.3861,0.0,0.0,0.0,43.21
7,20,7,0,,,,0.40231666,0.0,0.0,0.0,12.52
7,21,7,0,,,,3.2442,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.5386333,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.80785,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.346525,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.59613335,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.18785,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.39915,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.398,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.35743332,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.6648,0.0,0.0,0.0,0.15
7,7,1,0,,,,1.0991334,0.0,0.0,0.0,6.61
7,8,1,0,,,,0.9220333,0.0,0.0,0.0,55.6
7,9,1,0,,,,0.8951,0.0,0.0,0.0,221.76
7,10,1,0,,,,0.5904833,0.0,0.0,0.0,431.8
7,11,1,0,,,,0.70203334,0.0,0.0,0.0,496.69
7,12,1,0,,,,0.52286667,0.0,0.0,0.0,571.61
7,13,1,0,,,,0.71905,0.0,0.0,0.0,640.37
7,14,1,0,,,,2.37515,0.0,0.0,0.0,525.91
7,15,1,0,,,,1.5150666,0.0,0.0,0.0,441.14
7,16,1,0,,,,0.82785,0.0,0.0,0.0,432.56
7,17,1,0,,,,0.8699167,0.0,0.0,0.0,376.76
7,18,1,0,,,,0.99043334,0.0,0.0,0.0,190.36
7,19,1,0,,,,1.6981167,0.0,0.0,0.0,54.68
7,20,1,0,,,,0.88755,0.0,0.0,0.0,12.57
7,21,1,0,,,,1.2607,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2761,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8626667,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0229167,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.5161333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.36003333,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.20845,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.39986667,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.38355,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.69916666,0.0,0.0,0.0,0.84
7,7,2,0,,,,1.0419333,0.0,0.0,0.0,80.72
7,8,2,0,,,,1.12965,0.0,0.0,0.0,236.0
7,9,2,0,,,,0.37205,0.0,0.0,0.0,419.0
7,10,2,0,,,,0.36213332,0.0,0.0,0.0,545.85
7,11,2,0,,,,0.34873334,0.0,0.0,0.0,618.07
7,12,2,0,,,,0.42725,0.0,0.0,0.0,705.62
7,13,2,0,,,,0.33725,0.0,0.0,0.0,749.85
7,14,2,0,,,,0.289275,0.0,0.0,0.0,739.74
7,15,2,0,,,,0.29865,0.0,0.0,0.0,643.79
7,16,2,0,,,,0.30005,0.0,0.0,0.0,303.18
7,17,2,0,,,,0.32515,0.0,0.0,0.0,34.67
7,18,2,0,,,,3.5829833,0.0,0.0,0.0,187.27
7,19,2,0,,,,2.35275,0.0,0.0,0.0,54.9
7,20,2,0,,,,1.6418333,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4064,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.4846,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.9218833,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.41935,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.5341667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.43575,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.40203333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.3837,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.34915,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0586833,0.0,0.0,0.0,0.0
7,7,3,0,,,,1.2481,0.0,0.0,0.0,9.54
7,8,3,0,,,,0.65318334,0.0,0.0,0.0,32.27
7,9,3,0,,,,1.1234,0.0,0.0,0.0,419.34
7,10,3,0,,,,0.7571667,0.0,0.0,0.0,381.22
7,11,3,0,,,,1.16865,0.0,0.0,0.0,665.73
7,12,3,0,,,,0.29053333,0.0,0.0,0.0,713.68
7,13,3,0,,,,0.29410833,0.0,0.0,0.0,581.5
7,14,3,0,,,,0.30656666,0.0,0.0,0.0,506.12
7,15,3,0,,,,1.1686,0.0,0.0,0.0,507.56
7,16,3,0,,,,3.0238833,0.0,0.0,0.0,245.98
7,17,3,0,,,,1.9640334,0.0,0.0,0.0,108.36
7,18,3,0,,,,2.5191667,0.0,0.0,0.0,179.78
7,19,3,0,,,,2.8711333,0.0,0.0,0.0,55.98
7,20,3,0,,,,2.2442,0.0,0.0,0.0,10.05
7,21,3,0,,,,2.35345,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.9823167,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.28095,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.2764167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.6362,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.41733333,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.22525,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.37581667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34231666,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.33426666,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.96625,0.0,0.0,0.0,78.58
7,8,4,0,,,,0.6143,0.0,0.0,0.0,229.54
7,9,4,0,,,,0.55395,0.0,0.0,0.0,412.26
7,10,4,0,,,,0.36128333,0.0,0.0,0.0,567.87
7,11,4,0,,,,0.34825,0.0,0.0,0.0,671.7
7,12,4,0,,,,0.34053335,0.0,0.0,0.0,701.78
7,13,4,0,,,,0.30268332,0.0,0.0,0.0,666.17
7,14,4,0,,,,0.29741666,0.0,0.0,0.0,549.17
7,15,4,0,,,,0.30591667,0.0,0.0,0.0,585.47
7,16,4,0,,,,0.30566666,0.0,0.0,0.0,495.43
7,17,4,0,,,,0.2981,0.0,0.0,0.0,359.23
7,18,4,0,,,,3.72145,0.0,0.0,0.0,183.92
7,19,4,0,,,,3.437,0.0,0.0,0.0,44.87
7,20,4,0,,,,3.9744,0.0,0.0,0.0,9.44
7,21,4,0,,,,2.8629167,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.9344,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.48505,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0978,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.5304833,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.99661666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.3568,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.33425,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.3373,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0302167,0.0,0.0,0.0,3.43
7,7,5,0,,,,0.66785,0.0,0.0,0.0,75.07
7,8,5,0,,,,0.42461666,0.0,0.0,0.0,203.72
7,9,5,0,,,,0.36756667,0.0,0.0,0.0,393.62
7,10,5,0,,,,0.31526667,0.0,0.0,0.0,553.44
7,11,5,0,,,,0.29741666,0.0,0.0,0.0,660.03
7,12,5,0,,,,0.29583332,0.0,0.0,0.0,738.38
7,13,5,0,,,,0.29846665,0.0,0.0,0.0,706.56
7,14,5,0,,,,0.35953334,0.0,0.0,0.0,638.19
7,15,5,0,,,,3.0456,0.0,0.0,0.0,547.92
7,16,5,0,,,,1.4669334,0.0,0.0,0.0,468.54
7,17,5,0,,,,1.22745,0.0,0.0,0.0,325.65
7,18,5,0,,,,2.1903667,0.0,0.0,0.0,183.26
7,19,5,0,,,,1.9513333,0.0,0.0,0.0,49.5
7,20,5,0,,,,1.3082,0.0,0.0,0.0,7.15
7,21,5,0,,,,2.4797833,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3260833,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.0937834,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.39303333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.39293334,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.95,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4178,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.36863333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.39003333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.37298334,0.0,0.0,0.0,0.0
7,7,6,0,,,,1.0753833,0.0,0.0,0.0,72.59
7,8,6,0,,,,1.2700666,0.0,0.0,0.0,207.69
7,9,6,0,,,,1.949,0.0,0.0,0.0,229.31
7,10,6,0,,,,1.79305,0.0,0.0,0.0,501.67
7,11,6,0,,,,1.4546666,0.0,0.0,0.0,533.53
7,12,6,0,,,,1.41405,0.0,0.0,0.0,373.62
7,13,6,0,,,,2.7071333,0.0,0.0,0.0,356.12
7,14,6,0,,,,2.5015,0.0,0.0,0.0,217.8
7,15,6,0,,,,2.1890666,0.0,0.0,0.0,573.26
7,16,6,0,,,,1.9235667,0.0,0.0,0.0,82.53
7,17,6,0,,,,1.3099166,0.0,0.0,0.0,47.64
7,18,6,0,,,,1.1202,0.0,0.0,0.0,118.6
7,19,6,0,,,,1.51175,0.0,0.0,0.0,40.92
7,20,6,0,,,,1.50795,0.0,0.0,0.0,8.78
7,21,6,0,,,,1.4241333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.1022167,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.3945,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.99401665,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.5111,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.95176667,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.4173,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37083334,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.42468333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.45341668,0.0,0.0,0.0,0.0
7,7,7,0,,,,1.2623333,0.0,0.0,0.0,62.14
7,8,7,0,,,,1.51835,0.0,0.0,0.0,13.56
7,9,7,0,,,,0.54288334,0.0,0.0,0.0,81.32
7,10,7,0,,,,0.5687,0.0,0.0,0.0,193.14
7,11,7,0,,,,0.80995,0.0,0.0,0.0,213.36
7,12,7,0,,,,0.3161,0.0,0.0,0.0,329.81
7,13,7,0,,,,2.0992334,0.0,0.0,0.0,566.46
7,14,7,0,,,,1.17995,0.0,0.0,0.0,557.88
7,15,7,0,,,,1.47515,0.0,0.0,0.0,416.26
7,16,7,0,,,,1.4111333,0.0,0.0,0.0,494.9
7,17,7,0,,,,1.9379667,0.0,0.0,0.0,240.32
7,18,7,0,,,,1.8526167,0.0,0.0,0.0,23.16
7,19,7,0,,,,1.5617,0.0,0.0,0.0,3.68
7,20,7,0,,,,1.5744833,0.0,0.0,0.0,0.11
7,21,7,0,,,,3.3249333,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.0405166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.5456166,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.255625,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.1812667,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0283667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.90456665,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.7783167,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.99541664,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.65695,0.0,0.0,0.0,0.0
7,7,1,0,,,,1.1322666,0.0,0.0,0.0,63.1
7,8,1,0,,,,1.5787166,0.0,0.0,0.0,216.56
7,9,1,0,,,,0.97106665,0.0,0.0,0.0,273.82
7,10,1,0,,,,1.6167166,0.0,0.0,0.0,494.33
7,11,1,0,,,,1.5296167,0.0,0.0,0.0,512.92
7,12,1,0,,,,2.6044667,0.0,0.0,0.0,770.84
7,13,1,0,,,,2.1368167,0.0,0.0,0.0,709.22
7,14,1,0,,,,2.5258667,0.0,0.0,0.0,732.03
7,15,1,0,,,,2.5653167,0.0,0.0,0.0,686.42
7,16,1,0,,,,2.3205,0.0,0.0,0.0,546.79
7,17,1,0,,,,2.1799166,0.0,0.0,0.0,386.45
7,18,1,0,,,,2.6950333,0.0,0.0,0.0,197.98
7,19,1,0,,,,2.8877,0.0,0.0,0.0,38.38
7,20,1,0,,,,1.9567167,0.0,0.0,0.0,6.9
7,21,1,0,,,,1.6882334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2355666,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6027167,0.0,0.0,0.0,0.0
